time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595140,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,9.571470582159236e-05,292.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001007912433124,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,7.444478978868574e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,0.0001007924147415,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278076171875,0.0,0.0,0.0004781102470587,291.0238952636719,294.1499938964844,253.48521423339844,252.8011779785156,259.5004272460937,253.5601348876953,289.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198578238487,7.512352517835552e-09,0.0010198503732681,-0.0187270194292068,0.0,0.0,0.0,-0.0085662072524428,60.0,-25.42003059387207,-0.0,-7.091502141065575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,9.571470582159236e-05,292.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001007912433124,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,7.444478978868574e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,0.0001007924147415,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278076171875,0.0,0.0,0.0004781102470587,291.0238952636719,294.1499938964844,253.48521423339844,252.8011779785156,259.5004272460937,253.5601348876953,289.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198578238487,7.512352517835552e-09,0.0010198503732681,-0.0187270194292068,0.0,0.0,0.0,-0.0085662072524428,60.0,-25.42003059387207,-0.0,-7.091502141065575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,9.548322123009712e-05,292.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001005474914563,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911560058594,0.0,0.0,7.426474621752277e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,0.0001005486483336,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097412109375,0.0,0.0,0.0004769540100824,291.01806640625,294.1499938964844,253.46157836914065,252.78048706054688,259.3918151855469,253.5368804931641,289.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173909831792,7.249950861876185e-09,0.0010173837654292,-0.0180399697273969,0.0,0.0,0.0,-0.0084349941462278,60.0,-25.36514663696289,-0.0,-7.057237638719016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,9.548322123009712e-05,292.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001005474914563,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911560058594,0.0,0.0,7.426474621752277e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,0.0001005486483336,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097412109375,0.0,0.0,0.0004769540100824,291.01806640625,294.1499938964844,253.46157836914065,252.78048706054688,259.3918151855469,253.5368804931641,289.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173909831792,7.249950861876185e-09,0.0010173837654292,-0.0180399697273969,0.0,0.0,0.0,-0.0084349941462278,60.0,-25.36514663696289,-0.0,-7.057237638719016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,9.52386762946844e-05,292.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001002899953164,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,7.40745454095304e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0001002911303658,291.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.091796875,0.0,0.0,0.0004757325514219,291.0121154785156,294.1499938964844,253.4385528564453,252.7603454589844,259.2850341796875,253.5144500732422,289.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147850262001,6.972747712552518e-09,0.0010147780412808,-0.0173141378909349,0.0,0.0,0.0,-0.0082963807508349,60.0,-25.30574417114257,-0.0,-7.021129988515895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,9.52386762946844e-05,292.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001002899953164,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,7.40745454095304e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0001002911303658,291.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.091796875,0.0,0.0,0.0004757325514219,291.0121154785156,294.1499938964844,253.4385528564453,252.7603454589844,259.2850341796875,253.5144500732422,289.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147850262001,6.972747712552518e-09,0.0010147780412808,-0.0173141378909349,0.0,0.0,0.0,-0.0082963807508349,60.0,-25.30574417114257,-0.0,-7.021129988515895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658874511719,0.0,0.0,9.511300595477223e-05,292.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001001576601993,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,7.397680019494146e-05,290.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0001001587879727,291.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,0.0004751048109028,291.0091247558594,294.1499938964844,253.42727661132807,252.75048828125,259.2323608398437,253.5035400390625,289.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134457843378,6.830291443549186e-09,0.0010134389158338,-0.0169411189854145,0.0,0.0,0.0,-0.0082251457497477,60.0,-25.274703979492188,-0.0,-7.002610402651045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,9.4986375188455e-05,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.000100024321,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,7.387831283267587e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001000254414975,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740051269531,0.0,0.0,0.0004744722973555,291.006103515625,294.1499938964844,253.4161376953125,252.74078369140625,259.1801452636719,253.4928436279297,289.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120964143425,6.6867529291414485e-09,0.0010120897786691,-0.0165652595460414,0.0,0.0,0.0,-0.0081533696502447,60.0,-25.24307632446289,-0.0,-6.983974287777528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.473253157921135e-05,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.975702414521948e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,7.368087244685739e-05,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,9.975812281481922e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,0.0004732043598778,290.9999694824219,294.1499938964844,253.3943786621093,252.7218170166016,259.0769348144531,253.4720001220703,289.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093912715092,6.3990106546896194e-09,0.0010093848686665,-0.0158117767423391,0.0,0.0,0.0,-0.008009485900402,60.0,-25.17876625061035,-0.0,-6.94669139988946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.473253157921135e-05,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.975702414521948e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,7.368087244685739e-05,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27642822265625,0.0,0.0,9.975812281481922e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563049316406,0.0,0.0,0.0004732043598778,290.9999694824219,294.1499938964844,253.3943786621093,252.7218170166016,259.0769348144531,253.4720001220703,289.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093912715092,6.3990106546896194e-09,0.0010093848686665,-0.0158117767423391,0.0,0.0,0.0,-0.008009485900402,60.0,-25.17876625061035,-0.0,-6.94669139988946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,9.44837520364672e-05,292.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.94950605672784e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,7.348738290602341e-05,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,9.949614468496291e-05,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,0.0004719617427326,290.9937744140625,294.1499938964844,253.373275756836,252.7034912109375,258.9754943847656,253.45193481445312,289.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067401453852,6.117013118256409e-09,0.0010067340917885,-0.015073312446475,0.0,0.0,0.0,-0.0078684743493795,60.0,-25.114351272583008,-0.0,-6.910249084057797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,9.44837520364672e-05,292.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.94950605672784e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,7.348738290602341e-05,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,9.949614468496291e-05,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,0.0004719617427326,290.9937744140625,294.1499938964844,253.373275756836,252.7034912109375,258.9754943847656,253.45193481445312,289.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067401453852,6.117013118256409e-09,0.0010067340917885,-0.015073312446475,0.0,0.0,0.0,-0.0078684743493795,60.0,-25.114351272583008,-0.0,-6.910249084057797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,9.424681047676132e-05,292.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.924556070473044e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343933105469,0.0,0.0,7.330309017561376e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,9.924663027049974e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,0.0004707782063633,290.9874572753906,294.1499938964844,253.35284423828125,252.685791015625,258.875732421875,253.4326171875,289.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042150970548,5.848427964139091e-09,0.0010042092762887,-0.0143699469044804,0.0,0.0,0.0,-0.0077341687865555,60.0,-25.05161476135254,-0.0,-6.875629310343356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,9.424681047676132e-05,292.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.924556070473044e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343933105469,0.0,0.0,7.330309017561376e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,9.924663027049974e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,0.0004707782063633,290.9874572753906,294.1499938964844,253.35284423828125,252.685791015625,258.875732421875,253.4326171875,289.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042150970548,5.848427964139091e-09,0.0010042092762887,-0.0143699469044804,0.0,0.0,0.0,-0.0077341687865555,60.0,-25.05161476135254,-0.0,-6.875629310343356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,9.40283280215226e-05,292.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.90155094768852e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,7.313316018553451e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,9.901655721478164e-05,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,0.0004696869291365,290.9810791015625,294.1499938964844,253.3331298828125,252.6687469482422,258.77764892578125,253.4139862060547,289.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018867906183,5.600775399017266e-09,0.0010018812026828,-0.0137213822454214,0.0,0.0,0.0,-0.0076103308238089,60.0,-24.992355346679688,-0.0,-6.84378420601206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,9.40283280215226e-05,292.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.90155094768852e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,7.313316018553451e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,9.901655721478164e-05,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,0.0004696869291365,290.9810791015625,294.1499938964844,253.3331298828125,252.6687469482422,258.77764892578125,253.4139862060547,289.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018867906183,5.600775399017266e-09,0.0010018812026828,-0.0137213822454214,0.0,0.0,0.0,-0.0076103308238089,60.0,-24.992355346679688,-0.0,-6.84378420601206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,9.392779611516744e-05,292.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.890963701764122e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,7.305496546905488e-05,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,9.891068475553766e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952697753906,0.0,0.0,0.0004691847425419,290.97784423828125,294.1499938964844,253.32354736328125,252.6604919433593,258.72918701171875,253.4049224853516,289.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008153039962,5.486810117361074e-09,0.001000809832476,-0.0134229166433215,0.0,0.0,0.0,-0.0075533427298069,60.0,-24.964479446411133,-0.0,-6.829154841625495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,9.38340526772663e-05,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.88109313766472e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,7.298205309780315e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.881197183858605e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,0.0004687165201175,290.974609375,294.1499938964844,253.3141326904297,252.65240478515625,258.6811218261719,253.39599609375,289.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998163441196,5.3805493394065715e-09,0.0009998109890148,-0.013144627213478,0.0,0.0,0.0,-0.0075002070516347,60.0,-24.93802070617676,-0.0,-6.815528763581824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,9.366797166876496e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.86360537353903e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,7.285288302227855e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,9.863707236945628e-05,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695129394531,0.0,0.0,0.0004678869445342,290.9680480957031,294.1499938964844,253.2958831787109,252.63674926757807,258.5860900878906,253.3785400390625,289.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980463655665,5.192280827515105e-09,0.000998041126877,-0.0126515571027994,0.0,0.0,0.0,-0.0074060638435184,60.0,-24.88995933532715,-0.0,-6.791419338014748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,9.366797166876496e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.86360537353903e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,7.285288302227855e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,9.863707236945628e-05,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695129394531,0.0,0.0,0.0004678869445342,290.9680480957031,294.1499938964844,253.2958831787109,252.63674926757807,258.5860900878906,253.3785400390625,289.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980463655665,5.192280827515105e-09,0.000998041126877,-0.0126515571027994,0.0,0.0,0.0,-0.0074060638435184,60.0,-24.88995933532715,-0.0,-6.791419338014748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,9.353471250506118e-05,292.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.849573689280078e-05,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,7.27492370060645e-05,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.849674825090916e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524230957031,0.0,0.0,0.0004672213690355,290.9613952636719,294.1499938964844,253.27838134765625,252.621810913086,258.4927062988281,253.36163330078125,289.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966260986402,5.0412216623385575e-09,0.0009966210927814,-0.0122559312731027,0.0,0.0,0.0,-0.0073305270634591,60.0,-24.849985122680664,-0.0,-6.772105365371317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,9.353471250506118e-05,292.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.849573689280078e-05,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,7.27492370060645e-05,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.849674825090916e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524230957031,0.0,0.0,0.0004672213690355,290.9613952636719,294.1499938964844,253.27838134765625,252.621810913086,258.4927062988281,253.36163330078125,289.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966260986402,5.0412216623385575e-09,0.0009966210927814,-0.0122559312731027,0.0,0.0,0.0,-0.0073305270634591,60.0,-24.849985122680664,-0.0,-6.772105365371317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706726074219,0.0,0.0,9.343488636659458e-05,292.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.839062840910628e-05,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,7.267159526236355e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.839162521529944e-05,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,0.0004667227913159,290.95465087890625,294.1499938964844,253.26168823242188,252.6076202392578,258.400634765625,253.34510803222656,289.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955620625987,4.928049079921948e-09,0.0009955570567399,-0.0119595257565379,0.0,0.0,0.0,-0.0072739347815513,60.0,-24.817533493041992,-0.0,-6.757653636668692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706726074219,0.0,0.0,9.343488636659458e-05,292.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,9.839062840910628e-05,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,7.267159526236355e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.839162521529944e-05,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,0.0004667227913159,290.95465087890625,294.1499938964844,253.26168823242188,252.6076202392578,258.400634765625,253.34510803222656,289.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955620625987,4.928049079921948e-09,0.0009955570567399,-0.0119595257565379,0.0,0.0,0.0,-0.0072739347815513,60.0,-24.817533493041992,-0.0,-6.757653636668692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,9.336987568531184e-05,292.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.832217619987205e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,7.262102735694498e-05,290.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.832315845414996e-05,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,0.0004663980798795,290.9477844238281,294.1499938964844,253.24578857421875,252.5941925048828,258.3100891113281,253.3289794921875,289.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948689257726,4.8543360442465655e-09,0.000994864036329,-0.0117664672434329,0.0,0.0,0.0,-0.0072370744310319,60.0,-24.794267654418945,-0.0,-6.748249603560907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,9.336987568531184e-05,292.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.832217619987205e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,7.262102735694498e-05,290.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.832315845414996e-05,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,0.0004663980798795,290.9477844238281,294.1499938964844,253.24578857421875,252.5941925048828,258.3100891113281,253.3289794921875,289.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948689257726,4.8543360442465655e-09,0.000994864036329,-0.0117664672434329,0.0,0.0,0.0,-0.0072370744310319,60.0,-24.794267654418945,-0.0,-6.748249603560907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,9.33499977691099e-05,292.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.830125054577366e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,7.260557322297245e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.830223280005156e-05,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,0.0004662988067138,290.9443359375,294.1499938964844,253.23814392089844,252.5877685546875,258.26531982421875,253.321029663086,289.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946569334715,4.831792743686947e-09,0.0009946521604433,-0.0117074241861701,0.0,0.0,0.0,-0.0072258012369275,60.0,-24.78569221496582,-0.0,-6.745374747652022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482727050781,0.0,0.0,9.333797061117366e-05,292.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.828859037952498e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,7.259621634148061e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.828955808188766e-05,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,0.0004662387364078,290.9408569335937,294.1499938964844,253.230712890625,252.58154296875,258.22088623046875,253.31314086914065,289.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,4.818141885465366e-09,0.0009945237543433,-0.0116716716438531,0.0,0.0,0.0,-0.0072189751081168,60.0,-24.77914428710937,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.333810157841071e-05,292.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,9.828873589867726e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,7.25963109289296e-05,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.828969632508232e-05,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88482666015625,0.0,0.0,0.0004662394348997,290.9338073730469,294.1499938964844,253.2164764404297,252.56968688964844,258.1329345703125,253.2975616455078,289.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,4.818259125016766e-09,0.0009945248020812,-0.0116719789803028,0.0,0.0,0.0,-0.0072190333157777,60.0,-24.771804809570312,-0.0,-6.743648839346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.333810157841071e-05,292.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,9.828873589867726e-05,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,7.25963109289296e-05,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.828969632508232e-05,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88482666015625,0.0,0.0,0.0004662394348997,290.9338073730469,294.1499938964844,253.2164764404297,252.56968688964844,258.1329345703125,253.2975616455078,289.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,4.818259125016766e-09,0.0009945248020812,-0.0116719789803028,0.0,0.0,0.0,-0.0072190333157777,60.0,-24.771804809570312,-0.0,-6.743648839346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,9.336469520349056e-05,292.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.831675561144948e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,7.261700375238433e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.831770148593932e-05,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0004663723520934,290.9266662597656,294.1499938964844,253.2031097412109,252.55865478515625,258.0464172363281,253.28225708007807,289.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948126971721,4.848375034782748e-09,0.0009948078077286,-0.0117508545517921,0.0,0.0,0.0,-0.007234092336148,60.0,-24.772306442260746,-0.0,-6.747489322833644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,9.336469520349056e-05,292.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.831675561144948e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328308105469,0.0,0.0,7.261700375238433e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.831770148593932e-05,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0004663723520934,290.9266662597656,294.1499938964844,253.2031097412109,252.55865478515625,258.0464172363281,253.28225708007807,289.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948126971721,4.848375034782748e-09,0.0009948078077286,-0.0117508545517921,0.0,0.0,0.0,-0.007234092336148,60.0,-24.772306442260746,-0.0,-6.747489322833644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,9.341589611722156e-05,292.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.83706777333282e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,7.265681779244915e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.83716090559028e-05,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,0.0004666281165555,290.9194030761719,294.1499938964844,253.1906280517578,252.5484619140625,257.96112060546875,253.26724243164065,289.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953577537089,4.9063690887862785e-09,0.0009953528642654,-0.0119027458131313,0.0,0.0,0.0,-0.0072630918584764,60.0,-24.77883529663086,-0.0,-6.754887493798378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,9.341589611722156e-05,292.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.83706777333282e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,7.265681779244915e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.83716090559028e-05,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,0.0004666281165555,290.9194030761719,294.1499938964844,253.1906280517578,252.5484619140625,257.96112060546875,253.26724243164065,289.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953577537089,4.9063690887862785e-09,0.0009953528642654,-0.0119027458131313,0.0,0.0,0.0,-0.0072630918584764,60.0,-24.77883529663086,-0.0,-6.754887493798378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,9.348647290607914e-05,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.844500164035708e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,7.271171489264816e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.844593296293168e-05,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.0004669807094614,290.9120483398437,294.1499938964844,253.17906188964844,252.53912353515625,257.8770751953125,253.2525329589844,289.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961094474419,4.98633045964425e-09,0.0009961044415831,-0.0121121685951948,0.0,0.0,0.0,-0.007303075864911,60.0,-24.79053497314453,-0.0,-6.765094440197572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,9.348647290607914e-05,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.844500164035708e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,7.271171489264816e-05,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.844593296293168e-05,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.0004669807094614,290.9120483398437,294.1499938964844,253.17906188964844,252.53912353515625,257.8770751953125,253.2525329589844,289.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961094474419,4.98633045964425e-09,0.0009961044415831,-0.0121121685951948,0.0,0.0,0.0,-0.007303075864911,60.0,-24.79053497314453,-0.0,-6.765094440197572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,9.352730558020994e-05,292.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.848800982581452e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044189453125,0.0,0.0,7.274347444763407e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.84889265964739e-05,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263244628906,0.0,0.0,0.0004671846982091,290.9083251953125,294.1499938964844,253.1736297607422,252.5347900390625,257.8354797363281,253.24530029296875,289.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965443750843,5.032595673526431e-09,0.0009965393692255,-0.0122333401814103,0.0,0.0,0.0,-0.0073262103833258,60.0,-24.797897338867188,-0.0,-6.771003313588153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,9.35716088861227e-05,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.853467054199427e-05,291.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,7.277793338289484e-05,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.853558731265366e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,0.0004674060619436,290.9045715332031,294.1499938964844,253.16842651367188,252.5306701660156,257.79425048828125,253.2382049560547,289.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997016322799,5.08279729416472e-09,0.0009970113169401,-0.0123648196458816,0.0,0.0,0.0,-0.0073513137176632,60.0,-24.80619239807129,-0.0,-6.777418093406595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,9.3666254542768e-05,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.863433660939336e-05,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,7.285154424607754e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.863524610409512e-05,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.0004678788536693,290.89703369140625,294.1499938964844,253.15872192382807,252.5231170654297,257.7124938964844,253.22433471679688,289.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998024479486,5.190031515667215e-09,0.0009980192407965,-0.0126456674188375,0.0,0.0,0.0,-0.0074049355462193,60.0,-24.82436180114746,-0.0,-6.791131568206765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
