time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597480,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,9.3666254542768e-05,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.863433660939336e-05,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,7.285154424607754e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.863524610409512e-05,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.0004678788536693,290.89703369140625,294.1499938964844,253.15872192382807,252.5231170654297,257.7124938964844,253.22433471679688,289.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998024479486,5.190031515667215e-09,0.0009980192407965,-0.0126456674188375,0.0,0.0,0.0,-0.0074049355462193,60.0,-24.82436180114746,-0.0,-6.791131568206765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,9.376502566738054e-05,292.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.873836097540334e-05,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,7.29283710825257e-05,290.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.873925591818988e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0004683722800109,290.88934326171875,294.1499938964844,253.1499938964844,252.5164794921875,257.63201904296875,253.2110595703125,289.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990766411647,5.301954431047306e-09,0.0009990714024752,-0.0129387909546494,0.0,0.0,0.0,-0.007460901979357,60.0,-24.84390449523925,-0.0,-6.805458241387896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,9.376502566738054e-05,292.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.873836097540334e-05,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,7.29283710825257e-05,290.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.873925591818988e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0004683722800109,290.88934326171875,294.1499938964844,253.1499938964844,252.5164794921875,257.63201904296875,253.2110595703125,289.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990766411647,5.301954431047306e-09,0.0009990714024752,-0.0129387909546494,0.0,0.0,0.0,-0.007460901979357,60.0,-24.84390449523925,-0.0,-6.805458241387896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,9.38700177357532e-05,292.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.884893370326608e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,7.301002915482968e-05,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.88498140941374e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,0.0004688967892434,290.881591796875,294.1499938964844,253.14453125,252.51251220703125,257.552734375,253.1986846923828,289.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001950431615,5.4209197131172e-09,0.0010001896880567,-0.0132503565400838,0.0,0.0,0.0,-0.0075203902088105,60.0,-24.86343574523925,-0.0,-6.820703646326366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,9.38700177357532e-05,292.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.884893370326608e-05,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,7.301002915482968e-05,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.88498140941374e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,0.0004688967892434,290.881591796875,294.1499938964844,253.14453125,252.51251220703125,257.552734375,253.1986846923828,289.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001950431615,5.4209197131172e-09,0.0010001896880567,-0.0132503565400838,0.0,0.0,0.0,-0.0075203902088105,60.0,-24.86343574523925,-0.0,-6.820703646326366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,9.398756083101034e-05,292.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,9.897271229419856e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,7.310144428629428e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.897358540911227e-05,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0004694839590229,290.8736877441406,294.1499938964844,253.14431762695312,252.5127410888672,257.4748229980469,253.188232421875,289.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001447206363,5.554108284400172e-09,0.0010014416184276,-0.0135991657152771,0.0,0.0,0.0,-0.0075869904831051,60.0,-24.88252067565918,-0.0,-6.837792199121395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,9.398756083101034e-05,292.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,9.897271229419856e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,7.310144428629428e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.897358540911227e-05,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0004694839590229,290.8736877441406,294.1499938964844,253.14431762695312,252.5127410888672,257.4748229980469,253.188232421875,289.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001447206363,5.554108284400172e-09,0.0010014416184276,-0.0135991657152771,0.0,0.0,0.0,-0.0075869904831051,60.0,-24.88252067565918,-0.0,-6.837792199121395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,9.404990851180628e-05,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.903837781166658e-05,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,7.314994581975043e-05,290.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.903925092658028e-05,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433776855469,0.0,0.0,0.0004697954282164,290.8697204589844,294.1499938964844,253.1460723876953,252.51434326171875,257.4363098144531,253.18374633789065,289.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021113557741,5.624763321776527e-09,0.0010021056514233,-0.0137842036783695,0.0,0.0,0.0,-0.0076223206706345,60.0,-24.89193344116211,-0.0,-6.846865829857053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,9.411546488991009e-05,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,9.910741937346756e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,7.320092845475301e-05,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.910827793646604e-05,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0004701229045167,290.8656921386719,294.1499938964844,253.1490173339844,252.5168609619141,257.398193359375,253.1800842285156,289.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028097312897,5.6990501207110356e-09,0.0010028040269389,-0.0139787513762712,0.0,0.0,0.0,-0.0076594678685069,60.0,-24.90118980407715,-0.0,-6.856412682054724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,9.425235475646332e-05,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.925157064571977e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,7.330739754252136e-05,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.925242920871824e-05,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,0.0004708067281171,290.85760498046875,294.1499938964844,253.15821838378903,252.5245819091797,257.3228454589844,253.1746826171875,289.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042680660262,5.8541669289979845e-09,0.0010042621288448,-0.0143849775195121,0.0,0.0,0.0,-0.0077370330691337,60.0,-24.91928482055664,-0.0,-6.876368274788548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,9.425235475646332e-05,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.925157064571977e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,7.330739754252136e-05,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.925242920871824e-05,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,0.0004708067281171,290.85760498046875,294.1499938964844,253.15821838378903,252.5245819091797,257.3228454589844,253.1746826171875,289.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042680660262,5.8541669289979845e-09,0.0010042621288448,-0.0143849775195121,0.0,0.0,0.0,-0.0077370330691337,60.0,-24.91928482055664,-0.0,-6.876368274788548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.43951163208112e-05,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.940192103385924e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,7.341843593167141e-05,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.94027650449425e-05,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,0.0004715198883786,290.8493957519531,294.1499938964844,253.17156982421875,252.5355682373047,257.2489624023437,253.1729278564453,289.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057889157906,6.0159455195218925e-09,0.0010057828621938,-0.0148086417466402,0.0,0.0,0.0,-0.00781792961061,60.0,-24.936267852783203,-0.0,-6.897211335399335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.311767578125,0.0,0.0,9.43951163208112e-05,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.940192103385924e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,7.341843593167141e-05,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.94027650449425e-05,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,0.0004715198883786,290.8493957519531,294.1499938964844,253.17156982421875,252.5355682373047,257.2489624023437,253.1729278564453,289.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057889157906,6.0159455195218925e-09,0.0010057828621938,-0.0148086417466402,0.0,0.0,0.0,-0.00781792961061,60.0,-24.936267852783203,-0.0,-6.897211335399335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,9.45400752243586e-05,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,9.955457062460482e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,7.35311841708608e-05,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.955540735973044e-05,291.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0004722440207842,290.8410949707031,294.1499938964844,253.1886749267578,252.54953002929688,257.1764831542969,253.1747131347656,289.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073331650346,6.180210565531752e-09,0.0010073269950225,-0.0152388103306293,0.0,0.0,0.0,-0.0079000703990459,60.0,-24.951644897460938,-0.0,-6.918407535749793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,9.45400752243586e-05,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,9.955457062460482e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,7.35311841708608e-05,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.955540735973044e-05,291.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0004722440207842,290.8410949707031,294.1499938964844,253.1886749267578,252.54953002929688,257.1764831542969,253.1747131347656,289.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073331650346,6.180210565531752e-09,0.0010073269950225,-0.0152388103306293,0.0,0.0,0.0,-0.0079000703990459,60.0,-24.951644897460938,-0.0,-6.918407535749793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,9.468265488976611e-05,292.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.970472456188872e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.364207704085857e-05,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.970555402105674e-05,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,0.000472956278827,290.8326416015625,294.1499938964844,253.2091827392578,252.566162109375,257.1055908203125,253.1805725097656,289.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088521521538,6.3417822104838706e-09,0.0010088458657264,-0.0156619157642126,0.0,0.0,0.0,-0.0079808635637164,60.0,-24.964385986328125,-0.0,-6.939288255125575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,9.468265488976611e-05,292.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.970472456188872e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.364207704085857e-05,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.970555402105674e-05,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,0.000472956278827,290.8326416015625,294.1499938964844,253.2091827392578,252.566162109375,257.1055908203125,253.1805725097656,289.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088521521538,6.3417822104838706e-09,0.0010088458657264,-0.0156619157642126,0.0,0.0,0.0,-0.0079808635637164,60.0,-24.964385986328125,-0.0,-6.939288255125575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826232910156,0.0,0.0,9.475151455262676e-05,292.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.977723675547168e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28863525390625,0.0,0.0,7.369563536485657e-05,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.977805893868208e-05,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.0004733002569992,290.8283996582031,294.1499938964844,253.2205810546875,252.57537841796875,257.0707702636719,253.18508911132807,289.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009585801512,6.419810905100576e-09,0.0010095792822539,-0.015866246074438,0.0,0.0,0.0,-0.0080198813229799,60.0,-24.96944808959961,-0.0,-6.949382935772519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,9.481825691182166e-05,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,9.984752250602467e-05,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,7.374754204647616e-05,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.984833741327748e-05,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526184082031,0.0,0.0,0.0004736336704809,290.8241271972656,294.1499938964844,253.23269653320312,252.58514404296875,257.03631591796875,253.1905059814453,289.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102967498824,6.495441073894881e-09,0.0010102903470396,-0.0160642936825752,0.0,0.0,0.0,-0.0080577004700899,60.0,-24.97361946105957,-0.0,-6.95917492521403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,9.49422174016945e-05,292.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,9.997807501349598e-05,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,7.384396303677931e-05,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.997888264479116e-05,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004742529126815,290.8154602050781,294.1499938964844,253.25885009765625,252.60617065429688,256.9686279296875,253.20411682128903,289.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116173652932,6.635914040487023e-09,0.0010116107296198,-0.0164321362972259,0.0,0.0,0.0,-0.0081279426813125,60.0,-24.9785385131836,-0.0,-6.977379740646938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,9.49422174016945e-05,292.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,9.997807501349598e-05,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,7.384396303677931e-05,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.997888264479116e-05,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004742529126815,290.8154602050781,294.1499938964844,253.25885009765625,252.60617065429688,256.9686279296875,253.20411682128903,289.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116173652932,6.635914040487023e-09,0.0010116107296198,-0.0164321362972259,0.0,0.0,0.0,-0.0081279426813125,60.0,-24.9785385131836,-0.0,-6.977379740646938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.505022899247706e-05,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001000918200588,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,7.392796396743506e-05,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001000926204142,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,0.0004747924976982,290.8067321777344,294.1499938964844,253.28726196289065,252.62893676757807,256.902587890625,253.22140502929688,289.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127680143341,6.7583050267217004e-09,0.0010127612622454,-0.0167526230216026,0.0,0.0,0.0,-0.0081891445443034,60.0,-24.977989196777344,-0.0,-6.993261081333912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.505022899247706e-05,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001000918200588,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,7.392796396743506e-05,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001000926204142,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61968994140625,0.0,0.0,0.0004747924976982,290.8067321777344,294.1499938964844,253.28726196289065,252.62893676757807,256.902587890625,253.22140502929688,289.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127680143341,6.7583050267217004e-09,0.0010127612622454,-0.0167526230216026,0.0,0.0,0.0,-0.0081891445443034,60.0,-24.977989196777344,-0.0,-6.993261081333912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.513930126558988e-05,292.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0001001856217044,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,7.399724563583732e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001001864147838,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,0.000475237466162,290.7978820800781,294.1499938964844,253.3175506591797,252.65313720703125,256.838134765625,253.24185180664065,289.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137169156223,6.8592345137119545e-09,0.0010137100471183,-0.0170169081538915,0.0,0.0,0.0,-0.0082396138459444,60.0,-24.97154235839844,-0.0,-7.006371305351422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.513930126558988e-05,292.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0001001856217044,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,7.399724563583732e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001001864147838,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,0.000475237466162,290.7978820800781,294.1499938964844,253.3175506591797,252.65313720703125,256.838134765625,253.24185180664065,289.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137169156223,6.8592345137119545e-09,0.0010137100471183,-0.0170169081538915,0.0,0.0,0.0,-0.0082396138459444,60.0,-24.97154235839844,-0.0,-7.006371305351422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.520750609226523e-05,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.000100257449958,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,7.405029464280233e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001002582357614,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0004755781847052,290.7889099121094,294.1499938964844,253.34933471679688,252.678451538086,256.7753601074219,253.26515197753903,289.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144434636458,6.936507812582704e-09,0.0010144364787265,-0.0172192454338073,0.0,0.0,0.0,-0.0082782544195652,60.0,-24.95866584777832,-0.0,-7.016416248006865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.520750609226523e-05,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.000100257449958,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,7.405029464280233e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001002582357614,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0004755781847052,290.7889099121094,294.1499938964844,253.34933471679688,252.678451538086,256.7753601074219,253.26515197753903,289.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144434636458,6.936507812582704e-09,0.0010144364787265,-0.0172192454338073,0.0,0.0,0.0,-0.0082782544195652,60.0,-24.95866584777832,-0.0,-7.016416248006865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.523332118988036e-05,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001002846402116,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,7.407036900985986e-05,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.000100285418739,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0004757071728818,290.7843933105469,294.1499938964844,253.36569213867188,252.69143676757807,256.74462890625,253.2778167724609,289.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014718436636,6.965754639765009e-09,0.0010147114517167,-0.017295828089118,0.0,0.0,0.0,-0.0082928789779543,60.0,-24.94960594177246,-0.0,-7.020220493814122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.52545742620714e-05,292.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001003070283331,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,7.40869072615169e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001003077995846,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,0.0004758133727591,290.77984619140625,294.1499938964844,253.3822631835937,252.7045745849609,256.7142639160156,253.29098510742188,289.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149448644369,6.989835377169129e-09,0.0010149378795176,-0.0173588823527097,0.0,0.0,0.0,-0.0083049209788441,60.0,-24.93918228149414,-0.0,-7.023353276736088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.528211376164109e-05,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001003360375761,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,7.410832040477544e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001003368015517,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.0004759509756695,290.77069091796875,294.1499938964844,253.4159393310547,252.7312164306641,256.6548767089844,253.3188323974609,289.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152381146326,7.0210215419308505e-09,0.0010152311297133,-0.0174405425786972,0.0,0.0,0.0,-0.0083205159753561,60.0,-24.913705825805664,-0.0,-7.027411186300014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.528211376164109e-05,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001003360375761,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,7.410832040477544e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001003368015517,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.0004759509756695,290.77069091796875,294.1499938964844,253.4159393310547,252.7312164306641,256.6548767089844,253.3188323974609,289.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152381146326,7.0210215419308505e-09,0.0010152311297133,-0.0174405425786972,0.0,0.0,0.0,-0.0083205159753561,60.0,-24.913705825805664,-0.0,-7.027411186300014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.52922346186824e-05,292.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0001003466968541,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.411619299091399e-05,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001003474535536,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,0.000476001529023,290.761474609375,294.1499938964844,253.4499969482422,252.758056640625,256.5971069335937,253.3482208251953,289.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101534568239,7.032464388601056e-09,0.0010153386974707,-0.0174705050885677,0.0,0.0,0.0,-0.0083262380212545,60.0,-24.88310432434082,-0.0,-7.02890048387417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.52922346186824e-05,292.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0001003466968541,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.411619299091399e-05,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001003474535536,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,0.000476001529023,290.761474609375,294.1499938964844,253.4499969482422,252.758056640625,256.5971069335937,253.3482208251953,289.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101534568239,7.032464388601056e-09,0.0010153386974707,-0.0174705050885677,0.0,0.0,0.0,-0.0083262380212545,60.0,-24.88310432434082,-0.0,-7.02890048387417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.529122326057404e-05,292.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001003456418402,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.411540718749166e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0001003463839879,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,0.0004759965231642,290.7521057128906,294.1499938964844,253.4840545654297,252.7848052978516,256.54107666015625,253.3788299560547,289.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153347393497,7.031292881265472e-09,0.0010153277544304,-0.0174674373120069,0.0,0.0,0.0,-0.0083256522193551,60.0,-24.84838485717773,-0.0,-7.028748427728716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.529122326057404e-05,292.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001003456418402,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.411540718749166e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0001003463839879,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,0.0004759965231642,290.7521057128906,294.1499938964844,253.4840545654297,252.7848052978516,256.54107666015625,253.3788299560547,289.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153347393497,7.031292881265472e-09,0.0010153277544304,-0.0174674373120069,0.0,0.0,0.0,-0.0083256522193551,60.0,-24.84838485717773,-0.0,-7.028748427728716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.533247794024646e-05,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0001003890938591,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,7.41474941605702e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001003898287308,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,0.0004762026364915,290.74267578125,294.1499938964844,253.51773071289065,252.8111572265625,256.48663330078125,253.41033935546875,289.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015773974359,7.0780279415316735e-09,0.0010157668730244,-0.0175898093730211,0.0,0.0,0.0,-0.0083490209653973,60.0,-24.81798553466797,-0.0,-7.03483280517503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.533247794024646e-05,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0001003890938591,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,7.41474941605702e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001003898287308,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,0.0004762026364915,290.74267578125,294.1499938964844,253.51773071289065,252.8111572265625,256.48663330078125,253.41033935546875,289.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015773974359,7.0780279415316735e-09,0.0010157668730244,-0.0175898093730211,0.0,0.0,0.0,-0.0083490209653973,60.0,-24.81798553466797,-0.0,-7.03483280517503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.53567068791017e-05,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001004146106424,291.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.416633889079094e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0001004153382382,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.496826171875,0.0,0.0,0.0004763236793223,290.7379455566406,294.1499938964844,253.5343170166016,252.82408142089844,256.4599914550781,253.4263610839844,289.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160319507122,7.105473986968036e-09,0.0010160248493775,-0.0176616758108139,0.0,0.0,0.0,-0.0083627458661794,60.0,-24.805614471435547,-0.0,-7.038406835135902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.536511788610368e-05,292.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0001004234800348,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,7.417287997668609e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001004242003546,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,0.0004763657343573,290.733154296875,294.1499938964844,253.5506591796875,252.8367919921875,256.4337158203125,253.4424743652344,289.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161217069253,7.115002365054579e-09,0.0010161146055907,-0.0176866240799427,0.0,0.0,0.0,-0.0083675105124711,60.0,-24.79223823547364,-0.0,-7.039648153295276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
