time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599820,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.532851254334672e-05,292.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0001003849320113,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.414440915454179e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0001003856450552,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0004761829040944,290.7235412597656,294.1499938964844,253.5824584960937,252.8614501953125,256.3823547363281,253.4745483398437,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157315991818,7.073485353004116e-09,0.0010157244978472,-0.0175779145210981,0.0,0.0,0.0,-0.008346751332283,60.0,-24.75608253479004,-0.0,-7.03424092307614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.532851254334672e-05,292.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0001003849320113,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.414440915454179e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0001003856450552,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0004761829040944,290.7235412597656,294.1499938964844,253.5824584960937,252.8614501953125,256.3823547363281,253.4745483398437,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157315991818,7.073485353004116e-09,0.0010157244978472,-0.0175779145210981,0.0,0.0,0.0,-0.008346751332283,60.0,-24.75608253479004,-0.0,-7.03424092307614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.523543121758848e-05,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001002869248623,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.407201337628067e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001002876306301,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0004757179995067,290.7138366699219,294.1499938964844,253.6127471923828,252.88479614257807,256.3324890136719,253.5059509277344,289.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147397406399,6.967968424476112e-09,0.0010147327557206,-0.0173016246408224,0.0,0.0,0.0,-0.0082939881831407,60.0,-24.705781936645508,-0.0,-7.020508263622105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.523543121758848e-05,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001002869248623,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.407201337628067e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001002876306301,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0004757179995067,290.7138366699219,294.1499938964844,253.6127471923828,252.88479614257807,256.3324890136719,253.5059509277344,289.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147397406399,6.967968424476112e-09,0.0010147327557206,-0.0173016246408224,0.0,0.0,0.0,-0.0082939881831407,60.0,-24.705781936645508,-0.0,-7.020508263622105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.512328688288108e-05,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001001688433461,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,7.398478919640183e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001001695345621,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.0004751578671857,290.7040710449219,294.1499938964844,253.6411590576172,252.90655517578125,256.2841186523437,253.53628540039065,289.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013544620946,6.840844335442853e-09,0.001013537752442,-0.0169687531888484,0.0,0.0,0.0,-0.0082304207608103,60.0,-24.647279739379883,-0.0,-7.003981039588325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.512328688288108e-05,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001001688433461,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,7.398478919640183e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001001695345621,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.0004751578671857,290.7040710449219,294.1499938964844,253.6411590576172,252.90655517578125,256.2841186523437,253.53628540039065,289.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013544620946,6.840844335442853e-09,0.001013537752442,-0.0169687531888484,0.0,0.0,0.0,-0.0082304207608103,60.0,-24.647279739379883,-0.0,-7.003981039588325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.50179310166277e-05,292.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,0.0001000578995444,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.39028473617509e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001000585907604,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0004746316117234,290.6942138671875,294.1499938964844,253.66729736328125,252.9264373779297,256.237060546875,253.5653686523437,289.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012421795167,6.721410539256567e-09,0.0010124150430783,-0.0166560132056474,0.0,0.0,0.0,-0.0081706987693905,60.0,-24.5882568359375,-0.0,-6.98847202329489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.50179310166277e-05,292.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,0.0001000578995444,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.39028473617509e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001000585907604,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0004746316117234,290.6942138671875,294.1499938964844,253.66729736328125,252.9264373779297,256.237060546875,253.5653686523437,289.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012421795167,6.721410539256567e-09,0.0010124150430783,-0.0166560132056474,0.0,0.0,0.0,-0.0081706987693905,60.0,-24.5882568359375,-0.0,-6.98847202329489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.49689419940114e-05,292.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0001000063130049,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.386474317172542e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.000100006996945,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,0.0004743869067169,290.6892395019531,294.1499938964844,253.67941284179688,252.93556213378903,256.214111328125,253.57925415039065,289.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118996724486,6.6658749631187675e-09,0.0010118930367752,-0.0165105909109115,0.0,0.0,0.0,-0.0081429276615381,60.0,-24.560104370117188,-0.0,-6.98126569886881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.492172830505297e-05,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,9.995660366257653e-05,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.382802141364664e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,9.995728032663465e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076538085937,0.0,0.0,0.0004741510783787,290.68426513671875,294.1499938964844,253.69081115722656,252.94412231445312,256.1914367675781,253.5928192138672,289.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113964090123,6.612351999280008e-09,0.0010113898897543,-0.0163704361766576,0.0,0.0,0.0,-0.0081161633133888,60.0,-24.532699584960938,-0.0,-6.97432440688317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.483591566095129e-05,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,9.986624354496598e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,7.376127905445173e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,9.986691293306647e-05,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.0004737224662676,290.6742553710937,294.1499938964844,253.71131896972656,252.95933532714844,256.1470642089844,253.618408203125,289.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104819666594,6.5150733696839325e-09,0.0010104754474014,-0.016115702688694,0.0,0.0,0.0,-0.0080675203353166,60.0,-24.481609344482425,-0.0,-6.961717957665314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.483591566095129e-05,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,9.986624354496598e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,7.376127905445173e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,9.986691293306647e-05,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.0004737224662676,290.6742553710937,294.1499938964844,253.71131896972656,252.95933532714844,256.1470642089844,253.618408203125,289.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104819666594,6.5150733696839325e-09,0.0010104754474014,-0.016115702688694,0.0,0.0,0.0,-0.0080675203353166,60.0,-24.481609344482425,-0.0,-6.961717957665314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.476018021814524e-05,292.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,9.978649904951452e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,7.37023729016073e-05,290.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,9.978716116165742e-05,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0004733442037831,290.6641845703125,294.1499938964844,253.7284240722656,252.97178649902344,256.1038513183594,253.64208984375,289.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096747428178,6.4292153822975714e-09,0.0010096683399751,-0.0158908739686012,0.0,0.0,0.0,-0.0080245872959494,60.0,-24.4350700378418,-0.0,-6.950600095478876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.476018021814524e-05,292.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,9.978649904951452e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,7.37023729016073e-05,290.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,9.978716116165742e-05,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0004733442037831,290.6641845703125,294.1499938964844,253.7284240722656,252.97178649902344,256.1038513183594,253.64208984375,289.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096747428178,6.4292153822975714e-09,0.0010096683399751,-0.0158908739686012,0.0,0.0,0.0,-0.0080245872959494,60.0,-24.4350700378418,-0.0,-6.950600095478876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.46963409660384e-05,292.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,9.971927647711708e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,7.365272176684812e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,9.971993131330235e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0004730253131128,290.6540222167969,294.1499938964844,253.7417755126953,252.9811553955078,256.0616149902344,253.66358947753903,289.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089942952618,6.356836834697788e-09,0.001008987892419,-0.015701338648796,0.0,0.0,0.0,-0.0079883942380547,60.0,-24.39378547668457,-0.0,-6.941235142221559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.46963409660384e-05,292.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,9.971927647711708e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,7.365272176684812e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,9.971993131330235e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0004730253131128,290.6540222167969,294.1499938964844,253.7417755126953,252.9811553955078,256.0616149902344,253.66358947753903,289.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089942952618,6.356836834697788e-09,0.001008987892419,-0.015701338648796,0.0,0.0,0.0,-0.0079883942380547,60.0,-24.39378547668457,-0.0,-6.941235142221559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.464517643209548e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,9.966540528694168e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,7.361292227869853e-05,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.966604557121173e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,0.0004727697814814,290.643798828125,294.1499938964844,253.75099182128903,252.9871826171875,256.0203552246094,253.68243408203125,289.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008448889479,6.298825017125864e-09,0.0010084424866363,-0.0155494250357151,0.0,0.0,0.0,-0.0079593854025006,60.0,-24.358617782592773,-0.0,-6.933733232017404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.464517643209548e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,9.966540528694168e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,7.361292227869853e-05,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.966604557121173e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,0.0004727697814814,290.643798828125,294.1499938964844,253.75099182128903,252.9871826171875,256.0203552246094,253.68243408203125,289.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008448889479,6.298825017125864e-09,0.0010084424866363,-0.0155494250357151,0.0,0.0,0.0,-0.0079593854025006,60.0,-24.358617782592773,-0.0,-6.933733232017404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.46245127124712e-05,292.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,9.964365017367528e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,7.35968496883288e-05,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.964429045794532e-05,291.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0004726665792986,290.6386413574219,294.1499938964844,253.75392150878903,252.9888458251953,256.0001220703125,253.69064331054688,289.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082286316901,6.2753988672170635e-09,0.0010082223452627,-0.0154880788177251,0.0,0.0,0.0,-0.0079476712271571,60.0,-24.343605041503903,-0.0,-6.930705609420329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.460734145250171e-05,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,9.962557669496164e-05,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,7.358349830610678e-05,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.962620970327408e-05,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.0004725808394141,290.63348388671875,294.1499938964844,253.75567626953125,252.98956298828125,255.9800720214844,253.6980895996093,289.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080455103889,6.255928663989607e-09,0.0010080393403768,-0.0154370935633778,0.0,0.0,0.0,-0.007937935180962,60.0,-24.33012962341309,-0.0,-6.928188867050268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.458403656026348e-05,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,9.9601034889929e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.356537389568985e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,9.960166062228382e-05,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,0.0004724644531961,290.6230773925781,294.1499938964844,253.75547790527344,252.9879913330078,255.94053649902344,253.7105255126953,289.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077969636768,6.229493809684072e-09,0.0010077907936647,-0.0153678674250841,0.0,0.0,0.0,-0.0079247159883379,60.0,-24.30821228027344,-0.0,-6.924773288119469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.458403656026348e-05,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,9.9601034889929e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.356537389568985e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,9.960166062228382e-05,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,0.0004724644531961,290.6230773925781,294.1499938964844,253.75547790527344,252.9879913330078,255.94053649902344,253.7105255126953,289.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077969636768,6.229493809684072e-09,0.0010077907936647,-0.0153678674250841,0.0,0.0,0.0,-0.0079247159883379,60.0,-24.30821228027344,-0.0,-6.924773288119469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.457572741666807e-05,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.959229646483436e-05,291.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,7.355890556937084e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.959291492123155e-05,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,0.0004724229802377,290.61260986328125,294.1499938964844,253.75,252.982177734375,255.901611328125,253.7194366455078,289.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077082552015,6.2200569139747586e-09,0.0010077019687741,-0.0153431547805666,0.0,0.0,0.0,-0.0079199969768524,60.0,-24.29343032836914,-0.0,-6.923553996784906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.457572741666807e-05,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.959229646483436e-05,291.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,7.355890556937084e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.959291492123155e-05,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,0.0004724229802377,290.61260986328125,294.1499938964844,253.75,252.982177734375,255.901611328125,253.7194366455078,289.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077082552015,6.2200569139747586e-09,0.0010077019687741,-0.0153431547805666,0.0,0.0,0.0,-0.0079199969768524,60.0,-24.29343032836914,-0.0,-6.923553996784906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.45588035392575e-05,292.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,9.957448492059484e-05,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.354575063800439e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,9.957508882507682e-05,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0004723384627141,290.60205078125,294.1499938964844,253.74127197265625,252.97373962402344,255.8632354736328,253.72479248046875,289.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075278114527,6.20085849334373e-09,0.0010075216414406,-0.0152928810566663,0.0,0.0,0.0,-0.0079103969037532,60.0,-24.28234100341797,-0.0,-6.921074202637102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.45588035392575e-05,292.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,9.957448492059484e-05,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.354575063800439e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,9.957508882507682e-05,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0004723384627141,290.60205078125,294.1499938964844,253.74127197265625,252.97373962402344,255.8632354736328,253.72479248046875,289.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075278114527,6.20085849334373e-09,0.0010075216414406,-0.0152928810566663,0.0,0.0,0.0,-0.0079103969037532,60.0,-24.28234100341797,-0.0,-6.921074202637102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.448536729905754e-05,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,9.94971560430713e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.348862709477544e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.949775267159566e-05,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0004719716671388,290.5914001464844,294.1499938964844,253.7315826416016,252.9644775390625,255.82537841796875,253.7268981933593,288.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067453840747,6.117605533262349e-09,0.0010067392140626,-0.0150748630985617,0.0,0.0,0.0,-0.0078687677159905,60.0,-24.26449012756348,-0.0,-6.910325822673259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.448536729905754e-05,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,9.94971560430713e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.348862709477544e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.949775267159566e-05,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0004719716671388,290.5914001464844,294.1499938964844,253.7315826416016,252.9644775390625,255.82537841796875,253.7268981933593,288.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067453840747,6.117605533262349e-09,0.0010067392140626,-0.0150748630985617,0.0,0.0,0.0,-0.0078687677159905,60.0,-24.26449012756348,-0.0,-6.910325822673259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.441969450563192e-05,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,9.942799806594849e-05,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.343754987232387e-05,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.942859469447284e-05,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0004716436087619,290.5860900878906,294.1499938964844,253.72637939453125,252.9595489501953,255.80667114257807,253.72686767578125,288.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060456115752,6.043162414925973e-09,0.0010060395579785,-0.0148799158632755,0.0,0.0,0.0,-0.0078315436840057,60.0,-24.249557495117188,-0.0,-6.90072141651399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.434277308173478e-05,292.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,9.93470021057874e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,7.337772694882005e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.934759873431176e-05,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,0.000471259409096,290.5807189941406,294.1499938964844,253.720932006836,252.9544372558593,255.7880706787109,253.726303100586,288.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052260477095,5.9559766008021606e-09,0.0010052201105281,-0.0146515956148505,0.0,0.0,0.0,-0.0077879470773041,60.0,-24.2314395904541,-0.0,-6.889481340977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.420861169928683e-05,292.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,9.92057248367928e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.327336788875982e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.920631418935956e-05,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0004705892642959,290.5699768066406,294.1499938964844,253.70936584472656,252.943603515625,255.7512969970703,253.7235412597656,288.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037961183115,5.803896474532166e-09,0.0010037904139608,-0.0142533266916871,0.0,0.0,0.0,-0.0077118994668126,60.0,-24.192676544189453,-0.0,-6.86989736209398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.420861169928683e-05,292.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,9.92057248367928e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.327336788875982e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.920631418935956e-05,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0004705892642959,290.5699768066406,294.1499938964844,253.70936584472656,252.943603515625,255.7512969970703,253.7235412597656,288.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037961183115,5.803896474532166e-09,0.0010037904139608,-0.0142533266916871,0.0,0.0,0.0,-0.0077118994668126,60.0,-24.192676544189453,-0.0,-6.86989736209398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,9.411739301867784e-05,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,9.910968219628558e-05,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,7.320242730202153e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.91102569969371e-05,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.000470133672934,290.55914306640625,294.1499938964844,253.69688415527344,252.9320373535156,255.7150115966797,253.71885681152344,288.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028240503743,5.700499627891986e-09,0.0010028183460235,-0.0139825465157628,0.0,0.0,0.0,-0.0076601956970989,60.0,-24.161073684692383,-0.0,-6.856598844251496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,9.411739301867784e-05,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,9.910968219628558e-05,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,7.320242730202153e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.91102569969371e-05,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.000470133672934,290.55914306640625,294.1499938964844,253.69688415527344,252.9320373535156,255.7150115966797,253.71885681152344,288.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028240503743,5.700499627891986e-09,0.0010028183460235,-0.0139825465157628,0.0,0.0,0.0,-0.0076601956970989,60.0,-24.161073684692383,-0.0,-6.856598844251496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.402727300766855e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,9.901478188112378e-05,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,7.313233072636649e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.901534940581767e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004696834948845,290.5482482910156,294.1499938964844,253.6835174560547,252.91970825195312,255.6791839599609,253.7125701904297,288.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018636239692,5.598337793344399e-09,0.0010018580360338,-0.0137149980291724,0.0,0.0,0.0,-0.0076091103255748,60.0,-24.13346672058105,-0.0,-6.843471567208327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.402727300766855e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,9.901478188112378e-05,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,7.313233072636649e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.901534940581767e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004696834948845,290.5482482910156,294.1499938964844,253.6835174560547,252.91970825195312,255.6791839599609,253.7125701904297,288.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018636239692,5.598337793344399e-09,0.0010018580360338,-0.0137149980291724,0.0,0.0,0.0,-0.0076091103255748,60.0,-24.13346672058105,-0.0,-6.843471567208327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.393615619046614e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,9.891884110402316e-05,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,7.306146289920434e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,9.891940135275944e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004692283691838,290.5373229980469,294.1499938964844,253.66929626464844,252.9066772460937,255.64370727539065,253.7051239013672,288.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008924873545,5.495049304471422e-09,0.0010008870158344,-0.0134444953873753,0.0,0.0,0.0,-0.0075574610382318,60.0,-24.10721206665039,-0.0,-6.830212129216306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.393615619046614e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,9.891884110402316e-05,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,7.306146289920434e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,9.891940135275944e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004692283691838,290.5373229980469,294.1499938964844,253.66929626464844,252.9066772460937,255.64370727539065,253.7051239013672,288.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008924873545,5.495049304471422e-09,0.0010008870158344,-0.0134444953873753,0.0,0.0,0.0,-0.0075574610382318,60.0,-24.10721206665039,-0.0,-6.830212129216306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,9.388974285684526e-05,292.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,9.886996849672867e-05,290.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,7.302536687348038e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,9.887052874546498e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.000468996586278,290.53179931640625,294.1499938964844,253.661865234375,252.89990234375,255.62612915039065,253.70086669921875,288.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003979550674,5.442443384851003e-09,0.0010003925999626,-0.0133067248389124,0.0,0.0,0.0,-0.0075311558321118,60.0,-24.09430694580078,-0.0,-6.823464104854794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
