time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602160,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,9.384268196299672e-05,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,9.882041194941849e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,7.298876153072342e-05,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.882096492219716e-05,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0004687614855356,290.5263061523437,294.1499938964844,253.6542205810547,252.8929443359375,255.6086578369141,253.6963348388672,288.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999896437861,5.389090507179617e-09,0.0009998910827562,-0.0131669966503977,0.0,0.0,0.0,-0.0075044771656394,60.0,-24.081422805786133,-0.0,-6.816622999394897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,9.37452568905428e-05,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,9.871782822301613e-05,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,7.291298970812932e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,9.871837391983718e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004682748694904,290.5152282714844,294.1499938964844,253.6383209228516,252.87852478027344,255.5739898681641,253.68641662597656,288.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988582460209,5.278661063812251e-09,0.0009988530073314,-0.0128777865320444,0.0,0.0,0.0,-0.0074492571875452,60.0,-24.055469512939453,-0.0,-6.802475382983175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,9.37452568905428e-05,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,9.871782822301613e-05,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,7.291298970812932e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,9.871837391983718e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004682748694904,290.5152282714844,294.1499938964844,253.6383209228516,252.87852478027344,255.5739898681641,253.68641662597656,288.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988582460209,5.278661063812251e-09,0.0009988530073314,-0.0128777865320444,0.0,0.0,0.0,-0.0074492571875452,60.0,-24.055469512939453,-0.0,-6.802475382983175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.364213474327698e-05,292.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,9.860924183158204e-05,290.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,7.283277955139056e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,9.860978025244548e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004677597898989,290.50408935546875,294.1499938964844,253.62161254882807,252.86343383789065,255.5396728515625,253.67556762695312,288.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977592853829,5.161767013817098e-09,0.0009977541631087,-0.0125716421753168,0.0,0.0,0.0,-0.0073908050544559,60.0,-24.028898239135746,-0.0,-6.787515616224482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.364213474327698e-05,292.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,9.860924183158204e-05,290.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,7.283277955139056e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,9.860978025244548e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004677597898989,290.50408935546875,294.1499938964844,253.62161254882807,252.86343383789065,255.5396728515625,253.67556762695312,288.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977592853829,5.161767013817098e-09,0.0009977541631087,-0.0125716421753168,0.0,0.0,0.0,-0.0073908050544559,60.0,-24.028898239135746,-0.0,-6.787515616224482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.353158384328708e-05,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,9.84928265097551e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,7.274679228430614e-05,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,9.849336493061855e-05,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004672075738199,290.4928894042969,294.1499938964844,253.6041259765625,252.8477020263672,255.5056915283203,253.6638336181641,288.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965812787413,5.036453920581607e-09,0.0009965762728825,-0.0122434441000223,0.0,0.0,0.0,-0.0073281428776681,60.0,-24.001197814941406,-0.0,-6.77149643024677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.353158384328708e-05,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,9.84928265097551e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,7.274679228430614e-05,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,9.849336493061855e-05,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004672075738199,290.4928894042969,294.1499938964844,253.6041259765625,252.8477020263672,255.5056915283203,253.6638336181641,288.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965812787413,5.036453920581607e-09,0.0009965762728825,-0.0122434441000223,0.0,0.0,0.0,-0.0073281428776681,60.0,-24.001197814941406,-0.0,-6.77149643024677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.34126801439561e-05,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,9.836762910708784e-05,290.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,7.265431486302987e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,9.836815297603609e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004666136810556,290.48162841796875,294.1499938964844,253.5858612060547,252.83132934570312,255.47203063964844,253.65133666992188,288.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953142143785,4.901679506730261e-09,0.000995309324935,-0.0118904625996947,0.0,0.0,0.0,-0.0072607495822012,60.0,-23.97205352783203,-0.0,-6.754288506272135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.34126801439561e-05,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,9.836762910708784e-05,290.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,7.265431486302987e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,9.836815297603609e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004666136810556,290.48162841796875,294.1499938964844,253.5858612060547,252.83132934570312,255.47203063964844,253.65133666992188,288.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953142143785,4.901679506730261e-09,0.000995309324935,-0.0118904625996947,0.0,0.0,0.0,-0.0072607495822012,60.0,-23.97205352783203,-0.0,-6.754288506272135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,9.33500487008132e-05,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,9.830167255131528e-05,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,7.260560232680291e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,9.83021964202635e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0004663008148781,290.4759826660156,294.1499938964844,253.5764617919922,252.8229217529297,255.455322265625,253.64480590820312,288.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946468053385,4.830684297019161e-09,0.000994641915895,-0.0117045203223824,0.0,0.0,0.0,-0.0072252484969794,60.0,-23.956844329833984,-0.0,-6.745233349647607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,9.328542364528404e-05,292.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,9.823362779570743e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,7.255534001160413e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,9.823414438869804e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004659780242945,290.4703369140625,294.1499938964844,253.56686401367188,252.81434631347656,255.43869018554688,253.6381225585937,288.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939582087099,4.757435778657282e-09,0.0009939534356817,-0.0115126762539148,0.0,0.0,0.0,-0.0071886209771037,60.0,-23.941251754760746,-0.0,-6.735896818099718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.315118950325996e-05,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,9.809227049117908e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,7.24509300198406e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,9.809277980821209e-05,291.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0004653075011447,290.458984375,294.1499938964844,253.54714965820312,252.7967834472656,255.4056396484375,253.6243133544922,288.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925276972353,4.605278824953984e-09,0.0009925231570377,-0.0111141586676239,0.0,0.0,0.0,-0.0071125356480479,60.0,-23.90904426574707,-0.0,-6.716522449323747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.315118950325996e-05,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,9.809227049117908e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,7.24509300198406e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,9.809277980821209e-05,291.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0004653075011447,290.458984375,294.1499938964844,253.54714965820312,252.7967834472656,255.4056396484375,253.6243133544922,288.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925276972353,4.605278824953984e-09,0.0009925231570377,-0.0111141586676239,0.0,0.0,0.0,-0.0071125356480479,60.0,-23.90904426574707,-0.0,-6.716522449323747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.301304817199708e-05,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,9.794680954655632e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,7.234349322970957e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,9.79473115876317e-05,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004646175075322,290.44757080078125,294.1499938964844,253.5267333984375,252.7786407470703,255.3728179931641,253.6100616455078,288.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910557419061,4.448702739523469e-09,0.0009910513181239,-0.0107040610164403,0.0,0.0,0.0,-0.0070342402905225,60.0,-23.876007080078125,-0.0,-6.696614462953221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.301304817199708e-05,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,9.794680954655632e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,7.234349322970957e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,9.79473115876317e-05,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004646175075322,290.44757080078125,294.1499938964844,253.5267333984375,252.7786407470703,255.3728179931641,253.6100616455078,288.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910557419061,4.448702739523469e-09,0.0009910513181239,-0.0107040610164403,0.0,0.0,0.0,-0.0070342402905225,60.0,-23.876007080078125,-0.0,-6.696614462953221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.287498687626794e-05,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,9.780142863746732e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,7.223610737128183e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,9.780192340258508e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0004639278631657,290.43609619140625,294.1499938964844,253.505615234375,252.7599334716797,255.3402709960937,253.5953369140625,288.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895844850689,4.292212363310455e-09,0.000989580177702,-0.0102941831573843,0.0,0.0,0.0,-0.0069559877738356,60.0,-23.842819213867188,-0.0,-6.676746977518634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.287498687626794e-05,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,9.780142863746732e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,7.223610737128183e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,9.780192340258508e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0004639278631657,290.43609619140625,294.1499938964844,253.505615234375,252.7599334716797,255.3402709960937,253.5953369140625,288.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895844850689,4.292212363310455e-09,0.000989580177702,-0.0102941831573843,0.0,0.0,0.0,-0.0069559877738356,60.0,-23.842819213867188,-0.0,-6.676746977518634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,9.27419969229959e-05,292.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.766139555722476e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,7.21326723578386e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,9.76618830463849e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0004632635973393,290.4245910644531,294.1499938964844,253.48385620117188,252.74069213867188,255.30796813964844,253.5801544189453,288.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881673613563,4.141477827346307e-09,0.00098816328682,-0.0098993750289082,0.0,0.0,0.0,-0.0068806135095655,60.0,-23.81071853637696,-0.0,-6.657638351725836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,9.27419969229959e-05,292.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.766139555722476e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,7.21326723578386e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,9.76618830463849e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0004632635973393,290.4245910644531,294.1499938964844,253.48385620117188,252.74069213867188,255.30796813964844,253.5801544189453,288.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881673613563,4.141477827346307e-09,0.00098816328682,-0.0098993750289082,0.0,0.0,0.0,-0.0068806135095655,60.0,-23.81071853637696,-0.0,-6.657638351725836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,9.267943823942916e-05,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,9.759551176102832e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,7.208401075331494e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,9.759599925018848e-05,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0004629511095117,290.4188232421875,294.1499938964844,253.4727325439453,252.7308654785156,255.2919006347656,253.5724029541016,288.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875006508082,4.07056299778219e-09,0.0009874965762719,-0.0097136320546269,0.0,0.0,0.0,-0.0068451524712145,60.0,-23.79555320739746,-0.0,-6.648657802088564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,9.261962259188294e-05,292.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,9.753253107191996e-05,290.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,7.203748828032985e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,9.753301128512248e-05,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0004626523295883,290.4130249023437,294.1499938964844,253.46144104003903,252.72091674804688,255.27589416503903,253.56455993652344,288.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868632769212,4.00276567447122e-09,0.0009868592023849,-0.0095360530540347,0.0,0.0,0.0,-0.0068112504668533,60.0,-23.78100776672364,-0.0,-6.640077998554261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,9.25128988455981e-05,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54656982421875,0.0,0.0,9.742015390656888e-05,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,7.195448415586725e-05,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.0,9.742063411977142e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004621192638296,290.40142822265625,294.1499938964844,253.4384155273437,252.70065307617188,255.24400329589844,253.5485382080078,288.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857260156422,3.881800214600162e-09,0.0009857220575213,-0.0092192124575376,0.0,0.0,0.0,-0.0067507619969546,60.0,-23.754993438720703,-0.0,-6.62478285562429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,9.25128988455981e-05,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54656982421875,0.0,0.0,9.742015390656888e-05,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,7.195448415586725e-05,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.0,9.742063411977142e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004621192638296,290.40142822265625,294.1499938964844,253.4384155273437,252.70065307617188,255.24400329589844,253.5485382080078,288.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857260156422,3.881800214600162e-09,0.0009857220575213,-0.0092192124575376,0.0,0.0,0.0,-0.0067507619969546,60.0,-23.754993438720703,-0.0,-6.62478285562429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,9.242662781616672e-05,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,9.73293062997982e-05,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,7.188738527474925e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,9.732977923704313e-05,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.000461688323412,290.3897705078125,294.1499938964844,253.414794921875,252.67990112304688,255.21229553222656,253.5319976806641,288.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848065674304,3.78400466516382e-09,0.0009848027257248,-0.0089630568400025,0.0,0.0,0.0,-0.0067018591798841,60.0,-23.73407745361328,-0.0,-6.612430780705837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,9.242662781616672e-05,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,9.73293062997982e-05,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,7.188738527474925e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,9.732977923704313e-05,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.000461688323412,290.3897705078125,294.1499938964844,253.414794921875,252.67990112304688,255.21229553222656,253.5319976806641,288.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848065674304,3.78400466516382e-09,0.0009848027257248,-0.0089630568400025,0.0,0.0,0.0,-0.0067018591798841,60.0,-23.73407745361328,-0.0,-6.612430780705837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,9.236425103154032e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,9.726362623041496e-05,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,7.183886918937787e-05,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,9.726409189170226e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.000461376766907,290.3780517578125,294.1499938964844,253.3905792236328,252.6586761474609,255.1807556152344,253.51495361328125,288.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841417195275,3.713297447305308e-09,0.0009841379942372,-0.0087778521701693,0.0,0.0,0.0,-0.0066665019840002,60.0,-23.71883583068848,-0.0,-6.603507074487426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,9.236425103154032e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,9.726362623041496e-05,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,7.183886918937787e-05,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,9.726409189170226e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.000461376766907,290.3780517578125,294.1499938964844,253.3905792236328,252.6586761474609,255.1807556152344,253.51495361328125,288.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841417195275,3.713297447305308e-09,0.0009841379942372,-0.0087778521701693,0.0,0.0,0.0,-0.0066665019840002,60.0,-23.71883583068848,-0.0,-6.603507074487426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,9.232763841282576e-05,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,9.7225078206975e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,7.181039109127596e-05,290.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,9.72255365923047e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.0004611939075402,290.36627197265625,294.1499938964844,253.3658142089844,252.63699340820312,255.1493530273437,253.4971618652344,288.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837513789534,3.671791315440487e-09,0.0009837477700784,-0.0086691342294216,0.0,0.0,0.0,-0.0066457465291023,60.0,-23.71085929870605,-0.0,-6.59827108506761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,9.232763841282576e-05,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,9.7225078206975e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,7.181039109127596e-05,290.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,9.72255365923047e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.0004611939075402,290.36627197265625,294.1499938964844,253.3658142089844,252.63699340820312,255.1493530273437,253.4971618652344,288.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837513789534,3.671791315440487e-09,0.0009837477700784,-0.0086691342294216,0.0,0.0,0.0,-0.0066457465291023,60.0,-23.71085929870605,-0.0,-6.59827108506761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.23189436434768e-05,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5114440917969,0.0,0.0,9.721591777633876e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,7.180362445069477e-05,290.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,9.721637616166844e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0004611504846252,290.3603515625,294.1499938964844,253.3532257080078,252.62599182128903,255.1336975097656,253.4879608154297,288.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836585959419,3.661924985465248e-09,0.0009836549870669,-0.0086432909592986,0.0,0.0,0.0,-0.0066408128477633,60.0,-23.709428787231445,-0.0,-6.597026924737294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,9.231701551470906e-05,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,9.7213895060122e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,7.180213287938386e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,9.721434616949408e-05,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0004611408512573,290.3544311523437,294.1499938964844,253.34051513671875,252.6148834228516,255.1180725097656,253.4785614013672,288.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836379904299,3.659735625660687e-09,0.000983634381555,-0.0086375568062067,0.0,0.0,0.0,-0.0066397180780768,60.0,-23.70967674255371,-0.0,-6.596751234155819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,9.23327897908166e-05,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,9.72305133473128e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,7.181440014392138e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.723095718072727e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.000461219693534,290.342529296875,294.1499938964844,253.314682006836,252.5923614501953,255.08688354492188,253.4590301513672,288.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983805861324,3.6776000023053244e-09,0.000983802252449,-0.0086843492463231,0.0,0.0,0.0,-0.0066486508585512,60.0,-23.715551376342773,-0.0,-6.599004365170913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,9.23327897908166e-05,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,9.72305133473128e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,7.181440014392138e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.723095718072727e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.000461219693534,290.342529296875,294.1499938964844,253.314682006836,252.5923614501953,255.08688354492188,253.4590301513672,288.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983805861324,3.6776000023053244e-09,0.000983802252449,-0.0086843492463231,0.0,0.0,0.0,-0.0066486508585512,60.0,-23.715551376342773,-0.0,-6.599004365170913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,9.237338963430376e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,9.727326687425376e-05,290.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,7.184597779996693e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,9.727371070766822e-05,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0004614225181285,290.33056640625,294.1499938964844,253.28836059570312,252.56944274902344,255.0557556152344,253.4384613037109,288.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842382278293,3.723601427196854e-09,0.000984234502539,-0.0088048418983817,0.0,0.0,0.0,-0.0066716531291604,60.0,-23.72810935974121,-0.0,-6.604807367693867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,9.237338963430376e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,9.727326687425376e-05,290.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,7.184597779996693e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,9.727371070766822e-05,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0004614225181285,290.33056640625,294.1499938964844,253.28836059570312,252.56944274902344,255.0557556152344,253.4384613037109,288.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842382278293,3.723601427196854e-09,0.000984234502539,-0.0088048418983817,0.0,0.0,0.0,-0.0066716531291604,60.0,-23.72810935974121,-0.0,-6.604807367693867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,9.243514068657532e-05,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,9.733829938340932e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,7.189400639617816e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,9.733873594086616e-05,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0004617309896275,290.3185119628906,294.1499938964844,253.2615661621093,252.546142578125,255.0247039794922,253.4166259765625,288.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848959743976,3.79357123492241e-09,0.0009848922491073,-0.0089881140738725,0.0,0.0,0.0,-0.0067066410556435,60.0,-23.74738883972168,-0.0,-6.613638703356628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,9.243514068657532e-05,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,9.733829938340932e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,7.189400639617816e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,9.733873594086616e-05,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0004617309896275,290.3185119628906,294.1499938964844,253.2615661621093,252.546142578125,255.0247039794922,253.4166259765625,288.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848959743976,3.79357123492241e-09,0.0009848922491073,-0.0089881140738725,0.0,0.0,0.0,-0.0067066410556435,60.0,-23.74738883972168,-0.0,-6.613638703356628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,9.251508890883996e-05,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,9.742248948896304e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,7.195618672994897e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,9.742292604641988e-05,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.000462130352389,290.306396484375,294.1499938964844,253.2343139648437,252.52247619628903,254.9936981201172,253.3935089111328,288.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857477853074,3.8841676541778725e-09,0.0009857438271865,-0.009225414134562,0.0,0.0,0.0,-0.0067519433796405,60.0,-23.771902084350582,-0.0,-6.62508270465878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,9.251508890883996e-05,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,9.742248948896304e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,7.195618672994897e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,9.742292604641988e-05,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.000462130352389,290.306396484375,294.1499938964844,253.2343139648437,252.52247619628903,254.9936981201172,253.3935089111328,288.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857477853074,3.8841676541778725e-09,0.0009857438271865,-0.009225414134562,0.0,0.0,0.0,-0.0067519433796405,60.0,-23.771902084350582,-0.0,-6.62508270465878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
