time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604500,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,9.256062185158952e-05,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,9.747044532559812e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,7.199160609161481e-05,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,9.747087460709736e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.0004623578279279,290.3003234863281,294.1499938964844,253.22052001953125,252.5105133056641,254.97821044921875,253.3814697265625,288.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862327715381,3.9357708203624506e-09,0.0009862289298325,-0.0093605769798159,0.0,0.0,0.0,-0.0067777470685541,60.0,-23.7858829498291,-0.0,-6.631604776430322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,9.26090870052576e-05,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,9.7521478892304e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,7.202929555205628e-05,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,9.752190817380324e-05,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,0.0004625999135896,290.2942199707031,294.1499938964844,253.2066192626953,252.4984741210937,254.9627227783203,253.369140625,288.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867490734905,3.990688224320138e-09,0.0009867451153695,-0.0095044197514653,0.0,0.0,0.0,-0.0068052080459892,60.0,-23.80078125,-0.0,-6.638550331672377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,9.271354792872444e-05,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,9.763148409547284e-05,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,7.211053889477625e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,9.763190610101448e-05,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0004631217161659,290.2819519042969,294.1499938964844,253.17849731445312,252.47413635253903,254.9317626953125,253.34344482421875,288.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878620039671,4.109063755919351e-09,0.0009878579294309,-0.0098144765943288,0.0,0.0,0.0,-0.0068644015118479,60.0,-23.833229064941406,-0.0,-6.653532835798617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,9.271354792872444e-05,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,9.763148409547284e-05,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,7.211053889477625e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,9.763190610101448e-05,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0004631217161659,290.2819519042969,294.1499938964844,253.17849731445312,252.47413635253903,254.9317626953125,253.34344482421875,288.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878620039671,4.109063755919351e-09,0.0009878579294309,-0.0098144765943288,0.0,0.0,0.0,-0.0068644015118479,60.0,-23.833229064941406,-0.0,-6.653532835798617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.28241279325448e-05,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,9.774794307304546e-05,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,7.219655526569113e-05,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,9.774835780262948e-05,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0004636741359718,290.2696533203125,294.1499938964844,253.1499938964844,252.4495086669922,254.9008178710937,253.3166046142578,288.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989040127024,4.2343826223145706e-09,0.0009890359360724,-0.0101427156478166,0.0,0.0,0.0,-0.0069270664826035,60.0,-23.868043899536133,-0.0,-6.669412755400117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,9.28241279325448e-05,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.433349609375,0.0,0.0,9.774794307304546e-05,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,7.219655526569113e-05,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,9.774835780262948e-05,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0004636741359718,290.2696533203125,294.1499938964844,253.1499938964844,252.4495086669922,254.9008178710937,253.3166046142578,288.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989040127024,4.2343826223145706e-09,0.0009890359360724,-0.0101427156478166,0.0,0.0,0.0,-0.0069270664826035,60.0,-23.868043899536133,-0.0,-6.669412755400117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,9.2941801995039e-05,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,9.787185990717262e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,7.228807953651994e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51318359375,0.0,0.0,9.787227463675664e-05,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.0004642619751393,290.2572326660156,294.1499938964844,253.11959838867188,252.4232635498047,254.86984252929688,253.288314819336,288.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902938036248,4.367737282962025e-09,0.0009902894962579,-0.0104919979348778,0.0,0.0,0.0,-0.0069937501102685,60.0,-23.90570068359375,-0.0,-6.686332199024039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,9.2941801995039e-05,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,9.787185990717262e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,7.228807953651994e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51318359375,0.0,0.0,9.787227463675664e-05,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.0004642619751393,290.2572326660156,294.1499938964844,253.11959838867188,252.4232635498047,254.86984252929688,253.288314819336,288.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902938036248,4.367737282962025e-09,0.0009902894962579,-0.0104919979348778,0.0,0.0,0.0,-0.0069937501102685,60.0,-23.90570068359375,-0.0,-6.686332199024039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,9.3067588750273e-05,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,9.800431871553884e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,7.238590478664264e-05,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.800472616916522e-05,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0004648902977351,290.2447509765625,294.1499938964844,253.08599853515625,252.394287109375,254.8388061523437,253.2584228515625,288.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916338603943,4.5102805934504894e-09,0.0009916293201968,-0.0108653446659445,0.0,0.0,0.0,-0.0070650284178555,60.0,-23.946889877319336,-0.0,-6.704440380644884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,9.3067588750273e-05,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,9.800431871553884e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,7.238590478664264e-05,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.800472616916522e-05,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0004648902977351,290.2447509765625,294.1499938964844,253.08599853515625,252.394287109375,254.8388061523437,253.2584228515625,288.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916338603943,4.5102805934504894e-09,0.0009916293201968,-0.0108653446659445,0.0,0.0,0.0,-0.0070650284178555,60.0,-23.946889877319336,-0.0,-6.704440380644884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,9.313298505730928e-05,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,9.807318565435708e-05,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,7.24367710063234e-05,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,9.807359310798348e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0004652169882319,290.2384948730469,294.1499938964844,253.0680694580078,252.3788604736328,254.8232421875,253.2427520751953,288.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923306060954,4.5843946416823655e-09,0.0009923260658979,-0.0110594602301716,0.0,0.0,0.0,-0.0071020885370671,60.0,-23.96899032592773,-0.0,-6.713865019492006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,9.319976379629225e-05,291.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,9.814351506065576e-05,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,7.248871406773105e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,9.814391523832457e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0004655505763366,290.2322082519531,294.1499938964844,253.04946899414065,252.3628387451172,254.80764770507807,253.2265167236328,288.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930421365424,4.660074992557384e-09,0.0009930374799296,-0.0112576773390173,0.0,0.0,0.0,-0.0071399323642253,60.0,-23.992019653320312,-0.0,-6.723496426275234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,9.33359406189993e-05,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,9.828691690927371e-05,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,7.259463018272072e-05,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,9.82873170869425e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0004662308201659,290.2195739746094,294.1499938964844,253.0103302001953,252.32913208007807,254.7763061523437,253.19235229492188,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944929042831,4.814397325247911e-09,0.0009944881312549,-0.0116618638858199,0.0,0.0,0.0,-0.0072171003557741,60.0,-24.040403366088867,-0.0,-6.743156433230979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,9.33359406189993e-05,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,9.828691690927371e-05,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,7.259463018272072e-05,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,9.82873170869425e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0004662308201659,290.2195739746094,294.1499938964844,253.0103302001953,252.32913208007807,254.7763061523437,253.19235229492188,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944929042831,4.814397325247911e-09,0.0009944881312549,-0.0116618638858199,0.0,0.0,0.0,-0.0072171003557741,60.0,-24.040403366088867,-0.0,-6.743156433230979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,9.347354352939874e-05,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,9.843181760516018e-05,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,7.270165224326774e-05,290.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,9.843221778282896e-05,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0004669181653298,290.2068786621094,294.1499938964844,252.9688873291016,252.2934417724609,254.74473571777344,253.15586853027344,288.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959589224308,4.970334810394661e-09,0.000995953916572,-0.0120702749118208,0.0,0.0,0.0,-0.0072950762696564,60.0,-24.0911922454834,-0.0,-6.763051629832263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,9.347354352939874e-05,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,9.843181760516018e-05,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,7.270165224326774e-05,290.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,9.843221778282896e-05,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0004669181653298,290.2068786621094,294.1499938964844,252.9688873291016,252.2934417724609,254.74473571777344,253.15586853027344,288.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959589224308,4.970334810394661e-09,0.000995953916572,-0.0120702749118208,0.0,0.0,0.0,-0.0072950762696564,60.0,-24.0911922454834,-0.0,-6.763051629832263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,9.361041884403676e-05,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,9.857596160145476e-05,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,7.280811405507848e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,9.857635450316592e-05,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0004676019307225,290.1941223144531,294.1499938964844,252.9254150390625,252.25601196289065,254.7129669189453,253.1173248291016,288.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974172571673,5.1254560595737075e-09,0.0009974121348932,-0.0124765438959002,0.0,0.0,0.0,-0.0073726442642509,60.0,-24.14354705810547,-0.0,-6.78287221944629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,9.361041884403676e-05,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,9.857596160145476e-05,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,7.280811405507848e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,9.857635450316592e-05,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0004676019307225,290.1941223144531,294.1499938964844,252.9254150390625,252.25601196289065,254.7129669189453,253.1173248291016,288.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974172571673,5.1254560595737075e-09,0.0009974121348932,-0.0124765438959002,0.0,0.0,0.0,-0.0073726442642509,60.0,-24.14354705810547,-0.0,-6.78287221944629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,9.374399814987557e-05,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,9.871662769000976e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,7.291200017789379e-05,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,9.871701331576332e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0004682691942434,290.1812744140625,294.1499938964844,252.8802185058593,252.2170867919922,254.6809234619141,253.07647705078125,288.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988404344767,5.276832748535298e-09,0.0009988350793719,-0.0128729976713657,0.0,0.0,0.0,-0.0074483398348093,60.0,-24.196834564208984,-0.0,-6.80224161442311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,9.374399814987557e-05,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,9.871662769000976e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,7.291200017789379e-05,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44073486328125,0.0,0.0,9.871701331576332e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0004682691942434,290.1812744140625,294.1499938964844,252.8802185058593,252.2170867919922,254.6809234619141,253.07647705078125,288.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988404344767,5.276832748535298e-09,0.0009988350793719,-0.0128729976713657,0.0,0.0,0.0,-0.0074483398348093,60.0,-24.196834564208984,-0.0,-6.80224161442311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,9.38088705879636e-05,291.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,9.878494165604934e-05,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,7.296245894394815e-05,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,9.878532728180288e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0004685932362917,290.1748352050781,294.1499938964844,252.8570709228516,252.1971435546875,254.664794921875,253.05528259277344,288.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995315922424,5.350351717225976e-09,0.0009995262371376,-0.013065543025732,0.0,0.0,0.0,-0.0074851028621196,60.0,-24.22356414794922,-0.0,-6.81165843730014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,9.38722223509103e-05,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,9.88516621873714e-05,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,7.30117317289114e-05,290.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,9.885204053716734e-05,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0004689097113441,290.1683654785156,294.1499938964844,252.83360290527344,252.1769256591797,254.64859008789065,253.0335235595703,288.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002065682783,5.422147175693226e-09,0.0010002010967582,-0.0132535705342888,0.0,0.0,0.0,-0.0075210039503872,60.0,-24.25021743774414,-0.0,-6.820861386813706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,9.399357077199966e-05,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,9.89794498309493e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,7.31061227270402e-05,290.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,9.897982818074524e-05,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0004695159150287,290.1553649902344,294.1499938964844,252.78585815429688,252.13577270507807,254.615966796875,252.98858642578125,288.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014994768425,5.559671389931964e-09,0.0010014938889071,-0.0136137353256344,0.0,0.0,0.0,-0.0075897723436355,60.0,-24.3030014038086,-0.0,-6.838506294570834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,9.399357077199966e-05,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,9.89794498309493e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,7.31061227270402e-05,290.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,9.897982818074524e-05,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0004695159150287,290.1553649902344,294.1499938964844,252.78585815429688,252.13577270507807,254.615966796875,252.98858642578125,288.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014994768425,5.559671389931964e-09,0.0010014938889071,-0.0136137353256344,0.0,0.0,0.0,-0.0075897723436355,60.0,-24.3030014038086,-0.0,-6.838506294570834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,9.410657366970554e-05,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,9.909844811772928e-05,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,7.319400901906192e-05,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036865234375,0.0,0.0,9.90988264675252e-05,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0004700803838204,290.1423034667969,294.1499938964844,252.73727416992188,252.0938873291016,254.5830078125,252.94186401367188,288.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027034441009,5.6877302867519575e-09,0.0010026977397501,-0.0139491064473986,0.0,0.0,0.0,-0.0076538077555596,60.0,-24.354537963867188,-0.0,-6.854957490531889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,9.410657366970554e-05,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,9.909844811772928e-05,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,7.319400901906192e-05,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036865234375,0.0,0.0,9.90988264675252e-05,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0004700803838204,290.1423034667969,294.1499938964844,252.73727416992188,252.0938873291016,254.5830078125,252.94186401367188,288.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027034441009,5.6877302867519575e-09,0.0010026977397501,-0.0139491064473986,0.0,0.0,0.0,-0.0076538077555596,60.0,-24.354537963867188,-0.0,-6.854957490531889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,9.421032154932618e-05,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,9.920771117322148e-05,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,7.327469938900322e-05,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,9.920807497110218e-05,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0004705986648332,290.1291809082031,294.1499938964844,252.68817138671875,252.051513671875,254.5497283935547,252.8936920166016,288.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038088075816,5.805305125505811e-09,0.0010038029868155,-0.0142570175230503,0.0,0.0,0.0,-0.0077126007527112,60.0,-24.404356002807617,-0.0,-6.870079261034334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,9.421032154932618e-05,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,9.920771117322148e-05,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,7.327469938900322e-05,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,9.920807497110218e-05,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0004705986648332,290.1291809082031,294.1499938964844,252.68817138671875,252.051513671875,254.5497283935547,252.8936920166016,288.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038088075816,5.805305125505811e-09,0.0010038029868155,-0.0142570175230503,0.0,0.0,0.0,-0.0077126007527112,60.0,-24.404356002807617,-0.0,-6.870079261034334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,9.430429054191336e-05,291.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,9.930666419677436e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,7.334778638323769e-05,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,9.930702799465509e-05,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.0004710680514108,290.1159973144531,294.1499938964844,252.6388397216797,252.0089111328125,254.51614379882807,252.8443603515625,288.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004809862934,5.9117897244220785e-09,0.0010048039257526,-0.0145358806475996,0.0,0.0,0.0,-0.0077658481895923,60.0,-24.452035903930664,-0.0,-6.88378847257809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,9.430429054191336e-05,291.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,9.930666419677436e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,7.334778638323769e-05,290.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,9.930702799465509e-05,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.0004710680514108,290.1159973144531,294.1499938964844,252.6388397216797,252.0089111328125,254.51614379882807,252.8443603515625,288.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004809862934,5.9117897244220785e-09,0.0010048039257526,-0.0145358806475996,0.0,0.0,0.0,-0.0077658481895923,60.0,-24.452035903930664,-0.0,-6.88378847257809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,9.434745879843832e-05,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,9.935212437994778e-05,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,7.338136492762715e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,9.935248817782848e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0004712837107945,290.109375,294.1499938964844,252.6141662597656,251.98760986328125,254.4992218017578,252.81935119628903,288.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052698198705,5.96071414449284e-09,0.0010052638826891,-0.0146640036255121,0.0,0.0,0.0,-0.0077903126366436,60.0,-24.47492218017578,-0.0,-6.890092407729753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45574951171875,0.0,0.0,9.439040877623484e-05,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,9.939735173247756e-05,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,7.341476884903386e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,9.939771553035824e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225891113281,0.0,0.0,0.0004714982642326,290.1027526855469,294.1499938964844,252.5895538330078,251.96633911132807,254.4822235107422,252.794174194336,288.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057274485006,6.009385433713987e-09,0.0010057213949039,-0.0147914625704288,0.0,0.0,0.0,-0.0078146504238247,60.0,-24.497432708740234,-0.0,-6.896365789543779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,9.449110802961512e-05,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,9.950339881470428e-05,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,7.349309453275055e-05,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534545898437,0.0,0.0,9.950375533662736e-05,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0004720012948382,290.08941650390625,294.1499938964844,252.5406494140625,251.924057006836,254.447998046875,252.7433624267578,288.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068002156913,6.1235043702367875e-09,0.0010067940456792,-0.0150903118774294,0.0,0.0,0.0,-0.0078717144206166,60.0,-24.54365539550781,-0.0,-6.911086813943258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,9.449110802961512e-05,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,9.950339881470428e-05,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,7.349309453275055e-05,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534545898437,0.0,0.0,9.950375533662736e-05,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0004720012948382,290.08941650390625,294.1499938964844,252.5406494140625,251.924057006836,254.447998046875,252.7433624267578,288.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068002156913,6.1235043702367875e-09,0.0010067940456792,-0.0150903118774294,0.0,0.0,0.0,-0.0078717144206166,60.0,-24.54365539550781,-0.0,-6.911086813943258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,9.456928819417952e-05,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,9.958573355106636e-05,290.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43072509765625,0.0,0.0,7.355389971053228e-05,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,9.958608279703184e-05,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0004723918391391,290.0760192871094,294.1499938964844,252.4923858642578,251.8823089599609,254.4134979248047,252.69219970703125,288.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076332837343,6.212100167601875e-09,0.0010076269973069,-0.0153223192319273,0.0,0.0,0.0,-0.007916017435491,60.0,-24.58896446228028,-0.0,-6.922526551988994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,9.456928819417952e-05,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,9.958573355106636e-05,290.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43072509765625,0.0,0.0,7.355389971053228e-05,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,9.958608279703184e-05,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0004723918391391,290.0760192871094,294.1499938964844,252.4923858642578,251.8823089599609,254.4134979248047,252.69219970703125,288.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076332837343,6.212100167601875e-09,0.0010076269973069,-0.0153223192319273,0.0,0.0,0.0,-0.007916017435491,60.0,-24.58896446228028,-0.0,-6.922526551988994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,9.457430132897572e-05,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.959100862033664e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,7.355779234785587e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,9.959135786630212e-05,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.0004724168684333,290.0625915527344,294.1499938964844,252.44509887695312,251.8413543701172,254.3787536621093,252.6415557861328,288.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007686718367,6.2177645254735125e-09,0.0010076805483549,-0.0153371524065732,0.0,0.0,0.0,-0.0079188514500856,60.0,-24.620410919189453,-0.0,-6.923258411006827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,9.457430132897572e-05,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.959100862033664e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,7.355779234785587e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,9.959135786630212e-05,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749816894531,0.0,0.0,0.0004724168684333,290.0625915527344,294.1499938964844,252.44509887695312,251.8413543701172,254.3787536621093,252.6415557861328,288.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007686718367,6.2177645254735125e-09,0.0010076805483549,-0.0153371524065732,0.0,0.0,0.0,-0.0079188514500856,60.0,-24.620410919189453,-0.0,-6.923258411006827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40045166015625,0.0,0.0,9.451558435102923e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,9.952918480848894e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,7.351212843786925e-05,290.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,9.95295267784968e-05,291.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.0004721235891338,290.0491027832031,294.1499938964844,252.3990478515625,251.80145263671875,254.3437957763672,252.5921630859375,288.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070612188428,6.151209319682493e-09,0.0010070550488308,-0.0151628628373146,0.0,0.0,0.0,-0.0078855715692043,60.0,-24.634445190429688,-0.0,-6.914662975532337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
