time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606840,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40045166015625,0.0,0.0,9.451558435102923e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,9.952918480848894e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,7.351212843786925e-05,290.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,9.95295267784968e-05,291.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.0004721235891338,290.0491027832031,294.1499938964844,252.3990478515625,251.80145263671875,254.3437957763672,252.5921630859375,288.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070612188428,6.151209319682493e-09,0.0010070550488308,-0.0151628628373146,0.0,0.0,0.0,-0.0078855715692043,60.0,-24.634445190429688,-0.0,-6.914662975532337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,9.446706098970026e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,9.947808575816453e-05,290.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,7.347438804572448e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,9.94784277281724e-05,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0004718812124338,290.0423278808594,294.1499938964844,252.3765869140625,251.7819976806641,254.3262634277344,252.5681304931641,288.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065442183986,6.0962079828641436e-09,0.0010065380483865,-0.0150188291445374,0.0,0.0,0.0,-0.0078580686822533,60.0,-24.635272979736328,-0.0,-6.907563943059358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865661621094,0.0,0.0,9.441674774279818e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,9.942510223481804e-05,290.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,7.343525066971779e-05,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,9.942544420482592e-05,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0004716298717539,290.0355834960937,294.1499938964844,252.35455322265625,251.76287841796875,254.3087158203125,252.5444793701172,288.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060080094262,6.039174937910729e-09,0.0010060019558295,-0.0148694738745689,0.0,0.0,0.0,-0.0078295497223734,60.0,-24.63368034362793,-0.0,-6.900206983573298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,9.433964441996068e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,9.934391709975898e-05,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,7.337528222706169e-05,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,9.934425179380924e-05,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,0.0004712447698693,290.0220031738281,294.1499938964844,252.3119201660156,251.72589111328125,254.2735137939453,252.4983673095703,288.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051863500848,5.951781734125916e-09,0.0010051802964881,-0.0146406106650829,0.0,0.0,0.0,-0.0077858483418822,60.0,-24.62990379333496,-0.0,-6.888940617955086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,9.433964441996068e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,9.934391709975898e-05,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,7.337528222706169e-05,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,9.934425179380924e-05,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,0.0004712447698693,290.0220031738281,294.1499938964844,252.3119201660156,251.72589111328125,254.2735137939453,252.4983673095703,288.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051863500848,5.951781734125916e-09,0.0010051802964881,-0.0146406106650829,0.0,0.0,0.0,-0.0077858483418822,60.0,-24.62990379333496,-0.0,-6.888940617955086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.426372707821427e-05,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,9.926397615345196e-05,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,7.331623783102259e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,9.92643035715446e-05,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51153564453125,0.0,0.0,0.0004708655469585,290.0084228515625,294.1499938964844,252.2714233398437,251.69073486328125,254.2382202148437,252.45413208007807,288.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043772635981,5.865725238862751e-09,0.001004371442832,-0.0144152464345097,0.0,0.0,0.0,-0.0077428161166608,60.0,-24.62653350830078,-0.0,-6.877856151277228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.426372707821427e-05,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,9.926397615345196e-05,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,7.331623783102259e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,9.92643035715446e-05,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51153564453125,0.0,0.0,0.0004708655469585,290.0084228515625,294.1499938964844,252.2714233398437,251.69073486328125,254.2382202148437,252.45413208007807,288.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043772635981,5.865725238862751e-09,0.001004371442832,-0.0144152464345097,0.0,0.0,0.0,-0.0077428161166608,60.0,-24.62653350830078,-0.0,-6.877856151277228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,9.418455738341436e-05,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,9.918060823110864e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,7.325466140173376e-05,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637023925781,0.0,0.0,9.918093564920127e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0004704701132141,289.9947814941406,294.1499938964844,252.23336791992188,251.65768432617188,254.2028961181641,252.4114532470703,288.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035336017608,5.775987688139139e-09,0.00100352789741,-0.0141802383586764,0.0,0.0,0.0,-0.0076979431323707,60.0,-24.621511459350582,-0.0,-6.866306989650185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,9.418455738341436e-05,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,9.918060823110864e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,7.325466140173376e-05,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637023925781,0.0,0.0,9.918093564920127e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0004704701132141,289.9947814941406,294.1499938964844,252.23336791992188,251.65768432617188,254.2028961181641,252.4114532470703,288.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035336017608,5.775987688139139e-09,0.00100352789741,-0.0141802383586764,0.0,0.0,0.0,-0.0076979431323707,60.0,-24.621511459350582,-0.0,-6.866306989650185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,9.410305210622028e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,9.909478831104934e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,7.319126598304138e-05,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,9.909510845318437e-05,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,0.0004700630088336,289.9811096191406,294.1499938964844,252.19805908203125,251.6269989013672,254.16758728027344,252.37078857421875,288.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100266514346,5.68360558617087e-09,0.0010026594391092,-0.0139383040368556,0.0,0.0,0.0,-0.0076517481356859,60.0,-24.613819122314453,-0.0,-6.854427425651012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,9.410305210622028e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,9.909478831104934e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,7.319126598304138e-05,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,9.909510845318437e-05,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,0.0004700630088336,289.9811096191406,294.1499938964844,252.19805908203125,251.6269989013672,254.16758728027344,252.37078857421875,288.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100266514346,5.68360558617087e-09,0.0010026594391092,-0.0139383040368556,0.0,0.0,0.0,-0.0076517481356859,60.0,-24.613819122314453,-0.0,-6.854427425651012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,9.406176104675978e-05,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,9.905130718834698e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262023925781,0.0,0.0,7.315914990613237e-05,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,9.9051627330482e-05,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0004698567499872,289.9742736816406,294.1499938964844,252.1815185546875,251.6126251220703,254.14996337890625,252.3513336181641,288.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022250935435,5.636800359809513e-09,0.001002219505608,-0.0138157270848751,0.0,0.0,0.0,-0.0076283430680632,60.0,-24.60897827148437,-0.0,-6.848411970850067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,9.402033902006224e-05,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,9.900768782244997e-05,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,7.312693924177438e-05,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,9.900800796458498e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0004696498508565,289.9674072265625,294.1499938964844,252.1657867431641,251.59893798828125,254.13235473632807,252.33238220214844,288.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017837630584,5.589852136722584e-09,0.001001778175123,-0.0136927748098969,0.0,0.0,0.0,-0.0076048667542636,60.0,-24.60359764099121,-0.0,-6.84238159465167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,9.39377205213532e-05,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,9.892068919725716e-05,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,7.306267798412591e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,9.892100206343456e-05,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,0.0004692371585406,289.95367431640625,294.1499938964844,252.1368560791016,251.57376098632807,254.09722900390625,252.2960968017578,288.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009033139795,5.496201271881773e-09,0.0010008978424593,-0.0134475119411945,0.0,0.0,0.0,-0.0075580370612442,60.0,-24.591197967529297,-0.0,-6.830359922105346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,9.39377205213532e-05,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,9.892068919725716e-05,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,7.306267798412591e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,9.892100206343456e-05,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,0.0004692371585406,289.95367431640625,294.1499938964844,252.1368560791016,251.57376098632807,254.09722900390625,252.2960968017578,288.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009033139795,5.496201271881773e-09,0.0010008978424593,-0.0134475119411945,0.0,0.0,0.0,-0.0075580370612442,60.0,-24.591197967529297,-0.0,-6.830359922105346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,9.38565717660822e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.88352403510362e-05,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,7.299956632778049e-05,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,9.88355532172136e-05,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0004688318294938,289.9399108886719,294.1499938964844,252.111557006836,251.5517425537109,254.06231689453125,252.2624969482422,288.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000386973842,5.404225511540517e-09,0.0010000332258641,-0.0132066337391734,0.0,0.0,0.0,-0.0075120450928807,60.0,-24.57638931274414,-0.0,-6.818563491606255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,9.38565717660822e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,9.88352403510362e-05,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,7.299956632778049e-05,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,9.88355532172136e-05,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0004688318294938,289.9399108886719,294.1499938964844,252.111557006836,251.5517425537109,254.06231689453125,252.2624969482422,288.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000386973842,5.404225511540517e-09,0.0010000332258641,-0.0132066337391734,0.0,0.0,0.0,-0.0075120450928807,60.0,-24.57638931274414,-0.0,-6.818563491606255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,9.377779497299343e-05,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.875228715827689e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,7.293828821275383e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.875259274849668e-05,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.000468438345706,289.92608642578125,294.1499938964844,252.09019470214844,251.5331420898437,254.0276031494141,252.2312469482422,288.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991992264986,5.314931605937545e-09,0.0009991938713937,-0.0129727777093648,0.0,0.0,0.0,-0.0074673937633633,60.0,-24.55973052978516,-0.0,-6.807120911389576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,9.377779497299343e-05,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.875228715827689e-05,290.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,7.293828821275383e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.875259274849668e-05,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.000468438345706,289.92608642578125,294.1499938964844,252.09019470214844,251.5331420898437,254.0276031494141,252.2312469482422,288.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991992264986,5.314931605937545e-09,0.0009991938713937,-0.0129727777093648,0.0,0.0,0.0,-0.0074673937633633,60.0,-24.55973052978516,-0.0,-6.807120911389576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,9.370280895382166e-05,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,9.867332846624775e-05,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,7.287997141247615e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,9.867362678050996e-05,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,0.0004680637794081,289.9122619628906,294.1499938964844,252.07305908203125,251.51821899414065,253.99322509765625,252.20301818847656,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984001517295,5.229936039796712e-09,0.0009983949130401,-0.0127501767128705,0.0,0.0,0.0,-0.0074248923920094,60.0,-24.5408992767334,-0.0,-6.796237528305937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,9.370280895382166e-05,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,9.867332846624775e-05,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26300048828125,0.0,0.0,7.287997141247615e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,9.867362678050996e-05,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,0.0004680637794081,289.9122619628906,294.1499938964844,252.07305908203125,251.51821899414065,253.99322509765625,252.20301818847656,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984001517295,5.229936039796712e-09,0.0009983949130401,-0.0127501767128705,0.0,0.0,0.0,-0.0074248923920094,60.0,-24.5408992767334,-0.0,-6.796237528305937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537841796875,0.0,0.0,9.366704762214796e-05,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,9.863566810963675e-05,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,7.285215542651713e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,9.863596642389894e-05,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0004678851400967,289.90533447265625,294.1499938964844,252.066162109375,251.51222229003903,253.9761962890625,252.19009399414065,288.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980190079659,5.189400020810808e-09,0.0009980138856917,-0.0126440124586224,0.0,0.0,0.0,-0.0074046221561729,60.0,-24.53075408935547,-0.0,-6.79105056633489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467346191406,0.0,0.0,9.363253775518388e-05,291.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,9.859933197731152e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,7.28253144188784e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,9.85996302915737e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,0.0004677127872128,289.8984069824219,294.1499938964844,252.06044006347656,251.5072479248047,253.959228515625,252.1777801513672,288.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976512519642,5.150282866850375e-09,0.0009976461296901,-0.0125415651127696,0.0,0.0,0.0,-0.0073850615881383,60.0,-24.520235061645508,-0.0,-6.786046924389666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.35679709073156e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,9.85313454293646e-05,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,7.277509575942531e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,9.853163646766916e-05,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0004673902585636,289.8844909667969,294.1499938964844,252.0526580810547,251.50045776367188,253.9256591796875,252.15557861328125,288.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969632374122,5.077096965067085e-09,0.0009969581151381,-0.0123498905450105,0.0,0.0,0.0,-0.0073484652675688,60.0,-24.4977970123291,-0.0,-6.776689787102441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.35679709073156e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,9.85313454293646e-05,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,7.277509575942531e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,9.853163646766916e-05,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0004673902585636,289.8844909667969,294.1499938964844,252.0526580810547,251.50045776367188,253.9256591796875,252.15557861328125,288.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969632374122,5.077096965067085e-09,0.0009969581151381,-0.0123498905450105,0.0,0.0,0.0,-0.0073484652675688,60.0,-24.4977970123291,-0.0,-6.776689787102441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,9.351008338853715e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,9.847038745647296e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,7.273006485775113e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,9.847067121881992e-05,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.000467101112008,289.8705749511719,294.1499938964844,252.0500030517578,251.4981384277344,253.8926544189453,252.1369781494141,287.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963462362065,5.01147701115201e-09,0.0009963412303477,-0.0121780280023813,0.0,0.0,0.0,-0.0073156519792973,60.0,-24.47347068786621,-0.0,-6.768305382820472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,9.351008338853715e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,9.847038745647296e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,7.273006485775113e-05,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,9.847067121881992e-05,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.000467101112008,289.8705749511719,294.1499938964844,252.0500030517578,251.4981384277344,253.8926544189453,252.1369781494141,287.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963462362065,5.01147701115201e-09,0.0009963412303477,-0.0121780280023813,0.0,0.0,0.0,-0.0073156519792973,60.0,-24.47347068786621,-0.0,-6.768305382820472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,9.34649506234564e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,9.842286817729472e-05,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,7.269496563822031e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,9.842315193964168e-05,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.0004668757028412,289.8565979003906,294.1499938964844,252.0500030517578,251.4981384277344,253.8601989746093,252.12155151367188,287.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958653245121,4.9603223750693815e-09,0.0009958603186532,-0.0120440516620874,0.0,0.0,0.0,-0.007290072273463,60.0,-24.448875427246094,-0.0,-6.76177336345063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,9.34649506234564e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,9.842286817729472e-05,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,7.269496563822031e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,9.842315193964168e-05,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.0004668757028412,289.8565979003906,294.1499938964844,252.0500030517578,251.4981384277344,253.8601989746093,252.12155151367188,287.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958653245121,4.9603223750693815e-09,0.0009958603186532,-0.0120440516620874,0.0,0.0,0.0,-0.007290072273463,60.0,-24.448875427246094,-0.0,-6.76177336345063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,9.343729470856488e-05,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,9.839374251896515e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,7.267345790751278e-05,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,9.839402628131212e-05,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.000466737546958,289.84259033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.828353881836,252.1091461181641,287.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955704445019,4.928966124140288e-09,0.0009955655550584,-0.0119619285687804,0.0,0.0,0.0,-0.0072743925265967,60.0,-24.42764663696289,-0.0,-6.757770876220094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,9.343729470856488e-05,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,9.839374251896515e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,7.267345790751278e-05,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,9.839402628131212e-05,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.000466737546958,289.84259033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.828353881836,252.1091461181641,287.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955704445019,4.928966124140288e-09,0.0009955655550584,-0.0119619285687804,0.0,0.0,0.0,-0.0072743925265967,60.0,-24.42764663696289,-0.0,-6.757770876220094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,9.34301788220182e-05,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,9.838625555858016e-05,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,7.266792090376839e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,9.83865320449695e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,0.000466702011181,289.8355712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.8126678466797,252.1038360595703,287.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954946581274,4.920899687732572e-09,0.0009954896522685,-0.0119408015161752,0.0,0.0,0.0,-0.0072703585028648,60.0,-24.418670654296875,-0.0,-6.756741299795976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,9.342704288428648e-05,291.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,9.83829449978657e-05,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,7.266548345796764e-05,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,9.838322876021266e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,0.0004666863533202,289.8285522460937,294.1499938964844,252.0500030517578,251.4981384277344,253.797103881836,252.09898376464844,287.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954611305147,4.9173367600019455e-09,0.0009954561246559,-0.0119314705953001,0.0,0.0,0.0,-0.0072685768827795,60.0,-24.41071319580078,-0.0,-6.75628655244509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,9.343319834442808e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,9.838943515205756e-05,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,7.267027103807777e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,9.838970436248928e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.000466717116069,289.814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.766357421875,252.0904693603516,287.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955265559256,4.9243031874368626e-09,0.0009955215500667,-0.0119497161358594,0.0,0.0,0.0,-0.0072720604948699,60.0,-24.3978328704834,-0.0,-6.757175441407527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,9.343319834442808e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,9.838943515205756e-05,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,7.267027103807777e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,9.838970436248928e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.000466717116069,289.814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.766357421875,252.0904693603516,287.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955265559256,4.9243031874368626e-09,0.0009955215500667,-0.0119497161358594,0.0,0.0,0.0,-0.0072720604948699,60.0,-24.3978328704834,-0.0,-6.757175441407527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,9.345345461042598e-05,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,9.841076825978234e-05,290.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,7.268602348631248e-05,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,9.841104474617168e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,0.0004668183391913,289.8003234863281,294.1499938964844,252.0500030517578,251.4981384277344,253.7361755371093,252.0834503173828,287.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957422735169,4.947257714604802e-09,0.0009957373840734,-0.012009834870696,0.0,0.0,0.0,-0.0072835385799407,60.0,-24.389175415039062,-0.0,-6.7601057196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,9.345345461042598e-05,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,9.841076825978234e-05,290.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,7.268602348631248e-05,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,9.841104474617168e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,0.0004668183391913,289.8003234863281,294.1499938964844,252.0500030517578,251.4981384277344,253.7361755371093,252.0834503173828,287.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957422735169,4.947257714604802e-09,0.0009957373840734,-0.012009834870696,0.0,0.0,0.0,-0.0072835385799407,60.0,-24.389175415039062,-0.0,-6.7601057196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335144042969,0.0,0.0,9.348781895823775e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,9.844695887295528e-05,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.271275535458699e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,9.844722808338702e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0004669899935834,289.7861633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.7064666748047,252.07752990722656,287.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961082832887,4.986195900613666e-09,0.0009961033938452,-0.0121118174865841,0.0,0.0,0.0,-0.0073030092753469,60.0,-24.384052276611328,-0.0,-6.765077387171915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335144042969,0.0,0.0,9.348781895823775e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,9.844695887295528e-05,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.271275535458699e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,9.844722808338702e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0004669899935834,289.7861633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.7064666748047,252.07752990722656,287.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961082832887,4.986195900613666e-09,0.0009961033938452,-0.0121118174865841,0.0,0.0,0.0,-0.0073030092753469,60.0,-24.384052276611328,-0.0,-6.765077387171915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
