time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609180,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,9.35345669859089e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,9.849618800217286e-05,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,7.274911331478506e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,9.849645721260458e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.0004672235227189,289.7719421386719,294.1499938964844,252.0500030517578,251.4981384277344,253.67727661132807,252.07261657714844,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966063080355,5.0391690820106305e-09,0.0009966013021767,-0.012250555679202,0.0,0.0,0.0,-0.0073294979520142,60.0,-24.38246726989746,-0.0,-6.771843175101824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,9.35345669859089e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,9.849618800217286e-05,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,7.274911331478506e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,9.849645721260458e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.0004672235227189,289.7719421386719,294.1499938964844,252.0500030517578,251.4981384277344,253.67727661132807,252.07261657714844,287.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966063080355,5.0391690820106305e-09,0.0009966013021767,-0.012250555679202,0.0,0.0,0.0,-0.0073294979520142,60.0,-24.38246726989746,-0.0,-6.771843175101824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,9.356212831335142e-05,291.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,9.852521179709584e-05,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,7.277054828591645e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,9.852547373156996e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.000467361183837,289.76483154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.66287231445312,252.07049560546875,287.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968999074772,5.070400099782546e-09,0.000996894785203,-0.0123323500156402,0.0,0.0,0.0,-0.0073451148346066,60.0,-24.382951736450195,-0.0,-6.77583358310585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,9.359246905660255e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,9.855716780293732e-05,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,7.279414421645924e-05,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,9.855742973741144e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,0.000467512756586,289.7576904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.64862060546875,252.06857299804688,287.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972230764105,5.104783706855187e-09,0.0009972180705517,-0.0124224023893475,0.0,0.0,0.0,-0.0073623084463179,60.0,-24.384145736694336,-0.0,-6.780229000469262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,9.365974256070332e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,9.862800652626902e-05,290.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,7.284647290362045e-05,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,9.862826846074312e-05,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.0004678488185163,289.7433776855469,294.1499938964844,252.0500030517578,251.4981384277344,253.6204071044922,252.065170288086,287.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997939845547,5.181019169242518e-09,0.0009979346068575,-0.0126220639795064,0.0,0.0,0.0,-0.007400429341942,60.0,-24.38828086853028,-0.0,-6.789978357346629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,9.365974256070332e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,9.862800652626902e-05,290.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,7.284647290362045e-05,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,9.862826846074312e-05,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,0.0004678488185163,289.7433776855469,294.1499938964844,252.0500030517578,251.4981384277344,253.6204071044922,252.065170288086,287.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997939845547,5.181019169242518e-09,0.0009979346068575,-0.0126220639795064,0.0,0.0,0.0,-0.007400429341942,60.0,-24.38828086853028,-0.0,-6.789978357346629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,9.373516513733192e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,9.870743087958544e-05,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,7.2905131673906e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,9.870769281405956e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0004682255676016,289.72900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.5927124023437,252.0623779296875,287.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987433440983,5.2664903549271e-09,0.0009987381054088,-0.0128459120169281,0.0,0.0,0.0,-0.007443169131875,60.0,-24.394859313964844,-0.0,-6.800917162763653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,9.373516513733192e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,9.870743087958544e-05,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,7.2905131673906e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,9.870769281405956e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0004682255676016,289.72900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.5927124023437,252.0623779296875,287.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987433440983,5.2664903549271e-09,0.0009987381054088,-0.0128459120169281,0.0,0.0,0.0,-0.007443169131875,60.0,-24.394859313964844,-0.0,-6.800917162763653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,9.381633572047576e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,9.879291610559449e-05,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,7.296826515812427e-05,290.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,9.879317076411098e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0004686310712713,289.714599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.56544494628903,252.0600128173828,287.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996081935241,5.358482990658331e-09,0.0009996028384193,-0.0130868377164006,0.0,0.0,0.0,-0.0074891694821417,60.0,-24.403064727783203,-0.0,-6.8127008034935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,9.381633572047576e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,9.879291610559449e-05,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,7.296826515812427e-05,290.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,9.879317076411098e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0004686310712713,289.714599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.56544494628903,252.0600128173828,287.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996081935241,5.358482990658331e-09,0.0009996028384193,-0.0130868377164006,0.0,0.0,0.0,-0.0074891694821417,60.0,-24.403064727783203,-0.0,-6.8127008034935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,9.390155173605308e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,9.88826504908502e-05,290.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.303454185603186e-05,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,9.88829051493667e-05,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,0.0004690567147918,289.7001342773437,294.1499938964844,252.0500030517578,251.4981384277344,253.5386505126953,252.0580902099609,287.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005160002037,5.455050189340227e-09,0.0010005105286836,-0.0133397420868277,0.0,0.0,0.0,-0.0075374576263129,60.0,-24.41268539428711,-0.0,-6.825080589578647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,9.390155173605308e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,9.88826504908502e-05,290.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.303454185603186e-05,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,9.88829051493667e-05,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,0.0004690567147918,289.7001342773437,294.1499938964844,252.0500030517578,251.4981384277344,253.5386505126953,252.0580902099609,287.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005160002037,5.455050189340227e-09,0.0010005105286836,-0.0133397420868277,0.0,0.0,0.0,-0.0075374576263129,60.0,-24.41268539428711,-0.0,-6.825080589578647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,9.394488733960316e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,9.892828529700636e-05,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,7.306824409170076e-05,290.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,9.892853267956524e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,0.0004692731890827,289.6929016113281,294.1499938964844,252.0500030517578,251.4981384277344,253.5254364013672,252.0572662353516,287.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.504159350522286e-09,0.00100097223185,-0.0134683549404144,0.0,0.0,0.0,-0.0075620142742991,60.0,-24.41782569885254,-0.0,-6.831380972016633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,9.398855763720348e-05,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,9.8974269349128e-05,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,7.310221553780138e-05,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,9.897451673168688e-05,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0004694913513958,289.6856384277344,294.1499938964844,252.0500030517578,251.4981384277344,253.5123443603516,252.05653381347656,287.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014428989961,5.553648652067977e-09,0.001001437427476,-0.0135979624465107,0.0,0.0,0.0,-0.0075867609120905,60.0,-24.42307472229004,-0.0,-6.837733224074327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,9.407553443452343e-05,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,9.906586637953296e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,7.316986011574045e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,9.906611376209185e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.0004699258133769,289.6710510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.48648071289065,252.0552520751953,287.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023695649579,5.652216916729458e-09,0.0010023639770224,-0.0138561017811298,0.0,0.0,0.0,-0.0076360497623682,60.0,-24.43365478515625,-0.0,-6.850392963997366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,9.407553443452343e-05,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,9.906586637953296e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,7.316986011574045e-05,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,9.906611376209185e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.0004699258133769,289.6710510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.48648071289065,252.0552520751953,287.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023695649579,5.652216916729458e-09,0.0010023639770224,-0.0138561017811298,0.0,0.0,0.0,-0.0076360497623682,60.0,-24.43365478515625,-0.0,-6.850392963997366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,9.416074317414314e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,9.915560076478867e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,7.323613681364805e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,9.915584087138996e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0004703514860011,289.6564636230469,294.1499938964844,252.0500030517578,251.4981384277344,253.4610137939453,252.0541839599609,287.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032774880528,5.748784559500564e-09,0.0010032716672867,-0.0141089996322989,0.0,0.0,0.0,-0.0076843383722007,60.0,-24.44403076171875,-0.0,-6.862807566676565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,9.416074317414314e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,9.915560076478867e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,7.323613681364805e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,9.915584087138996e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,0.0004703514860011,289.6564636230469,294.1499938964844,252.0500030517578,251.4981384277344,253.4610137939453,252.0541839599609,287.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032774880528,5.748784559500564e-09,0.0010032716672867,-0.0141089996322989,0.0,0.0,0.0,-0.0076843383722007,60.0,-24.44403076171875,-0.0,-6.862807566676565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,9.42421320360154e-05,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,9.924131154548375e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,7.329944492084906e-05,290.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,9.924155165208504e-05,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,0.0004707580665126,289.64178466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4360198974609,252.05332946777344,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041446657851,5.841023664743261e-09,0.001004138845019,-0.0143505567684769,0.0,0.0,0.0,-0.0077304616570472,60.0,-24.4536247253418,-0.0,-6.874675761991966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,9.42421320360154e-05,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,9.924131154548375e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,7.329944492084906e-05,290.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,9.924155165208504e-05,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,0.0004707580665126,289.64178466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4360198974609,252.05332946777344,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041446657851,5.841023664743261e-09,0.001004138845019,-0.0143505567684769,0.0,0.0,0.0,-0.0077304616570472,60.0,-24.4536247253418,-0.0,-6.874675761991966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,9.431884245714171e-05,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,9.932208922691645e-05,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,7.335910049732774e-05,290.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,9.932232205756009e-05,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834350585937,0.0,0.0,0.0004711412184406,289.6270751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.41143798828125,252.0526580810547,287.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049619013443,5.9279519071253625e-09,0.0010049559641629,-0.0145782055333256,0.0,0.0,0.0,-0.0077739302068948,60.0,-24.4621639251709,-0.0,-6.885870362793868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,9.431884245714171e-05,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,9.932208922691645e-05,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,7.335910049732774e-05,290.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,9.932232205756009e-05,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834350585937,0.0,0.0,0.0004711412184406,289.6270751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.41143798828125,252.0526580810547,287.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049619013443,5.9279519071253625e-09,0.0010049559641629,-0.0145782055333256,0.0,0.0,0.0,-0.0077739302068948,60.0,-24.4621639251709,-0.0,-6.885870362793868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670104980469,0.0,0.0,9.43551494856365e-05,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,9.936032438417897e-05,290.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,7.3387345764786e-05,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,9.936056449078023e-05,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0004713226226158,289.61968994140625,294.1499938964844,252.0500030517578,251.4981384277344,253.39930725097656,252.05235290527344,287.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053487494587,5.969101657399278e-09,0.0010053428122773,-0.0146859688684344,0.0,0.0,0.0,-0.0077945068478584,60.0,-24.465932846069336,-0.0,-6.891173143230844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,9.439027053304017e-05,291.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,9.939730807673186e-05,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,7.341465970966965e-05,290.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,9.939754818333312e-05,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,0.0004714980605058,289.6123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.3872833251953,252.0520935058593,287.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057229083031,6.008901376475251e-09,0.0010057168547064,-0.0147901941090822,0.0,0.0,0.0,-0.0078144082799553,60.0,-24.469371795654297,-0.0,-6.896303261783032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,9.447950287722052e-05,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,9.949127706931904e-05,290.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,7.348406506935135e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,9.94915098999627e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,0.0004719437856692,289.5975036621094,294.1499938964844,252.0500030517578,251.4981384277344,253.3635406494141,252.05165100097656,287.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066735558211,6.110026262717838e-09,0.0010066673858091,-0.0150550156831741,0.0,0.0,0.0,-0.0078649753704667,60.0,-24.478471755981445,-0.0,-6.909347405326116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,9.447950287722052e-05,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,9.949127706931904e-05,290.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,7.348406506935135e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,9.94915098999627e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,0.0004719437856692,289.5975036621094,294.1499938964844,252.0500030517578,251.4981384277344,253.3635406494141,252.05165100097656,287.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066735558211,6.110026262717838e-09,0.0010066673858091,-0.0150550156831741,0.0,0.0,0.0,-0.0078649753704667,60.0,-24.478471755981445,-0.0,-6.909347405326116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,9.455584950046614e-05,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,9.957168367691338e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,7.35434441594407e-05,290.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,9.957190923159942e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,0.0004723251913674,289.5826416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.34019470214844,252.05130004882807,287.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074870660901,6.196549939829765e-09,0.001007480896078,-0.0152815971523523,0.0,0.0,0.0,-0.0079082418233156,60.0,-24.48778915405273,-0.0,-6.920517847675002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,9.455584950046614e-05,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,9.957168367691338e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,7.35434441594407e-05,290.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,9.957190923159942e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,0.0004723251913674,289.5826416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.34019470214844,252.05130004882807,287.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074870660901,6.196549939829765e-09,0.001007480896078,-0.0152815971523523,0.0,0.0,0.0,-0.0079082418233156,60.0,-24.48778915405273,-0.0,-6.920517847675002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,9.45799401961267e-05,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,9.959704766515642e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,7.356217975029722e-05,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,9.959727321984246e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.0004724455066025,289.5677490234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3172607421875,252.051025390625,287.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077437618747,6.2238423303995205e-09,0.0010077375918626,-0.0153530687093734,0.0,0.0,0.0,-0.007921889424324,60.0,-24.48794937133789,-0.0,-6.924043560729842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,9.45799401961267e-05,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,9.959704766515642e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,7.356217975029722e-05,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,9.959727321984246e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,0.0004724455066025,289.5677490234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3172607421875,252.051025390625,287.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077437618747,6.2238423303995205e-09,0.0010077375918626,-0.0153530687093734,0.0,0.0,0.0,-0.007921889424324,60.0,-24.48794937133789,-0.0,-6.924043560729842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004821777344,0.0,0.0,9.455782128497958e-05,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,9.957375732483342e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,7.354497938649729e-05,290.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,9.957398287951946e-05,291.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,0.0004723350575659,289.5528259277344,294.1499938964844,252.0500030517578,251.4981384277344,253.2947540283203,252.05081176757807,287.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075081372633,6.198767277254546e-09,0.0010075019672513,-0.0152874048799276,0.0,0.0,0.0,-0.0079093519598245,60.0,-24.47663116455078,-0.0,-6.920804196397512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004821777344,0.0,0.0,9.455782128497958e-05,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,9.957375732483342e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,7.354497938649729e-05,290.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,9.957398287951946e-05,291.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,0.0004723350575659,289.5528259277344,294.1499938964844,252.0500030517578,251.4981384277344,253.2947540283203,252.05081176757807,287.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075081372633,6.198767277254546e-09,0.0010075019672513,-0.0152874048799276,0.0,0.0,0.0,-0.0079093519598245,60.0,-24.47663116455078,-0.0,-6.920804196397512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,9.452959784539416e-05,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,9.954403503797948e-05,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,7.352302054641768e-05,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,9.954426059266552e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,0.0004721940495073,289.5453491210937,294.1499938964844,252.0500030517578,251.4981384277344,253.2836303710937,252.0507202148437,287.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007207436487,6.166772870130899e-09,0.001007201266475,-0.0152036193758249,0.0,0.0,0.0,-0.0078933537006378,60.0,-24.46668815612793,-0.0,-6.916672390389067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,9.449276694795115e-05,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78399658203125,0.0,0.0,9.950525418389589e-05,290.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,7.349437510129064e-05,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.950547246262432e-05,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.000472010084195,289.5378723144531,294.1499938964844,252.0500030517578,251.4981384277344,253.27261352539065,252.0506286621093,287.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068150004372,6.125027152137363e-09,0.0010068089468404,-0.0150942988693714,0.0,0.0,0.0,-0.0078724790364503,60.0,-24.45418739318848,-0.0,-6.911283634281062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,9.441483416594564e-05,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,9.942318865796552e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,7.343375909840688e-05,290.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,9.942340693669394e-05,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0004716208204627,289.5228881835937,294.1499938964844,252.0500030517578,251.4981384277344,253.2508850097656,252.0504913330078,287.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059846099466,6.036694699673717e-09,0.0010059785563498,-0.0148629788309335,0.0,0.0,0.0,-0.0078283082693815,60.0,-24.4244327545166,-0.0,-6.899887239342206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,9.441483416594564e-05,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,9.942318865796552e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,7.343375909840688e-05,290.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,9.942340693669394e-05,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0004716208204627,289.5228881835937,294.1499938964844,252.0500030517578,251.4981384277344,253.2508850097656,252.0504913330078,287.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059846099466,6.036694699673717e-09,0.0010059785563498,-0.0148629788309335,0.0,0.0,0.0,-0.0078283082693815,60.0,-24.4244327545166,-0.0,-6.899887239342206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,9.435614629182965e-05,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,9.936139394994824e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,7.338811701629311e-05,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,9.936160495271906e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,0.0004713276575785,289.5079040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.22955322265625,252.05039978027344,287.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053592268377,5.970174132841066e-09,0.001005353173241,-0.0146887768059968,0.0,0.0,0.0,-0.0077950451523065,60.0,-24.39537239074707,-0.0,-6.891310988521583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,9.435614629182965e-05,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,9.936139394994824e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,7.338811701629311e-05,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,9.936160495271906e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,0.0004713276575785,289.5079040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.22955322265625,252.05039978027344,287.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053592268377,5.970174132841066e-09,0.001005353173241,-0.0146887768059968,0.0,0.0,0.0,-0.0077950451523065,60.0,-24.39537239074707,-0.0,-6.891310988521583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,9.430453064851464e-05,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,9.93070425465703e-05,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,7.334796828217804e-05,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,9.930725354934113e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,0.0004710698558483,289.49285888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.20867919921875,252.05030822753903,287.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048091644421,5.9116680439785804e-09,0.0010048032272607,-0.0145355612039566,0.0,0.0,0.0,-0.0077657890506088,60.0,-24.369007110595703,-0.0,-6.883772840637904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
