time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611520,290.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,9.430453064851464e-05,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,9.93070425465703e-05,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,7.334796828217804e-05,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,9.930725354934113e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,0.0004710698558483,289.49285888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.20867919921875,252.05030822753903,287.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048091644421,5.9116680439785804e-09,0.0010048032272607,-0.0145355612039566,0.0,0.0,0.0,-0.0077657890506088,60.0,-24.369007110595703,-0.0,-6.883772840637904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,9.425517782801762e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,9.92550776572898e-05,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,7.330958760576323e-05,290.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,9.9255281384103e-05,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.0004708233464043,289.4778137207031,294.1499938964844,252.0500030517578,251.4981384277344,253.1881103515625,252.0502471923828,287.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042832000181,5.855728790749026e-09,0.001004277379252,-0.0143890669569373,0.0,0.0,0.0,-0.0077378167770802,60.0,-24.34370231628418,-0.0,-6.876569358382767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,9.425517782801762e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,9.92550776572898e-05,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,7.330958760576323e-05,290.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,9.9255281384103e-05,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.0004708233464043,289.4778137207031,294.1499938964844,252.0500030517578,251.4981384277344,253.1881103515625,252.0502471923828,287.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042832000181,5.855728790749026e-09,0.001004277379252,-0.0143890669569373,0.0,0.0,0.0,-0.0077378167770802,60.0,-24.34370231628418,-0.0,-6.876569358382767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,9.423238952877e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,9.92310742731206e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,7.329186337301508e-05,290.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.923128527589142e-05,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,0.0004707095213234,289.47027587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1779937744141,252.0502166748047,287.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040403576567,5.829897453679678e-09,0.0010040345368906,-0.0143214194104075,0.0,0.0,0.0,-0.0077248997986316,60.0,-24.331499099731445,-0.0,-6.87324401837941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,9.42109400057234e-05,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156982421875,0.0,0.0,9.92084897006862e-05,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,7.327517960220575e-05,290.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601013183594,0.0,0.0,9.920869342749938e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,0.0004706023610197,289.4627380371094,294.1499938964844,252.0500030517578,251.4981384277344,253.1679534912109,252.0502014160156,287.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038117179647,5.805579128548288e-09,0.0010038058971986,-0.0142577337101101,0.0,0.0,0.0,-0.0077127395197749,60.0,-24.31959724426269,-0.0,-6.870114077628386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,9.41732432693243e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,9.916879935190082e-05,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,7.32458574930206e-05,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,9.9169003078714e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,0.0004704140883404,289.4476623535156,294.1499938964844,252.0500030517578,251.4981384277344,253.14816284179688,252.05015563964844,287.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034100851044,5.7628537497578244e-09,0.0010034042643383,-0.0141458436846733,0.0,0.0,0.0,-0.0076913749799132,60.0,-24.29694366455078,-0.0,-6.864617319024546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,9.41732432693243e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,9.916879935190082e-05,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,7.32458574930206e-05,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,9.9169003078714e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,0.0004704140883404,289.4476623535156,294.1499938964844,252.0500030517578,251.4981384277344,253.14816284179688,252.05015563964844,287.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034100851044,5.7628537497578244e-09,0.0010034042643383,-0.0141458436846733,0.0,0.0,0.0,-0.0076913749799132,60.0,-24.29694366455078,-0.0,-6.864617319024546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812805175781,0.0,0.0,9.414341184310616e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,9.913738176692276e-05,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,7.322265446418896e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,9.913758549373596e-05,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,0.0004702650767285,289.4325256347656,294.1499938964844,252.0500030517578,251.4981384277344,253.12872314453125,252.0501251220703,287.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030921548604,5.729037244606161e-09,0.0010030864505097,-0.0140572823584079,0.0,0.0,0.0,-0.0076744649559259,60.0,-24.276172637939453,-0.0,-6.86026808693896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812805175781,0.0,0.0,9.414341184310616e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,9.913738176692276e-05,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,7.322265446418896e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,9.913758549373596e-05,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,0.0004702650767285,289.4325256347656,294.1499938964844,252.0500030517578,251.4981384277344,253.12872314453125,252.0501251220703,287.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030921548604,5.729037244606161e-09,0.0010030864505097,-0.0140572823584079,0.0,0.0,0.0,-0.0076744649559259,60.0,-24.276172637939453,-0.0,-6.86026808693896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,9.411788050783798e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.911049710353836e-05,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,7.320279837585986e-05,290.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,9.911069355439396e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,0.0004701375146396,289.4173889160156,294.1499938964844,252.0500030517578,251.4981384277344,253.10964965820312,252.0500946044922,287.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002819975838,5.700090177640504e-09,0.0010028142714872,-0.0139814745634794,0.0,0.0,0.0,-0.0076599903404712,60.0,-24.256929397583008,-0.0,-6.856546264089047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,9.411788050783798e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.911049710353836e-05,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,7.320279837585986e-05,290.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,9.911069355439396e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,0.0004701375146396,289.4173889160156,294.1499938964844,252.0500030517578,251.4981384277344,253.10964965820312,252.0500946044922,287.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002819975838,5.700090177640504e-09,0.0010028142714872,-0.0139814745634794,0.0,0.0,0.0,-0.0076599903404712,60.0,-24.256929397583008,-0.0,-6.856546264089047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75128173828125,0.0,0.0,9.409180347574876e-05,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604919433594,0.0,0.0,9.908304491546004e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,7.318252028198913e-05,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,9.908323409035802e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0004700073041021,289.4022216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.0909118652344,252.05007934570312,287.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025420924648,5.670532043922094e-09,0.0010025365045294,-0.0139040658250451,0.0,0.0,0.0,-0.0076452097855508,60.0,-24.23812484741211,-0.0,-6.852746992080938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75128173828125,0.0,0.0,9.409180347574876e-05,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604919433594,0.0,0.0,9.908304491546004e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,7.318252028198913e-05,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,9.908323409035802e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0004700073041021,289.4022216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.0909118652344,252.05007934570312,287.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025420924648,5.670532043922094e-09,0.0010025365045294,-0.0139040658250451,0.0,0.0,0.0,-0.0076452097855508,60.0,-24.23812484741211,-0.0,-6.852746992080938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,9.407851757714524e-05,291.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,9.906904597301036e-05,290.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,7.317218114621937e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.906924242386594e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,0.0004699409182649,289.3946228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.08169555664065,252.05007934570312,287.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024005314335,5.65546809383477e-09,0.0010023948270827,-0.0138646159321069,0.0,0.0,0.0,-0.0076376772485673,60.0,-24.228723526000977,-0.0,-6.850810763125993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,9.406506433151662e-05,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465759277344,0.0,0.0,9.905488695949316e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,7.316172559512779e-05,290.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68829345703125,0.0,0.0,9.905508341034874e-05,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,0.0004698737466242,289.38702392578125,294.1499938964844,252.0500030517578,251.4981384277344,253.07257080078125,252.0500640869141,287.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002257107757,5.640223843528247e-09,0.0010022515198215,-0.0138246929273009,0.0,0.0,0.0,-0.0076300543732941,60.0,-24.21929359436035,-0.0,-6.848851796803501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,9.403788862982763e-05,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,9.902627061819658e-05,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,7.314058166230097e-05,290.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,9.902645979309456e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,0.0004697380063589,289.3717956542969,294.1499938964844,252.0500030517578,251.4981384277344,253.0545196533203,252.050048828125,287.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019675828516,5.609414266416479e-09,0.0010019618785008,-0.0137440059334039,0.0,0.0,0.0,-0.0076146479696035,60.0,-24.200374603271484,-0.0,-6.844894073765317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,9.403788862982763e-05,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,9.902627061819658e-05,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,7.314058166230097e-05,290.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,9.902645979309456e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80938720703125,0.0,0.0,0.0004697380063589,289.3717956542969,294.1499938964844,252.0500030517578,251.4981384277344,253.0545196533203,252.050048828125,287.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019675828516,5.609414266416479e-09,0.0010019618785008,-0.0137440059334039,0.0,0.0,0.0,-0.0076146479696035,60.0,-24.200374603271484,-0.0,-6.844894073765317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,9.401022543897852e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,9.8997144959867e-05,290.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,7.311906665563583e-05,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,9.899733413476496e-05,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,0.0004695998504757,289.3565368652344,294.1499938964844,252.0500030517578,251.4981384277344,253.03680419921875,252.050048828125,287.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016728192567,5.578059791844225e-09,0.0010016672313213,-0.0136618930846452,0.0,0.0,0.0,-0.0075989696197211,60.0,-24.18134498596192,-0.0,-6.840867428081765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,9.401022543897852e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,9.8997144959867e-05,290.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,7.311906665563583e-05,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,9.899733413476496e-05,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,0.0004695998504757,289.3565368652344,294.1499938964844,252.0500030517578,251.4981384277344,253.03680419921875,252.050048828125,287.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016728192567,5.578059791844225e-09,0.0010016672313213,-0.0136618930846452,0.0,0.0,0.0,-0.0075989696197211,60.0,-24.18134498596192,-0.0,-6.840867428081765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,9.3982249381952e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,9.896768460748716e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,7.309730426641181e-05,290.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,9.896786650642753e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.0004694600647781,289.3412780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.0194091796875,252.050033569336,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013745632022,5.5463411641198945e-09,0.0010013689752668,-0.0135788237676024,0.0,0.0,0.0,-0.0075831087306141,60.0,-24.162233352661133,-0.0,-6.836794597120388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69110107421875,0.0,0.0,9.3982249381952e-05,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,9.896768460748716e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,7.309730426641181e-05,290.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,9.896786650642753e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.0004694600647781,289.3412780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.0194091796875,252.050033569336,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013745632022,5.5463411641198945e-09,0.0010013689752668,-0.0135788237676024,0.0,0.0,0.0,-0.0075831087306141,60.0,-24.162233352661133,-0.0,-6.836794597120388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,9.395402594236656e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,9.893796232063325e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773376464844,0.0,0.0,7.307535997824743e-05,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,9.89381514955312e-05,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004693191149272,289.3259582519531,294.1499938964844,252.0500030517578,251.4981384277344,253.00233459472656,252.050033569336,287.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010738624259,5.514351197888345e-09,0.0010010682744905,-0.0134950457140803,0.0,0.0,0.0,-0.0075671123340725,60.0,-24.14305686950684,-0.0,-6.832689081193166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,9.395402594236656e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,9.893796232063325e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773376464844,0.0,0.0,7.307535997824743e-05,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63037109375,0.0,0.0,9.89381514955312e-05,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004693191149272,289.3259582519531,294.1499938964844,252.0500030517578,251.4981384277344,253.00233459472656,252.050033569336,287.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010738624259,5.514351197888345e-09,0.0010010682744905,-0.0134950457140803,0.0,0.0,0.0,-0.0075671123340725,60.0,-24.14305686950684,-0.0,-6.832689081193166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,9.393985237693414e-05,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,9.892303933156654e-05,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,7.306433690246195e-05,290.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,9.89232212305069e-05,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,0.0004692483344115,289.3182983398437,294.1499938964844,252.0500030517578,251.4981384277344,252.99392700195312,252.05001831054688,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009227553382,5.498285826632809e-09,0.0010009172838181,-0.0134529722854495,0.0,0.0,0.0,-0.0075590787455439,60.0,-24.133451461791992,-0.0,-6.83062708617399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,9.39256715355441e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,9.890810906654224e-05,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,7.305329927476123e-05,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,9.890828368952498e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.0004691774665843,289.3106384277344,294.1499938964844,252.0500030517578,251.4981384277344,252.985595703125,252.05001831054688,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007716482505,5.4822058004333485e-09,0.0010007661767303,-0.0134108597412705,0.0,0.0,0.0,-0.007551038172096,60.0,-24.12384414672852,-0.0,-6.82856438061208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,9.3897309852764e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,9.887824853649364e-05,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,7.303124584723264e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,9.887842315947636e-05,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.0004690358473453,289.2953186035156,294.1499938964844,252.0500030517578,251.4981384277344,252.96913146972656,252.05001831054688,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000469434075,5.450062623424401e-09,0.0010004639625549,-0.0133266793563961,0.0,0.0,0.0,-0.007534964941442,60.0,-24.10462951660156,-0.0,-6.824441101116463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,9.3897309852764e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,9.887824853649364e-05,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,7.303124584723264e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,9.887842315947636e-05,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.0004690358473453,289.2953186035156,294.1499938964844,252.0500030517578,251.4981384277344,252.96913146972656,252.05001831054688,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000469434075,5.450062623424401e-09,0.0010004639625549,-0.0133266793563961,0.0,0.0,0.0,-0.007534964941442,60.0,-24.10462951660156,-0.0,-6.824441101116463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,9.38690354814753e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,9.884846804197878e-05,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,7.300925062736496e-05,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,9.884864266496152e-05,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,0.0004688945773523,289.2799377441406,294.1499938964844,252.0500030517578,251.4981384277344,252.9529571533203,252.05001831054688,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001680348068,5.4180047115437455e-09,0.001000162679702,-0.0132427215576171,0.0,0.0,0.0,-0.0075189345516264,60.0,-24.085433959960938,-0.0,-6.820329900847355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.630615234375,0.0,0.0,9.38690354814753e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,9.884846804197878e-05,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319274902344,0.0,0.0,7.300925062736496e-05,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,9.884864266496152e-05,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,0.0004688945773523,289.2799377441406,294.1499938964844,252.0500030517578,251.4981384277344,252.9529571533203,252.05001831054688,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001680348068,5.4180047115437455e-09,0.001000162679702,-0.0132427215576171,0.0,0.0,0.0,-0.0075189345516264,60.0,-24.085433959960938,-0.0,-6.820329900847355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,9.38409721129574e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,9.881892037810758e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,7.298742275452241e-05,290.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,9.881909500109032e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,0.0004687544133048,289.2645568847656,294.1499938964844,252.0500030517578,251.4981384277344,252.93707275390625,252.05001831054688,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999868963845,5.386195489620604e-09,0.0009998636087402,-0.0131594147533178,0.0,0.0,0.0,-0.0075030284933745,60.0,-24.06628799438477,-0.0,-6.816252096086829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,9.38409721129574e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,9.881892037810758e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,7.298742275452241e-05,290.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,9.881909500109032e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,0.0004687544133048,289.2645568847656,294.1499938964844,252.0500030517578,251.4981384277344,252.93707275390625,252.05001831054688,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999868963845,5.386195489620604e-09,0.0009998636087402,-0.0131594147533178,0.0,0.0,0.0,-0.0075030284933745,60.0,-24.06628799438477,-0.0,-6.816252096086829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,9.381323616253212e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,9.878971468424425e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,7.296585681615397e-05,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,9.8789889307227e-05,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0004686158790718,289.2491455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.9214782714844,252.0500030517578,287.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995735017582,5.354758414455318e-09,0.0009995681466534,-0.0130770821124315,0.0,0.0,0.0,-0.0074873082339763,60.0,-24.047224044799805,-0.0,-6.812223318775068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,9.381323616253212e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,9.878971468424425e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,7.296585681615397e-05,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,9.8789889307227e-05,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0004686158790718,289.2491455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.9214782714844,252.0500030517578,287.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995735017582,5.354758414455318e-09,0.0009995681466534,-0.0130770821124315,0.0,0.0,0.0,-0.0074873082339763,60.0,-24.047224044799805,-0.0,-6.812223318775068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,9.379955008625984e-05,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,9.877530101221056e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,7.295520481420681e-05,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,9.877547563519327e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,0.0004685475141741,289.2414245605469,294.1499938964844,252.0500030517578,251.4981384277344,252.91378784179688,252.0500030517578,287.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099942763336,5.339241937463157e-09,0.0009994222782552,-0.0130364457145333,0.0,0.0,0.0,-0.0074795493856072,60.0,-24.037738800048828,-0.0,-6.810235220200411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,9.37859804253094e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,9.87610183074139e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863342285156,0.0,0.0,7.294465467566624e-05,290.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,9.876118565443905e-05,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,0.0004684797604568,289.23370361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.9061737060547,252.0500030517578,287.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992830455303,5.323863128126049e-09,0.0009992776904255,-0.0129961688071489,0.0,0.0,0.0,-0.0074718594551086,60.0,-24.028282165527344,-0.0,-6.80826488519415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,9.375926310895012e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.873288217931986e-05,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,7.292387454072013e-05,290.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.873304952634498e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,0.0004683462902903,289.21826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.89111328125,252.0500030517578,287.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989982936531,5.2935753558358564e-09,0.0009989929385483,-0.0129168462008237,0.0,0.0,0.0,-0.0074567138217389,60.0,-24.00946807861328,-0.0,-6.804385321856898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,9.375926310895012e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.873288217931986e-05,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,7.292387454072013e-05,290.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.873304952634498e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,0.0004683462902903,289.21826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.89111328125,252.0500030517578,287.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989982936531,5.2935753558358564e-09,0.0009989929385483,-0.0129168462008237,0.0,0.0,0.0,-0.0074567138217389,60.0,-24.00946807861328,-0.0,-6.804385321856898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,9.373329521622507e-05,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.870553913060576e-05,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,7.290367648238316e-05,290.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,9.870570647763088e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63153076171875,0.0,0.0,0.000468216574518,289.2027893066406,294.1499938964844,252.0500030517578,251.4981384277344,252.8763427734375,252.0500030517578,287.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987215744331,5.264140234828574e-09,0.0009987162193283,-0.0128397559747099,0.0,0.0,0.0,-0.0074419951997697,60.0,-23.990842819213867,-0.0,-6.800615892643691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,9.373329521622507e-05,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.870553913060576e-05,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,7.290367648238316e-05,290.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,9.870570647763088e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63153076171875,0.0,0.0,0.000468216574518,289.2027893066406,294.1499938964844,252.0500030517578,251.4981384277344,252.8763427734375,252.0500030517578,287.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987215744331,5.264140234828574e-09,0.0009987162193283,-0.0128397559747099,0.0,0.0,0.0,-0.0074419951997697,60.0,-23.990842819213867,-0.0,-6.800615892643691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
