time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613860,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,9.370813495479524e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.867904736893252e-05,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,7.288410415640101e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.867920744000004e-05,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.000468090904178,289.1872863769531,294.1499938964844,252.0500030517578,251.4981384277344,252.86181640625,252.0500030517578,287.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984533535316,5.2356181612367444e-09,0.0009984481148421,-0.0127650573849678,0.0,0.0,0.0,-0.007427732925862,60.0,-23.97241973876953,-0.0,-6.796965124067357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,9.370813495479524e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.867904736893252e-05,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,7.288410415640101e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.867920744000004e-05,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.000468090904178,289.1872863769531,294.1499938964844,252.0500030517578,251.4981384277344,252.86181640625,252.0500030517578,287.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984533535316,5.2356181612367444e-09,0.0009984481148421,-0.0127650573849678,0.0,0.0,0.0,-0.007427732925862,60.0,-23.97241973876953,-0.0,-6.796965124067357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,9.368395694764332e-05,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,9.865358151728287e-05,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,7.286530308192596e-05,290.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,9.86537415883504e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0004679701232817,289.1717834472656,294.1499938964844,252.0500030517578,251.4981384277344,252.8475341796875,252.0500030517578,287.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981957264244,5.208208087026378e-09,0.0009981904877349,-0.0126932710409164,0.0,0.0,0.0,-0.0074140266515314,60.0,-23.954240798950195,-0.0,-6.793457174580908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,9.368395694764332e-05,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,9.865358151728287e-05,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,7.286530308192596e-05,290.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,9.86537415883504e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0004679701232817,289.1717834472656,294.1499938964844,252.0500030517578,251.4981384277344,252.8475341796875,252.0500030517578,287.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981957264244,5.208208087026378e-09,0.0009981904877349,-0.0126932710409164,0.0,0.0,0.0,-0.0074140266515314,60.0,-23.954240798950195,-0.0,-6.793457174580908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165100097656,0.0,0.0,9.367221355205402e-05,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.441650390625,0.0,0.0,9.864121966529638e-05,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,7.285616447916254e-05,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,9.864137973636387e-05,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0004679114790633,289.1640319824219,294.1499938964844,252.0500030517578,251.4981384277344,252.84048461914065,252.0500030517578,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980705799534,5.194895624782703e-09,0.000998065341264,-0.0126584060490131,0.0,0.0,0.0,-0.0074073695577681,60.0,-23.94523811340332,-0.0,-6.791753293100555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,9.366079757455736e-05,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,9.862919978331774e-05,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,7.284728781087324e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,9.862935985438526e-05,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0004678544646594,289.15625,294.1499938964844,252.0500030517578,251.4981384277344,252.83349609375,252.0500030517578,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979489259421,5.1819557533860924e-09,0.0009979436872527,-0.0126245161518454,0.0,0.0,0.0,-0.0074008991941809,60.0,-23.93631362915039,-0.0,-6.790097728526234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,9.363892604596912e-05,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,9.860617137746884e-05,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,7.283027662197128e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.860632417257877e-05,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,0.0004677452088799,289.14068603515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8197021484375,252.0500030517578,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977158624678,5.157164473246212e-09,0.0009977106237784,-0.0125595880672335,0.0,0.0,0.0,-0.0073885023593902,60.0,-23.9187126159668,-0.0,-6.786926576296537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,9.363892604596912e-05,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,9.860617137746884e-05,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,7.283027662197128e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.860632417257877e-05,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667419433594,0.0,0.0,0.0004677452088799,289.14068603515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8197021484375,252.0500030517578,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977158624678,5.157164473246212e-09,0.0009977106237784,-0.0125595880672335,0.0,0.0,0.0,-0.0073885023593902,60.0,-23.9187126159668,-0.0,-6.786926576296537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,9.361837874166667e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.858453267952429e-05,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,7.281429861905053e-05,290.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.439453125,0.0,0.0,9.858468547463416e-05,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0004676425887737,289.1251220703125,294.1499938964844,252.0500030517578,251.4981384277344,252.80616760253903,252.0500030517578,287.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974967688322,5.133871106011156e-09,0.000997491646558,-0.0124985827133059,0.0,0.0,0.0,-0.0073768543079495,60.0,-23.901443481445312,-0.0,-6.78394798114823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,9.361837874166667e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.858453267952429e-05,290.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,7.281429861905053e-05,290.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.439453125,0.0,0.0,9.858468547463416e-05,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0004676425887737,289.1251220703125,294.1499938964844,252.0500030517578,251.4981384277344,252.80616760253903,252.0500030517578,287.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974967688322,5.133871106011156e-09,0.000997491646558,-0.0124985827133059,0.0,0.0,0.0,-0.0073768543079495,60.0,-23.901443481445312,-0.0,-6.78394798114823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,9.359916293760762e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,9.856430551735684e-05,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,7.2799353802111e-05,290.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,9.856445831246674e-05,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0004675466334447,289.1095275878906,294.1499938964844,252.0500030517578,251.4981384277344,252.79286193847656,252.0500030517578,287.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972921106964,5.112094303427739e-09,0.0009972869884222,-0.0124415485188364,0.0,0.0,0.0,-0.0073659648187458,60.0,-23.884525299072266,-0.0,-6.781163364166788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,9.359916293760762e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,9.856430551735684e-05,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,7.2799353802111e-05,290.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,9.856445831246674e-05,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0004675466334447,289.1095275878906,294.1499938964844,252.0500030517578,251.4981384277344,252.79286193847656,252.0500030517578,287.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972921106964,5.112094303427739e-09,0.0009972869884222,-0.0124415485188364,0.0,0.0,0.0,-0.0073659648187458,60.0,-23.884525299072266,-0.0,-6.781163364166788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,9.358165698358788e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,9.85458682407625e-05,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,7.278574048541486e-05,290.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,9.85460210358724e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,0.0004674591764342,289.09393310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.77980041503903,252.0500030517578,287.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971054969355,5.0922475125503305e-09,0.0009971003746613,-0.012389569543302,0.0,0.0,0.0,-0.0073560406453907,60.0,-23.868038177490234,-0.0,-6.778626016057387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,9.358165698358788e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,9.85458682407625e-05,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,7.278574048541486e-05,290.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,9.85460210358724e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,0.0004674591764342,289.09393310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.77980041503903,252.0500030517578,287.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971054969355,5.0922475125503305e-09,0.0009971003746613,-0.012389569543302,0.0,0.0,0.0,-0.0073560406453907,60.0,-23.868038177490234,-0.0,-6.778626016057387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43994140625,0.0,0.0,9.35733987716958e-05,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,9.853717347141357e-05,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,7.277931581484154e-05,290.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,9.853732626652344e-05,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0004674179363064,289.0860900878906,294.1499938964844,252.0500030517578,251.4981384277344,252.7733612060547,252.0500030517578,287.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970174869522,5.082883003382221e-09,0.000997012364678,-0.0123650440946221,0.0,0.0,0.0,-0.0073513579554855,60.0,-23.85992813110352,-0.0,-6.777429462090367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,9.356566442875192e-05,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623352050781,0.0,0.0,9.852903167484328e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,7.277329859789461e-05,290.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,9.852918446995318e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,0.0004673793155234,289.0782775878906,294.1499938964844,252.0500030517578,251.4981384277344,252.76698303222656,252.0500030517578,287.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969350649043,5.0741184587366214e-09,0.0009969299426302,-0.012342088855803,0.0,0.0,0.0,-0.0073469751514494,60.0,-23.85193634033203,-0.0,-6.776308936196075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.355163638247176e-05,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.851425420492887e-05,290.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,7.276238466147333e-05,290.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,9.851440700003876e-05,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,0.0004673092334996,289.0626220703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7543792724609,252.0500030517578,287.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967854712158,5.0582107391505815e-09,0.000996780465357,-0.0123004261404275,0.0,0.0,0.0,-0.0073390207253396,60.0,-23.836315155029297,-0.0,-6.774276073429064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.355163638247176e-05,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.851425420492887e-05,290.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,7.276238466147333e-05,290.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,9.851440700003876e-05,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,0.0004673092334996,289.0626220703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7543792724609,252.0500030517578,287.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967854712158,5.0582107391505815e-09,0.000996780465357,-0.0123004261404275,0.0,0.0,0.0,-0.0073390207253396,60.0,-23.836315155029297,-0.0,-6.774276073429064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,9.353929635835811e-05,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332824707031,0.0,0.0,9.850126662058756e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,7.275278767338023e-05,290.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650207519531,0.0,0.0,9.850141213973984e-05,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,0.0004672476206906,289.0469665527344,294.1499938964844,252.0500030517578,251.4981384277344,252.74200439453125,252.0500030517578,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966540383175,5.044225481753983e-09,0.0009966490324586,-0.0122637981548905,0.0,0.0,0.0,-0.0073320274241268,60.0,-23.82113075256348,-0.0,-6.772489058448627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,9.353929635835811e-05,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332824707031,0.0,0.0,9.850126662058756e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,7.275278767338023e-05,290.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650207519531,0.0,0.0,9.850141213973984e-05,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,0.0004672476206906,289.0469665527344,294.1499938964844,252.0500030517578,251.4981384277344,252.74200439453125,252.0500030517578,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966540383175,5.044225481753983e-09,0.0009966490324586,-0.0122637981548905,0.0,0.0,0.0,-0.0073320274241268,60.0,-23.82113075256348,-0.0,-6.772489058448627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,9.3529190053232e-05,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,9.8490621894598e-05,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,7.274492963915691e-05,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,9.849076741375028e-05,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.0004671971255447,289.03125,294.1499938964844,252.0500030517578,251.4981384277344,252.72984313964844,252.0500030517578,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965462377294,5.032763539247753e-09,0.0009965412318706,-0.0122337797656655,0.0,0.0,0.0,-0.0073262960650026,60.0,-23.806501388549805,-0.0,-6.771024629870226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,9.3529190053232e-05,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,9.8490621894598e-05,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,7.274492963915691e-05,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,9.849076741375028e-05,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.0004671971255447,289.03125,294.1499938964844,252.0500030517578,251.4981384277344,252.72984313964844,252.0500030517578,287.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965462377294,5.032763539247753e-09,0.0009965412318706,-0.0122337797656655,0.0,0.0,0.0,-0.0073262960650026,60.0,-23.806501388549805,-0.0,-6.771024629870226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,9.352095366921276e-05,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,9.848195622907951e-05,290.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,7.273852679645643e-05,290.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,9.848209447227418e-05,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,0.0004671560018323,289.0155639648437,294.1499938964844,252.0500030517578,251.4981384277344,252.7178955078125,252.0500030517578,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964584605768,5.023427451789075e-09,0.0009964534547179,-0.012209327891469,0.0,0.0,0.0,-0.0073216273449361,60.0,-23.7923526763916,-0.0,-6.76983233915962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,9.352095366921276e-05,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,9.848195622907951e-05,290.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,7.273852679645643e-05,290.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,9.848209447227418e-05,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,0.0004671560018323,289.0155639648437,294.1499938964844,252.0500030517578,251.4981384277344,252.7178955078125,252.0500030517578,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964584605768,5.023427451789075e-09,0.0009964534547179,-0.012209327891469,0.0,0.0,0.0,-0.0073216273449361,60.0,-23.7923526763916,-0.0,-6.76983233915962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,9.351767948828638e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,9.84785074251704e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,7.273597293533385e-05,290.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,9.847864566836506e-05,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.0004671396163757,289.0076904296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7120056152344,252.0500030517578,286.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964235359802,5.01971131328105e-09,0.0009964185301214,-0.0121995955705642,0.0,0.0,0.0,-0.0073197693563997,60.0,-23.785493850708008,-0.0,-6.769357696612134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,9.351499465992674e-05,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,9.847567707765847e-05,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,7.273388473549858e-05,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.320068359375,0.0,0.0,9.847581532085314e-05,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,0.0004671262286137,288.99981689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.70616149902344,252.0500030517578,286.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963948978111,5.016665749479898e-09,0.0009963898919522,-0.0121916178613901,0.0,0.0,0.0,-0.0073182461783289,60.0,-23.77876853942871,-0.0,-6.768968319192936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,9.351147309644148e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,9.847197361523286e-05,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,7.273114897543564e-05,290.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,9.847211185842752e-05,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,0.0004671086499001,288.98406982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6946258544922,252.0500030517578,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963574120774,5.012672943394136e-09,0.0009963524062186,-0.0121811609715223,0.0,0.0,0.0,-0.007316249422729,60.0,-23.76579475402832,-0.0,-6.76845814950866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,9.351147309644148e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,9.847197361523286e-05,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,7.273114897543564e-05,290.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,9.847211185842752e-05,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,0.0004671086499001,288.98406982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6946258544922,252.0500030517578,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963574120774,5.012672943394136e-09,0.0009963524062186,-0.0121811609715223,0.0,0.0,0.0,-0.007316249422729,60.0,-23.76579475402832,-0.0,-6.76845814950866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,9.351019252790138e-05,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601928710937,0.0,0.0,9.847062756307424e-05,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,7.27301521692425e-05,290.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,9.84707658062689e-05,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,0.0004671022470574,288.9682922363281,294.1499938964844,252.0500030517578,251.4981384277344,252.6832733154297,252.0500030517578,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963436750695,5.011217218964248e-09,0.0009963386692106,-0.0121773481369018,0.0,0.0,0.0,-0.0073155215941369,60.0,-23.75335121154785,-0.0,-6.768272697854627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,9.351019252790138e-05,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601928710937,0.0,0.0,9.847062756307424e-05,290.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,7.27301521692425e-05,290.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,9.84707658062689e-05,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,0.0004671022470574,288.9682922363281,294.1499938964844,252.0500030517578,251.4981384277344,252.6832733154297,252.0500030517578,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963436750695,5.011217218964248e-09,0.0009963386692106,-0.0121773481369018,0.0,0.0,0.0,-0.0073155215941369,60.0,-23.75335121154785,-0.0,-6.768272697854627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,9.351104381494224e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,9.847152250586078e-05,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,7.273081428138539e-05,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,9.847165347309784e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,0.0004671064962167,288.9524841308594,294.1499938964844,252.0500030517578,251.4979705810547,252.672119140625,252.0500030517578,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963526390492,5.0121751193898945e-09,0.0009963476331904,-0.0121798580512404,0.0,0.0,0.0,-0.0073160007596015,60.0,-23.74155616760254,-0.0,-6.768394911205179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,9.351104381494224e-05,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,9.847152250586078e-05,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,7.273081428138539e-05,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,9.847165347309784e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,0.0004671064962167,288.9524841308594,294.1499938964844,252.0500030517578,251.4979705810547,252.672119140625,252.0500030517578,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963526390492,5.0121751193898945e-09,0.0009963476331904,-0.0121798580512404,0.0,0.0,0.0,-0.0073160007596015,60.0,-23.74155616760254,-0.0,-6.768394911205179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,9.351398330181836e-05,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,9.84746147878468e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29425048828125,0.0,0.0,7.273309893207625e-05,290.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,9.847475303104149e-05,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554992675781,0.0,0.0,0.0004671211936511,288.9366760253906,294.1499938964844,252.0500030517578,251.4974670410156,252.66119384765625,252.0500030517578,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963839547708,5.015501791660881e-09,0.000996378948912,-0.0121885696426033,0.0,0.0,0.0,-0.0073176641017198,60.0,-23.73032569885254,-0.0,-6.768819815761162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29327392578125,0.0,0.0,9.351398330181836e-05,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,9.84746147878468e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29425048828125,0.0,0.0,7.273309893207625e-05,290.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,9.847475303104149e-05,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554992675781,0.0,0.0,0.0004671211936511,288.9366760253906,294.1499938964844,252.0500030517578,251.4974670410156,252.66119384765625,252.0500030517578,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963839547708,5.015501791660881e-09,0.000996378948912,-0.0121885696426033,0.0,0.0,0.0,-0.0073176641017198,60.0,-23.73032569885254,-0.0,-6.768819815761162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,9.351586049888284e-05,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,9.847659384831786e-05,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,7.27345613995567e-05,290.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,9.847673209151252e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0004671305650845,288.92877197265625,294.1499938964844,252.0500030517578,251.49708557128903,252.65579223632807,252.0500030517578,286.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964038617908,5.017628978976063e-09,0.000996398855932,-0.0121941417455673,0.0,0.0,0.0,-0.0073187276721,60.0,-23.724834442138672,-0.0,-6.769091243086224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,9.351842891192064e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,9.847930778050797e-05,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787170410156,0.0,0.0,7.27365622879006e-05,290.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,9.8479438747745e-05,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,0.0004671434289775,288.9208374023437,294.1499938964844,252.0500030517578,251.49664306640625,252.6504364013672,252.0500030517578,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964313358068,5.020541316014261e-09,0.000996426329948,-0.0122017692774534,0.0,0.0,0.0,-0.0073201842606067,60.0,-23.719486236572266,-0.0,-6.769463567479761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684020996094,0.0,0.0,9.35220014071092e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.848306217463688e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,7.27393344277516e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,9.848319314187393e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32940673828125,0.0,0.0,0.0004671612405218,288.9113464355469,294.1499938964844,252.0500030517578,251.4960174560547,252.6440887451172,252.0500030517578,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964692872017,5.0245816396454765e-09,0.0009964642813429,-0.0122123500332236,0.0,0.0,0.0,-0.0073222042992711,60.0,-23.713212966918945,-0.0,-6.769979421505924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,9.352474444312976e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012023925781,0.0,0.0,9.84859507298097e-05,290.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631530761719,0.0,0.0,7.274146628333256e-05,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295837402344,0.0,0.0,9.848608169704676e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228759765625,0.0,0.0,0.0004671749484259,288.9049987792969,294.1499938964844,252.0500030517578,251.4955444335937,252.639877319336,252.0500030517578,286.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964985074475,5.027687599579167e-09,0.0009964935015887,-0.0122204851359128,0.0,0.0,0.0,-0.0073237572796642,60.0,-23.70911407470703,-0.0,-6.770376614895214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466125488281,0.0,0.0,9.35328789637424e-05,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864013671875,0.0,0.0,9.84945218078792e-05,290.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,7.27477963664569e-05,290.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.849465277511626e-05,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,0.0004672156064771,288.8890991210937,294.1499938964844,252.0500030517578,251.4941864013672,252.62950134277344,252.0500030517578,286.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965851204469,5.036907779754074e-09,0.0009965801145881,-0.0122446333989501,0.0,0.0,0.0,-0.0073283677920699,60.0,-23.6992244720459,-0.0,-6.771553984208367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
