time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616200,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466125488281,0.0,0.0,9.35328789637424e-05,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864013671875,0.0,0.0,9.84945218078792e-05,290.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,7.27477963664569e-05,290.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.849465277511626e-05,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,0.0004672156064771,288.8890991210937,294.1499938964844,252.0500030517578,251.4941864013672,252.62950134277344,252.0500030517578,286.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965851204469,5.036907779754074e-09,0.0009965801145881,-0.0122446333989501,0.0,0.0,0.0,-0.0073283677920699,60.0,-23.6992244720459,-0.0,-6.771553984208367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,9.354257781524213e-05,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,9.850473725236952e-05,290.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,7.27553415345028e-05,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19921875,0.0,0.0,9.850486094364896e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,0.0004672640643548,288.87322998046875,294.1499938964844,252.0500030517578,251.4925994873047,252.6193084716797,252.0500030517578,286.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966884972527,5.047896323162604e-09,0.0009966833749786,-0.0122734131291508,0.0,0.0,0.0,-0.0073338625952601,60.0,-23.689733505249023,-0.0,-6.772958016654229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,9.354257781524213e-05,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,9.850473725236952e-05,290.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,7.27553415345028e-05,290.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19921875,0.0,0.0,9.850486094364896e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,0.0004672640643548,288.87322998046875,294.1499938964844,252.0500030517578,251.4925994873047,252.6193084716797,252.0500030517578,286.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966884972527,5.047896323162604e-09,0.0009966833749786,-0.0122734131291508,0.0,0.0,0.0,-0.0073338625952601,60.0,-23.689733505249023,-0.0,-6.772958016654229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154235839844,0.0,0.0,9.35541174840182e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,9.85168881015852e-05,290.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,7.276431279024109e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,9.851701179286464e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,0.0004673217190429,288.8572998046875,294.1499938964844,252.0500030517578,251.4908142089844,252.6092987060547,252.0500030517578,286.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968114318326,5.0609703095005914e-09,0.0009968063095584,-0.0123076541349291,0.0,0.0,0.0,-0.0073404004797339,60.0,-23.680727005004883,-0.0,-6.774629213168738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154235839844,0.0,0.0,9.35541174840182e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,9.85168881015852e-05,290.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,7.276431279024109e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,9.851701179286464e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,0.0004673217190429,288.8572998046875,294.1499938964844,252.0500030517578,251.4908142089844,252.6092987060547,252.0500030517578,286.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968114318326,5.0609703095005914e-09,0.0009968063095584,-0.0123076541349291,0.0,0.0,0.0,-0.0073404004797339,60.0,-23.680727005004883,-0.0,-6.774629213168738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,9.356033115182072e-05,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,9.852343646343796e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,7.276915130205452e-05,290.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763916015625,0.0,0.0,9.852356015471742e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,0.0004673527437262,288.8493347167969,294.1499938964844,252.0500030517578,251.48985290527344,252.60435485839844,252.0500030517578,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968775557354,5.068011788011972e-09,0.0009968725498765,-0.0123260952532291,0.0,0.0,0.0,-0.0073439213447272,60.0,-23.67635154724121,-0.0,-6.775528760272209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.356706868857144e-05,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14178466796875,0.0,0.0,9.85305305221118e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007141113281,0.0,0.0,7.277438999153674e-05,290.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16876220703125,0.0,0.0,9.853065421339124e-05,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,0.000467386416858,288.84136962890625,294.1499938964844,252.0500030517578,251.4888458251953,252.5994567871093,252.0500030517578,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969493839889,5.0756465697077155e-09,0.0009969442617148,-0.0123460907489061,0.0,0.0,0.0,-0.0073477388359606,60.0,-23.672090530395508,-0.0,-6.776504335448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,9.358175157103688e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,9.854599193204194e-05,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,7.2785813244991e-05,290.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,9.854611562332138e-05,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411804199219,0.0,0.0,0.0004674597585108,288.8254089355469,294.1499938964844,252.0500030517578,251.4867248535156,252.5897979736328,252.0500030517578,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971057297661,5.092284816043957e-09,0.0009971007239073,-0.0123896673321723,0.0,0.0,0.0,-0.0073560588061809,60.0,-23.66388702392578,-0.0,-6.778630989856539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18414306640625,0.0,0.0,9.358175157103688e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,9.854599193204194e-05,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,7.2785813244991e-05,290.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15350341796875,0.0,0.0,9.854611562332138e-05,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411804199219,0.0,0.0,0.0004674597585108,288.8254089355469,294.1499938964844,252.0500030517578,251.4867248535156,252.5897979736328,252.0500030517578,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971057297661,5.092284816043957e-09,0.0009971007239073,-0.0123896673321723,0.0,0.0,0.0,-0.0073560588061809,60.0,-23.66388702392578,-0.0,-6.778630989856539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,9.359786781715228e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11187744140625,0.0,0.0,9.856295946519822e-05,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,7.279834244400263e-05,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,9.856308315647766e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,0.0004675402597058,288.8094177246094,294.1499938964844,252.0500030517578,251.4844665527344,252.58029174804688,252.0500030517578,286.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972774423658,5.110540879371683e-09,0.0009972723200917,-0.0124374805018305,0.0,0.0,0.0,-0.0073651876300573,60.0,-23.65604782104492,-0.0,-6.78096512274351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,9.359786781715228e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11187744140625,0.0,0.0,9.856295946519822e-05,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,7.279834244400263e-05,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,9.856308315647766e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248229980469,0.0,0.0,0.0004675402597058,288.8094177246094,294.1499938964844,252.0500030517578,251.4844665527344,252.58029174804688,252.0500030517578,286.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972774423658,5.110540879371683e-09,0.0009972723200917,-0.0124374805018305,0.0,0.0,0.0,-0.0073651876300573,60.0,-23.65604782104492,-0.0,-6.78096512274351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,9.361549018649384e-05,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968933105469,0.0,0.0,9.8581520433072e-05,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,7.281205034814775e-05,290.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228942871094,0.0,0.0,9.858163684839384e-05,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0004676282696891,288.7934265136719,294.1499938964844,252.0500030517578,251.48211669921875,252.5709686279297,252.0500030517578,286.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974651038646,5.130508462514172e-09,0.0009974599815905,-0.0124897751957178,0.0,0.0,0.0,-0.0073751723393797,60.0,-23.64861869812012,-0.0,-6.783518102793097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,9.361549018649384e-05,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968933105469,0.0,0.0,9.8581520433072e-05,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536865234375,0.0,0.0,7.281205034814775e-05,290.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228942871094,0.0,0.0,9.858163684839384e-05,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0004676282696891,288.7934265136719,294.1499938964844,252.0500030517578,251.48211669921875,252.5709686279297,252.0500030517578,286.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974651038646,5.130508462514172e-09,0.0009974599815905,-0.0124897751957178,0.0,0.0,0.0,-0.0073751723393797,60.0,-23.64861869812012,-0.0,-6.783518102793097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,9.36345459194854e-05,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,9.860159480012952e-05,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,7.282687147380784e-05,290.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,9.860171121545136e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0004677234974224,288.77740478515625,294.1499938964844,252.0500030517578,251.4796905517578,252.5618133544922,252.0500030517578,286.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976681321859,5.1521067412352295e-09,0.0009976630099117,-0.0125463418662548,0.0,0.0,0.0,-0.0073859724216163,60.0,-23.64155578613281,-0.0,-6.786279982406995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,9.36345459194854e-05,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,9.860159480012952e-05,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,7.282687147380784e-05,290.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,9.860171121545136e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0004677234974224,288.77740478515625,294.1499938964844,252.0500030517578,251.4796905517578,252.5618133544922,252.0500030517578,286.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976681321859,5.1521067412352295e-09,0.0009976630099117,-0.0125463418662548,0.0,0.0,0.0,-0.0073859724216163,60.0,-23.64155578613281,-0.0,-6.786279982406995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,9.364457946503536e-05,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,9.861215949058531e-05,290.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300964355469,0.0,0.0,7.283467857632786e-05,290.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,9.861227590590715e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,0.0004677736142184,288.7693786621094,294.1499938964844,252.0500030517578,251.4784545898437,252.5572967529297,252.0500030517578,286.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977751178666,5.16347808954265e-09,0.0009977698791772,-0.0125761236995458,0.0,0.0,0.0,-0.0073916586115956,60.0,-23.638158798217773,-0.0,-6.787734463387096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213684082031,0.0,0.0,9.36549695325084e-05,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,9.862309525487944e-05,290.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,7.28427548892796e-05,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,9.862321167020129e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756286621094,0.0,0.0,0.0004678255063481,288.7613525390625,294.1499938964844,252.0500030517578,251.47720336914065,252.5528106689453,252.0500030517578,286.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978857124224,5.175248229960516e-09,0.0009978805901482,-0.0126069486141204,0.0,0.0,0.0,-0.0073975441046059,60.0,-23.63484764099121,-0.0,-6.789240103444173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,9.367675374960528e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,9.864604362519458e-05,290.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,7.285970059456304e-05,290.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,9.86461527645588e-05,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.000467934354674,288.7452697753906,294.1499938964844,252.0500030517578,251.4747009277344,252.54397583007807,252.0500030517578,286.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981178445741,5.199935593225291e-09,0.0009981126058846,-0.0126716056838631,0.0,0.0,0.0,-0.0074098892509937,60.0,-23.62847328186035,-0.0,-6.792398465904625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056213378906,0.0,0.0,9.367675374960528e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,9.864604362519458e-05,290.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,7.285970059456304e-05,290.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,9.86461527645588e-05,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.000467934354674,288.7452697753906,294.1499938964844,252.0500030517578,251.4747009277344,252.54397583007807,252.0500030517578,286.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981178445741,5.199935593225291e-09,0.0009981126058846,-0.0126716056838631,0.0,0.0,0.0,-0.0074098892509937,60.0,-23.62847328186035,-0.0,-6.792398465904625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,9.369970939587802e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,9.86702143563889e-05,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906982421875,0.0,0.0,7.287755579454824e-05,290.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,9.867033077171072e-05,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427917480469,0.0,0.0,0.000468049023766,288.72918701171875,294.1499938964844,252.0500030517578,251.47218322753903,252.5352783203125,252.0500030517578,286.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983623167499,5.2259512273167275e-09,0.0009983571944758,-0.0127397403120994,0.0,0.0,0.0,-0.0074228979647159,60.0,-23.622425079345703,-0.0,-6.795728069164397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08984375,0.0,0.0,9.369970939587802e-05,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,9.86702143563889e-05,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906982421875,0.0,0.0,7.287755579454824e-05,290.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,9.867033077171072e-05,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427917480469,0.0,0.0,0.000468049023766,288.72918701171875,294.1499938964844,252.0500030517578,251.47218322753903,252.5352783203125,252.0500030517578,286.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983623167499,5.2259512273167275e-09,0.0009983571944758,-0.0127397403120994,0.0,0.0,0.0,-0.0074228979647159,60.0,-23.622425079345703,-0.0,-6.795728069164397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,9.37239092309028e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02154541015625,0.0,0.0,9.869570203591138e-05,290.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,7.289637869689614e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,9.86958111752756e-05,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0004681699210777,288.7131042480469,294.1499938964844,252.0500030517578,251.46969604492188,252.5267333984375,252.0500030517578,286.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986201766878,5.2533741801141795e-09,0.0009986149379983,-0.012811561115086,0.0,0.0,0.0,-0.0074366107583045,60.0,-23.616670608520508,-0.0,-6.799238150279052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,9.37239092309028e-05,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02154541015625,0.0,0.0,9.869570203591138e-05,290.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,7.289637869689614e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,9.86958111752756e-05,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0004681699210777,288.7131042480469,294.1499938964844,252.0500030517578,251.46969604492188,252.5267333984375,252.0500030517578,286.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986201766878,5.2533741801141795e-09,0.0009986149379983,-0.012811561115086,0.0,0.0,0.0,-0.0074366107583045,60.0,-23.616670608520508,-0.0,-6.799238150279052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,9.374922228744254e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,9.872235386865214e-05,290.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05908203125,0.0,0.0,7.29160601622425e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.872246300801636e-05,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098937988281,0.0,0.0,0.0004682963481172,288.69696044921875,294.1499938964844,252.0500030517578,251.4672698974609,252.5183258056641,252.0500030517578,286.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988897945731,5.282055237643135e-09,0.0009988845558837,-0.0128866750746965,0.0,0.0,0.0,-0.0074509526602923,60.0,-23.611230850219727,-0.0,-6.80291023513746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,9.374922228744254e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,9.872235386865214e-05,290.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05908203125,0.0,0.0,7.29160601622425e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.872246300801636e-05,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098937988281,0.0,0.0,0.0004682963481172,288.69696044921875,294.1499938964844,252.0500030517578,251.4672698974609,252.5183258056641,252.0500030517578,286.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988897945731,5.282055237643135e-09,0.0009988845558837,-0.0128866750746965,0.0,0.0,0.0,-0.0074509526602923,60.0,-23.611230850219727,-0.0,-6.80291023513746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,9.376226080348717e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9988098144531,0.0,0.0,9.87360836006701e-05,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,7.292620284715667e-05,290.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227966308594,0.0,0.0,9.873620001599193e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,0.0004683614824898,288.6889038085937,294.1499938964844,252.0500030517578,251.4660797119141,252.51419067382807,252.0500030517578,286.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990286780521,5.296831862011686e-09,0.0009990234393626,-0.0129253761842846,0.0,0.0,0.0,-0.0074583417735993,60.0,-23.608617782592773,-0.0,-6.80480241044279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424499511719,0.0,0.0,9.37755685299635e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,9.875009709503502e-05,290.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0432434082031,0.0,0.0,7.293654925888404e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,9.875020623439924e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,0.0004684279556386,288.6808166503906,294.1499938964844,252.0500030517578,251.4649200439453,252.5100860595703,252.0500030517578,286.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991704719141,5.311908246596886e-09,0.0009991651168093,-0.012964860536158,0.0,0.0,0.0,-0.0074658808298408,60.0,-23.60606575012207,-0.0,-6.806733665598588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.026611328125,0.0,0.0,9.38029188546352e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,9.877890261122956e-05,290.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02740478515625,0.0,0.0,7.295782415894791e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,9.877901175059378e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,0.0004685645690187,288.6646423339844,294.1499938964844,252.0500030517578,251.4626617431641,252.5019989013672,252.0500030517578,286.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994618594646,5.342903452998371e-09,0.0009994565043598,-0.0130460346117615,0.0,0.0,0.0,-0.0074813794344663,60.0,-23.601152420043945,-0.0,-6.810704178406013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.026611328125,0.0,0.0,9.38029188546352e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760131835937,0.0,0.0,9.877890261122956e-05,290.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02740478515625,0.0,0.0,7.295782415894791e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,9.877901175059378e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,0.0004685645690187,288.6646423339844,294.1499938964844,252.0500030517578,251.4626617431641,252.5019989013672,252.0500030517578,286.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994618594646,5.342903452998371e-09,0.0009994565043598,-0.0130460346117615,0.0,0.0,0.0,-0.0074813794344663,60.0,-23.601152420043945,-0.0,-6.810704178406013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,9.38311277423054e-05,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,9.880861034616828e-05,290.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,7.297976844711229e-05,290.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,9.880871948553248e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,0.0004687055188696,288.6484680175781,294.1499938964844,252.0500030517578,251.4605407714844,252.49403381347656,252.0500030517578,286.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997624438256,5.374876099750736e-09,0.0009997570887207,-0.0131297707557678,0.0,0.0,0.0,-0.0074973674491047,60.0,-23.596466064453125,-0.0,-6.814801167820407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,9.38311277423054e-05,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,9.880861034616828e-05,290.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,7.297976844711229e-05,290.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,9.880871948553248e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,0.0004687055188696,288.6484680175781,294.1499938964844,252.0500030517578,251.4605407714844,252.49403381347656,252.0500030517578,286.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997624438256,5.374876099750736e-09,0.0009997570887207,-0.0131297707557678,0.0,0.0,0.0,-0.0074973674491047,60.0,-23.596466064453125,-0.0,-6.814801167820407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,9.386019519297406e-05,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,9.883922029985116e-05,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,7.300237484741956e-05,290.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,9.883932216325776e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,0.000468850688776,288.6322631835937,294.1499938964844,252.0500030517578,251.4585723876953,252.48622131347656,252.0500030517578,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000721085816,5.407814196445315e-09,0.0010000666370615,-0.0132160326465964,0.0,0.0,0.0,-0.0075138378888368,60.0,-23.592004776000977,-0.0,-6.819023212756292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,9.386019519297406e-05,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,9.883922029985116e-05,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,7.300237484741956e-05,290.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,9.883932216325776e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,0.000468850688776,288.6322631835937,294.1499938964844,252.0500030517578,251.4585723876953,252.48622131347656,252.0500030517578,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000721085816,5.407814196445315e-09,0.0010000666370615,-0.0132160326465964,0.0,0.0,0.0,-0.0075138378888368,60.0,-23.592004776000977,-0.0,-6.819023212756292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,9.388994658365846e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,9.887055057333782e-05,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,7.302551966859028e-05,290.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,9.887065971270204e-05,291.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,0.0004689993220381,288.61602783203125,294.1499938964844,252.0500030517578,251.456771850586,252.47853088378903,252.0500030517578,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003891075029,5.441531225613971e-09,0.0010003836359828,-0.0133043359965085,0.0,0.0,0.0,-0.0075306980870664,60.0,-23.58772659301757,-0.0,-6.823346865303392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,9.388994658365846e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,9.887055057333782e-05,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,7.302551966859028e-05,290.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,9.887065971270204e-05,291.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,0.0004689993220381,288.61602783203125,294.1499938964844,252.0500030517578,251.456771850586,252.47853088378903,252.0500030517578,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003891075029,5.441531225613971e-09,0.0010003836359828,-0.0133043359965085,0.0,0.0,0.0,-0.0075306980870664,60.0,-23.58772659301757,-0.0,-6.823346865303392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,9.390508057549596e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,9.88864921964705e-05,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,7.303729216801003e-05,290.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,9.88865940598771e-05,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,0.0004690749337896,288.60791015625,294.1499938964844,252.0500030517578,251.4559631347656,252.4747314453125,252.0500030517578,286.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005503427237,5.45868372725522e-09,0.0010005448712036,-0.01334925647825,0.0,0.0,0.0,-0.0075392751023173,60.0,-23.585657119750977,-0.0,-6.825546705613307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630432128906,0.0,0.0,9.392036736244336e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,9.890258661471309e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,7.304917380679399e-05,290.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,9.890268847811968e-05,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0109558105469,0.0,0.0,0.0004691512731369,288.59979248046875,294.1499938964844,252.0500030517578,251.4552001953125,252.47097778320312,252.0500030517578,286.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007132077589,5.476004094617792e-09,0.0010007076198235,-0.0133946174755692,0.0,0.0,0.0,-0.0075479359365999,60.0,-23.583627700805664,-0.0,-6.82776857274803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,9.395134838996456e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,9.893520473269746e-05,290.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,7.307327177841216e-05,290.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,9.893530659610406e-05,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,0.0004693060182034,288.5835266113281,294.1499938964844,252.0500030517578,251.453842163086,252.46356201171875,252.0500030517578,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001043128781,5.5111097907456505e-09,0.0010010376572608,-0.0134865567088127,0.0,0.0,0.0,-0.0075654904358088,60.0,-23.579679489135746,-0.0,-6.832272703150012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,9.395134838996456e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,9.893520473269746e-05,290.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478454589844,0.0,0.0,7.307327177841216e-05,290.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92169189453125,0.0,0.0,9.893530659610406e-05,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,0.0004693060182034,288.5835266113281,294.1499938964844,252.0500030517578,251.453842163086,252.46356201171875,252.0500030517578,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001043128781,5.5111097907456505e-09,0.0010010376572608,-0.0134865567088127,0.0,0.0,0.0,-0.0075654904358088,60.0,-23.579679489135746,-0.0,-6.832272703150012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
