time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618540,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,9.398275869898498e-05,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,9.896828851196916e-05,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,7.309770444408059e-05,290.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,9.896839037537576e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,0.0004694629460573,288.5672302246094,294.1499938964844,252.0500030517578,251.45274353027344,252.45626831054688,252.0500030517578,286.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013778228312,5.54670931407486e-09,0.0010013723513111,-0.0135797886177897,0.0,0.0,0.0,-0.0075832917355,60.0,-23.575851440429688,-0.0,-6.836842203483684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,9.398275869898498e-05,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,9.896828851196916e-05,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,7.309770444408059e-05,290.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,9.896839037537576e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,0.0004694629460573,288.5672302246094,294.1499938964844,252.0500030517578,251.45274353027344,252.45626831054688,252.0500030517578,286.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013778228312,5.54670931407486e-09,0.0010013723513111,-0.0135797886177897,0.0,0.0,0.0,-0.0075832917355,60.0,-23.575851440429688,-0.0,-6.836842203483684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,9.401455463375896e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,9.900177246890962e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158935546875,0.0,0.0,7.312242814805359e-05,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,9.90018670563586e-05,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,0.0004696217656601,288.5509338378906,294.1499938964844,252.0500030517578,251.4519195556641,252.44911193847656,252.0500030517578,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017165914177,5.582740048026835e-09,0.0010017110034823,-0.0136741492897272,0.0,0.0,0.0,-0.0076013086363673,60.0,-23.57213020324707,-0.0,-6.841468547236218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,9.401455463375896e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,9.900177246890962e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158935546875,0.0,0.0,7.312242814805359e-05,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,9.90018670563586e-05,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,0.0004696217656601,288.5509338378906,294.1499938964844,252.0500030517578,251.4519195556641,252.44911193847656,252.0500030517578,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017165914177,5.582740048026835e-09,0.0010017110034823,-0.0136741492897272,0.0,0.0,0.0,-0.0076013086363673,60.0,-23.57213020324707,-0.0,-6.841468547236218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,9.404660522704944e-05,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533935546875,0.0,0.0,9.90355183603242e-05,290.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89990234375,0.0,0.0,7.314735557883978e-05,290.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87469482421875,0.0,0.0,9.90356202237308e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,0.0004697818658314,288.5346069335937,294.1499938964844,252.0500030517578,251.451416015625,252.4420623779297,252.0500030517578,286.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020580375567,5.6190598840544226e-09,0.0010020524496212,-0.0137692661955952,0.0,0.0,0.0,-0.0076194703578948,60.0,-23.568483352661133,-0.0,-6.846133260296483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,9.404660522704944e-05,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533935546875,0.0,0.0,9.90355183603242e-05,290.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89990234375,0.0,0.0,7.314735557883978e-05,290.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87469482421875,0.0,0.0,9.90356202237308e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,0.0004697818658314,288.5346069335937,294.1499938964844,252.0500030517578,251.451416015625,252.4420623779297,252.0500030517578,286.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020580375567,5.6190598840544226e-09,0.0010020524496212,-0.0137692661955952,0.0,0.0,0.0,-0.0076194703578948,60.0,-23.568483352661133,-0.0,-6.846133260296483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,9.406270692124964e-05,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456726074219,0.0,0.0,9.905247861752288e-05,290.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918762207031,0.0,0.0,7.31598847778514e-05,290.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,9.905257320497184e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364624023437,0.0,0.0,0.0004698623088188,288.52642822265625,294.1499938964844,252.0500030517578,251.45127868652344,252.4385986328125,252.0500030517578,286.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002229633741,5.637308841954791e-09,0.0010022239293903,-0.0138170588761568,0.0,0.0,0.0,-0.0076285959221422,60.0,-23.56668472290039,-0.0,-6.848477340781757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,9.407883771928029e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379211425781,0.0,0.0,9.906946797855198e-05,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,7.317242852877825e-05,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589782714844,0.0,0.0,9.906956256600095e-05,291.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0004699428973253,288.51824951171875,294.1499938964844,252.0500030517578,251.45123291015625,252.4351501464844,252.0500030517578,286.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002401462756,5.655589774278269e-09,0.0010023957584053,-0.0138649344444274,0.0,0.0,0.0,-0.0076377373188734,60.0,-23.56489562988281,-0.0,-6.85082639506618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.0,9.411113569512965e-05,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82244873046875,0.0,0.0,9.910348308039828e-05,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,7.319755241042003e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,9.910357766784728e-05,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,0.0004701042489614,288.5018920898437,294.1499938964844,252.0500030517578,251.451416015625,252.4283447265625,252.0500030517578,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027455864474,5.69219382740016e-09,0.0010027398820966,-0.0139607954770326,0.0,0.0,0.0,-0.0076560406014323,60.0,-23.561336517333984,-0.0,-6.855530898519646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.0,9.411113569512965e-05,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82244873046875,0.0,0.0,9.910348308039828e-05,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,7.319755241042003e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,9.910357766784728e-05,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115905761719,0.0,0.0,0.0004701042489614,288.5018920898437,294.1499938964844,252.0500030517578,251.451416015625,252.4283447265625,252.0500030517578,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027455864474,5.69219382740016e-09,0.0010027398820966,-0.0139607954770326,0.0,0.0,0.0,-0.0076560406014323,60.0,-23.561336517333984,-0.0,-6.855530898519646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,9.4143848400563e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,9.913792746374384e-05,290.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.0,7.322299643419683e-05,290.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,9.913802205119282e-05,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949890136719,0.0,0.0,0.0004702676378656,288.48553466796875,294.1499938964844,252.0500030517578,251.4519958496093,252.42166137695312,252.0499267578125,286.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030941339209,5.729264174192393e-09,0.0010030883131548,-0.0140578774735331,0.0,0.0,0.0,-0.0076745776459574,60.0,-23.558019638061523,-0.0,-6.860297219191126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,9.4143848400563e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,9.913792746374384e-05,290.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.0,7.322299643419683e-05,290.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,9.913802205119282e-05,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949890136719,0.0,0.0,0.0004702676378656,288.48553466796875,294.1499938964844,252.0500030517578,251.4519958496093,252.42166137695312,252.0499267578125,286.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030941339209,5.729264174192393e-09,0.0010030883131548,-0.0140578774735331,0.0,0.0,0.0,-0.0076745776459574,60.0,-23.558019638061523,-0.0,-6.860297219191126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349914550781,0.0,0.0,9.41778052947484e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,9.917368151945992e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.835693359375,0.0,0.0,7.32494008843787e-05,290.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81170654296875,0.0,0.0,9.917377610690892e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,0.0004704372549895,288.4691162109375,294.1499938964844,252.0480499267578,251.4509429931641,252.41506958007807,252.0496520996093,286.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034558363258,5.7677440601366925e-09,0.0010034500155597,-0.0141586503013968,0.0,0.0,0.0,-0.0076938192360103,60.0,-23.55535316467285,-0.0,-6.865246149345694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349914550781,0.0,0.0,9.41778052947484e-05,291.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,9.917368151945992e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.835693359375,0.0,0.0,7.32494008843787e-05,290.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81170654296875,0.0,0.0,9.917377610690892e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,0.0004704372549895,288.4691162109375,294.1499938964844,252.0480499267578,251.4509429931641,252.41506958007807,252.0496520996093,286.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034558363258,5.7677440601366925e-09,0.0010034500155597,-0.0141586503013968,0.0,0.0,0.0,-0.0076938192360103,60.0,-23.55535316467285,-0.0,-6.865246149345694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81890869140625,0.0,0.0,9.421574941370636e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,9.921364107867704e-05,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,7.327891944441944e-05,290.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958984375,0.0,0.0,9.9213735666126e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617248535156,0.0,0.0,0.0004706268082372,288.45269775390625,294.1499938964844,252.0423583984375,251.4464111328125,252.4084930419922,252.0484161376953,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038601467385,5.8107469946833135e-09,0.0010038543259724,-0.0142712676897645,0.0,0.0,0.0,-0.0077153225429356,60.0,-23.55545425415039,-0.0,-6.870779145629059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81890869140625,0.0,0.0,9.421574941370636e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77587890625,0.0,0.0,9.921364107867704e-05,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,7.327891944441944e-05,290.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958984375,0.0,0.0,9.9213735666126e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617248535156,0.0,0.0,0.0004706268082372,288.45269775390625,294.1499938964844,252.0423583984375,251.4464111328125,252.4084930419922,252.0484161376953,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038601467385,5.8107469946833135e-09,0.0010038543259724,-0.0142712676897645,0.0,0.0,0.0,-0.0077153225429356,60.0,-23.55545425415039,-0.0,-6.870779145629059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81085205078125,0.0,0.0,9.423580195289104e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680969238281,0.0,0.0,9.9234763183631e-05,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115234375,0.0,0.0,7.329451182158664e-05,290.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,9.923485049512236e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534240722656,0.0,0.0,0.0004707269836217,288.4444885253906,294.1499938964844,252.03819274902344,251.4429168701172,252.4051971435547,252.0472412109375,286.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040737688541,5.833471039551341e-09,0.001004067948088,-0.0143307792022824,0.0,0.0,0.0,-0.0077266860753297,60.0,-23.55669593811035,-0.0,-6.873703739529446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80279541015625,0.0,0.0,9.42564001888968e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76031494140625,0.0,0.0,9.92564600892365e-05,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.803466796875,0.0,0.0,7.331054075621068e-05,290.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,9.925654740072788e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,0.0004708298947662,288.436279296875,294.1499938964844,252.033203125,251.4386444091797,252.40188598632807,252.04568481445312,286.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042932117357,5.856821694294467e-09,0.0010042873909696,-0.0143919289112091,0.0,0.0,0.0,-0.0077383620664477,60.0,-23.5586166381836,-0.0,-6.876710045844447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78668212890625,0.0,0.0,9.429901547264308e-05,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,9.930133091984315e-05,290.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,7.334368274314329e-05,290.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,9.930142550729217e-05,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0004710427601821,288.4198303222656,294.1499938964844,252.0208435058593,251.4279022216797,252.3951873779297,252.0413055419922,286.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047472314909,5.905115507687242e-09,0.0010047414107248,-0.0145184006541967,0.0,0.0,0.0,-0.0077625112608075,60.0,-23.56443214416504,-0.0,-6.88292871586782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78668212890625,0.0,0.0,9.429901547264308e-05,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,9.930133091984315e-05,290.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,7.334368274314329e-05,290.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,9.930142550729217e-05,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0004710427601821,288.4198303222656,294.1499938964844,252.0208435058593,251.4279022216797,252.3951873779297,252.0413055419922,286.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047472314909,5.905115507687242e-09,0.0010047414107248,-0.0145184006541967,0.0,0.0,0.0,-0.0077625112608075,60.0,-23.56443214416504,-0.0,-6.88292871586782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,9.434266394237056e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7290954589844,0.0,0.0,9.934729314409196e-05,290.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77117919921875,0.0,0.0,7.337763236137107e-05,290.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74835205078125,0.0,0.0,9.934738773154096e-05,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.811767578125,0.0,0.0,0.0004712608060799,288.4033508300781,294.1499938964844,252.00555419921875,251.41444396972656,252.3883514404297,252.03469848632807,286.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052123107016,5.954579496147971e-09,0.0010052063735201,-0.0146479373797774,0.0,0.0,0.0,-0.0077872453257441,60.0,-23.57288360595703,-0.0,-6.889301573664852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,9.434266394237056e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7290954589844,0.0,0.0,9.934729314409196e-05,290.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77117919921875,0.0,0.0,7.337763236137107e-05,290.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74835205078125,0.0,0.0,9.934738773154096e-05,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.811767578125,0.0,0.0,0.0004712608060799,288.4033508300781,294.1499938964844,252.00555419921875,251.41444396972656,252.3883514404297,252.03469848632807,286.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052123107016,5.954579496147971e-09,0.0010052063735201,-0.0146479373797774,0.0,0.0,0.0,-0.0077872453257441,60.0,-23.57288360595703,-0.0,-6.889301573664852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543640136719,0.0,0.0,9.438877896172926e-05,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,9.939585288520902e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,7.341349555645138e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,9.93959401967004e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950744628906,0.0,0.0,0.0004714911337941,288.3868408203125,294.1499938964844,251.9875946044922,251.39849853515625,252.38131713867188,252.0257873535156,286.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057035833597,6.006837693917077e-09,0.0010056975297629,-0.0147847905755043,0.0,0.0,0.0,-0.0078133773058652,60.0,-23.583765029907227,-0.0,-6.896037518799858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543640136719,0.0,0.0,9.438877896172926e-05,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71343994140625,0.0,0.0,9.939585288520902e-05,290.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,7.341349555645138e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73248291015625,0.0,0.0,9.93959401967004e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950744628906,0.0,0.0,0.0004714911337941,288.3868408203125,294.1499938964844,251.9875946044922,251.39849853515625,252.38131713867188,252.0257873535156,286.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057035833597,6.006837693917077e-09,0.0010056975297629,-0.0147847905755043,0.0,0.0,0.0,-0.0078133773058652,60.0,-23.583765029907227,-0.0,-6.896037518799858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381591796875,0.0,0.0,9.444406896363944e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,9.945408237399532e-05,290.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388000488281,0.0,0.0,7.34564964659512e-05,290.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.716552734375,0.0,0.0,9.94541696854867e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,0.0004717673291452,288.3703308105469,294.1499938964844,251.9672393798828,251.3803100585937,252.37405395507807,252.0145568847656,286.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062926448881,6.0695009018729715e-09,0.0010062865912914,-0.0149488905444741,0.0,0.0,0.0,-0.0078447116538882,60.0,-23.5977840423584,-0.0,-6.90411852133366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381591796875,0.0,0.0,9.444406896363944e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,9.945408237399532e-05,290.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7388000488281,0.0,0.0,7.34564964659512e-05,290.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.716552734375,0.0,0.0,9.94541696854867e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,0.0004717673291452,288.3703308105469,294.1499938964844,251.9672393798828,251.3803100585937,252.37405395507807,252.0145568847656,286.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062926448881,6.0695009018729715e-09,0.0010062865912914,-0.0149488905444741,0.0,0.0,0.0,-0.0078447116538882,60.0,-23.5977840423584,-0.0,-6.90411852133366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,9.447660704609008e-05,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899108886719,0.0,0.0,9.948834485840052e-05,290.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.730712890625,0.0,0.0,7.348180952249095e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085876464844,0.0,0.0,9.94884321698919e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7700500488281,0.0,0.0,0.0004719298740383,288.362060546875,294.1499938964844,251.9562530517578,251.37046813964844,252.370346069336,252.0081329345703,286.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066393297165,6.106378069858921e-09,0.0010066331597045,-0.0150454621762037,0.0,0.0,0.0,-0.0078631518408656,60.0,-23.606313705444336,-0.0,-6.908876315492307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7219543457031,0.0,0.0,9.450875950278714e-05,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820678710937,0.0,0.0,9.952219988917932e-05,290.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225952148437,0.0,0.0,7.350680971285328e-05,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006225585937,0.0,0.0,9.952228720067068e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616882324219,0.0,0.0,0.0004720904689747,288.35382080078125,294.1499938964844,251.9447631835937,251.3601531982422,252.3665771484375,252.0012664794922,286.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069818235933,6.142812924991858e-09,0.0010069756535813,-0.015140876173973,0.0,0.0,0.0,-0.0078813703730702,60.0,-23.61557006835937,-0.0,-6.913579397860303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70574951171875,0.0,0.0,9.45597275858745e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.957587462849916e-05,290.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70635986328125,0.0,0.0,7.354645640589297e-05,290.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,9.957596193999052e-05,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,0.0004723450983874,288.3372497558594,294.1499938964844,251.9203948974609,251.33827209472656,252.3588256835937,251.9857177734375,286.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007525017485,6.2005796053199455e-09,0.0010075188474729,-0.0152921499684453,0.0,0.0,0.0,-0.007910257205367,60.0,-23.63438034057617,-0.0,-6.921037964957577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70574951171875,0.0,0.0,9.45597275858745e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.957587462849916e-05,290.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70635986328125,0.0,0.0,7.354645640589297e-05,290.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,9.957596193999052e-05,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,0.0004723450983874,288.3372497558594,294.1499938964844,251.9203948974609,251.33827209472656,252.3588256835937,251.9857177734375,286.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007525017485,6.2005796053199455e-09,0.0010075188474729,-0.0152921499684453,0.0,0.0,0.0,-0.007910257205367,60.0,-23.63438034057617,-0.0,-6.921037964957577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894836425781,0.0,0.0,9.458079875912516e-05,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,9.95980662992224e-05,290.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900939941406,0.0,0.0,7.356284913839772e-05,290.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686706542969,0.0,0.0,9.959815361071378e-05,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72821044921875,0.0,0.0,0.0004724503669422,288.3206787109375,294.1499938964844,251.8944396972656,251.3148956298828,252.35076904296875,251.96788024902344,286.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077495826408,6.224460058490422e-09,0.0010077434126287,-0.0153546864166855,0.0,0.0,0.0,-0.0079221986234188,60.0,-23.64916610717773,-0.0,-6.924123141516247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894836425781,0.0,0.0,9.458079875912516e-05,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,9.95980662992224e-05,290.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900939941406,0.0,0.0,7.356284913839772e-05,290.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686706542969,0.0,0.0,9.959815361071378e-05,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72821044921875,0.0,0.0,0.0004724503669422,288.3206787109375,294.1499938964844,251.8944396972656,251.3148956298828,252.35076904296875,251.96788024902344,286.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077495826408,6.224460058490422e-09,0.0010077434126287,-0.0153546864166855,0.0,0.0,0.0,-0.0079221986234188,60.0,-23.64916610717773,-0.0,-6.924123141516247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,9.457380656385794e-05,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63482666015625,0.0,0.0,9.959070303011686e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.673828125,0.0,0.0,7.355740672210231e-05,289.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526794433594,0.0,0.0,9.95907830656506e-05,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71148681640625,0.0,0.0,0.0004724154132418,288.3041076660156,294.1499938964844,251.86715698242188,251.2902984619141,252.3423614501953,251.9480133056641,286.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076750768348,6.216528181113291e-09,0.0010076689068228,-0.0153339151293039,0.0,0.0,0.0,-0.007918233051896,60.0,-23.65781593322754,-0.0,-6.923098538891281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,9.457380656385794e-05,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63482666015625,0.0,0.0,9.959070303011686e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.673828125,0.0,0.0,7.355740672210231e-05,289.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526794433594,0.0,0.0,9.95907830656506e-05,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71148681640625,0.0,0.0,0.0004724154132418,288.3041076660156,294.1499938964844,251.86715698242188,251.2902984619141,252.3423614501953,251.9480133056641,286.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076750768348,6.216528181113291e-09,0.0010076689068228,-0.0153339151293039,0.0,0.0,0.0,-0.007918233051896,60.0,-23.65781593322754,-0.0,-6.923098538891281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,9.453337406739593e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190185546875,0.0,0.0,9.954812412615864e-05,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,7.35259527573362e-05,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366882324219,0.0,0.0,9.95482041616924e-05,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947326660156,0.0,0.0,0.0004722134326584,288.2875366210937,294.1499938964844,251.8388061523437,251.26470947265625,252.33360290527344,251.92642211914065,286.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007244340144,6.170699062835183e-09,0.001007238170132,-0.0152139011770486,0.0,0.0,0.0,-0.0078953169286251,60.0,-23.659725189208984,-0.0,-6.9171797179024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,9.453337406739593e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190185546875,0.0,0.0,9.954812412615864e-05,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,7.35259527573362e-05,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366882324219,0.0,0.0,9.95482041616924e-05,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947326660156,0.0,0.0,0.0004722134326584,288.2875366210937,294.1499938964844,251.8388061523437,251.26470947265625,252.33360290527344,251.92642211914065,286.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007244340144,6.170699062835183e-09,0.001007238170132,-0.0152139011770486,0.0,0.0,0.0,-0.0078953169286251,60.0,-23.659725189208984,-0.0,-6.9171797179024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488342285156,0.0,0.0,9.45010906434618e-05,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61114501953125,0.0,0.0,9.95141381281428e-05,290.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494445800781,0.0,0.0,7.350085070356727e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.628662109375,0.0,0.0,9.951421816367656e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863708496094,0.0,0.0,0.0004720522265415,288.2792358398437,294.1499938964844,251.8243103027344,251.2516326904297,252.3290863037109,251.91506958007807,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069004492834,6.1341163259953654e-09,0.0010068942792713,-0.0151181006804108,0.0,0.0,0.0,-0.0078770238906145,60.0,-23.657697677612305,-0.0,-6.912456740337802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,9.446494368603452e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6032409667969,0.0,0.0,9.94760703179054e-05,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64129638671875,0.0,0.0,7.347273640334606e-05,289.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62066650390625,0.0,0.0,9.947615035343917e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780090332031,0.0,0.0,0.0004718716372735,288.2709350585937,294.1499938964844,251.8096466064453,251.2384033203125,252.3244781494141,251.9034118652344,286.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065153473988,6.0931424350485486e-09,0.0010065091773867,-0.0150108011439442,0.0,0.0,0.0,-0.0078565347939729,60.0,-23.65424537658692,-0.0,-6.907168881298277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.439497807761654e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,9.940239397110416e-05,290.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250305175781,0.0,0.0,7.341831951634958e-05,289.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,9.940247400663792e-05,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,0.0004715221584774,288.2543640136719,294.1499938964844,251.7799530029297,251.21160888671875,252.3150177001953,251.8793334960937,286.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057697072625,6.013843645291672e-09,0.0010057637700811,-0.0148031376302242,0.0,0.0,0.0,-0.0078168818727135,60.0,-23.645755767822266,-0.0,-6.896940618617009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
