time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620880,290.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.439497807761654e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,9.940239397110416e-05,290.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250305175781,0.0,0.0,7.341831951634958e-05,289.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,9.940247400663792e-05,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,0.0004715221584774,288.2543640136719,294.1499938964844,251.7799530029297,251.21160888671875,252.3150177001953,251.8793334960937,286.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057697072625,6.013843645291672e-09,0.0010057637700811,-0.0148031376302242,0.0,0.0,0.0,-0.0078168818727135,60.0,-23.645755767822266,-0.0,-6.896940618617009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,9.433971717953682e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716552734375,0.0,0.0,9.934420086210594e-05,290.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,7.33753404347226e-05,289.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.588623046875,0.0,0.0,9.934428089763968e-05,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,0.0004712461377494,288.23779296875,294.1499938964844,251.75,251.18458557128903,252.30519104003903,251.8542938232422,286.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100518099498,5.951214632204937e-09,0.0010051749413833,-0.0146391252055764,0.0,0.0,0.0,-0.0077855642884969,60.0,-23.63917350769043,-0.0,-6.88886814259604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,9.433971717953682e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716552734375,0.0,0.0,9.934420086210594e-05,290.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,7.33753404347226e-05,289.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.588623046875,0.0,0.0,9.934428089763968e-05,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,0.0004712461377494,288.23779296875,294.1499938964844,251.75,251.18458557128903,252.30519104003903,251.8542938232422,286.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100518099498,5.951214632204937e-09,0.0010051749413833,-0.0146391252055764,0.0,0.0,0.0,-0.0077855642884969,60.0,-23.63917350769043,-0.0,-6.88886814259604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,9.428203338757156e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55584716796875,0.0,0.0,9.928346116794272e-05,290.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,7.333047688007355e-05,289.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726318359375,0.0,0.0,9.928354120347648e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278381347656,0.0,0.0,0.000470957980724,288.22119140625,294.1499938964844,251.7200469970703,251.1575927734375,252.29498291015625,251.82843017578125,286.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045663220807,5.8858349305523924e-09,0.0010045603848993,-0.0144679099321365,0.0,0.0,0.0,-0.0077528716064989,60.0,-23.63374900817871,-0.0,-6.880445369006338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,9.428203338757156e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55584716796875,0.0,0.0,9.928346116794272e-05,290.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,7.333047688007355e-05,289.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726318359375,0.0,0.0,9.928354120347648e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278381347656,0.0,0.0,0.000470957980724,288.22119140625,294.1499938964844,251.7200469970703,251.1575927734375,252.29498291015625,251.82843017578125,286.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045663220807,5.8858349305523924e-09,0.0010045603848993,-0.0144679099321365,0.0,0.0,0.0,-0.0077528716064989,60.0,-23.63374900817871,-0.0,-6.880445369006338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,9.422138828085735e-05,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400085449219,0.0,0.0,9.921959281200544e-05,290.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762023925781,0.0,0.0,7.328329957090318e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565795898437,0.0,0.0,9.92196728475392e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,0.0004706550389528,288.2046203613281,294.1499938964844,251.6903533935547,251.130859375,252.284423828125,251.80203247070312,286.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039201006293,5.817095694027331e-09,0.0010039142798632,-0.0142878945916891,0.0,0.0,0.0,-0.0077184988185763,60.0,-23.627721786499023,-0.0,-6.871596269775182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,9.422138828085735e-05,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400085449219,0.0,0.0,9.921959281200544e-05,290.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762023925781,0.0,0.0,7.328329957090318e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565795898437,0.0,0.0,9.92196728475392e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,0.0004706550389528,288.2046203613281,294.1499938964844,251.6903533935547,251.130859375,252.284423828125,251.80203247070312,286.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039201006293,5.817095694027331e-09,0.0010039142798632,-0.0142878945916891,0.0,0.0,0.0,-0.0077184988185763,60.0,-23.627721786499023,-0.0,-6.871596269775182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675048828125,0.0,0.0,9.419009438715877e-05,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,9.91866472759284e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,7.325896876864135e-05,289.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,9.918672003550456e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6027526855469,0.0,0.0,0.0004704987513832,288.19635009765625,294.1499938964844,251.6756896972656,251.11769104003903,252.27902221679688,251.78872680664065,286.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035866871476,5.781631173817914e-09,0.0010035808663815,-0.014195017516613,0.0,0.0,0.0,-0.0077007650397717,60.0,-23.62436866760254,-0.0,-6.867032453783396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,9.41582620725967e-05,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,9.915311966324224e-05,290.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,7.323420140892267e-05,289.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,9.9153199698776e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59442138671875,0.0,0.0,0.0004703397280536,288.18804931640625,294.1499938964844,251.66119384765625,251.1046600341797,252.27354431152344,251.77536010742188,286.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032474528998,5.745548925517596e-09,0.001003241748549,-0.0141005245968699,0.0,0.0,0.0,-0.0076827225275337,60.0,-23.62077522277832,-0.0,-6.86239118863341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431213378906,0.0,0.0,9.409333870280534e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,9.9084762041457e-05,290.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436706542969,0.0,0.0,7.318371353903785e-05,289.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245361328125,0.0,0.0,9.908483480103314e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,0.0004700154240708,288.1714782714844,294.1499938964844,251.63284301757807,251.0792388916016,252.2623443603516,251.7486572265625,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025557130575,5.671969116605169e-09,0.001002550125122,-0.0139078302308917,0.0,0.0,0.0,-0.0076459292322397,60.0,-23.61282539367676,-0.0,-6.852931733192237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431213378906,0.0,0.0,9.409333870280534e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,9.9084762041457e-05,290.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436706542969,0.0,0.0,7.318371353903785e-05,289.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245361328125,0.0,0.0,9.908483480103314e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,0.0004700154240708,288.1714782714844,294.1499938964844,251.63284301757807,251.0792388916016,252.2623443603516,251.7486572265625,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025557130575,5.671969116605169e-09,0.001002550125122,-0.0139078302308917,0.0,0.0,0.0,-0.0076459292322397,60.0,-23.61282539367676,-0.0,-6.852931733192237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,9.402746945852414e-05,290.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925537109375,0.0,0.0,9.901539306156336e-05,290.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52740478515625,0.0,0.0,7.313247624551877e-05,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,9.901546582113951e-05,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56103515625,0.0,0.0,0.0004696863761637,288.1549072265625,294.1499938964844,251.6055603027344,251.0548553466797,252.2508544921875,251.72213745117188,286.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018538450822,5.5973083945559665e-09,0.0010018482571467,-0.0137123018503189,0.0,0.0,0.0,-0.0076085953041911,60.0,-23.60388946533203,-0.0,-6.843339406259474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,9.402746945852414e-05,290.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925537109375,0.0,0.0,9.901539306156336e-05,290.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52740478515625,0.0,0.0,7.313247624551877e-05,289.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,9.901546582113951e-05,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56103515625,0.0,0.0,0.0004696863761637,288.1549072265625,294.1499938964844,251.6055603027344,251.0548553466797,252.2508544921875,251.72213745117188,286.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018538450822,5.5973083945559665e-09,0.0010018482571467,-0.0137123018503189,0.0,0.0,0.0,-0.0076085953041911,60.0,-23.60388946533203,-0.0,-6.843339406259474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106201171875,0.0,0.0,9.39614328672178e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767150878906,0.0,0.0,9.894585673464462e-05,290.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111389160156,0.0,0.0,7.308111526072025e-05,289.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,9.894592949422076e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,0.0004693565424531,288.1383361816406,294.1499938964844,251.57960510253903,251.03173828125,252.23912048339844,251.69595336914065,286.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011502308771,5.522467372287565e-09,0.0010011447593569,-0.0135163003578782,0.0,0.0,0.0,-0.0075711710378527,60.0,-23.59403419494629,-0.0,-6.83373073684379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106201171875,0.0,0.0,9.39614328672178e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767150878906,0.0,0.0,9.894585673464462e-05,290.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111389160156,0.0,0.0,7.308111526072025e-05,289.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,9.894592949422076e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,0.0004693565424531,288.1383361816406,294.1499938964844,251.57960510253903,251.03173828125,252.23912048339844,251.69595336914065,286.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011502308771,5.522467372287565e-09,0.0010011447593569,-0.0135163003578782,0.0,0.0,0.0,-0.0075711710378527,60.0,-23.59403419494629,-0.0,-6.83373073684379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,9.38962257350795e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,9.887718624668196e-05,290.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.494873046875,0.0,0.0,7.303039456019178e-05,289.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764404296875,0.0,0.0,9.88772590062581e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276794433594,0.0,0.0,0.0004690308123826,288.1217956542969,294.1499938964844,251.55523681640625,251.0101623535156,252.2271728515625,251.67041015625,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004553478211,5.448558049181429e-09,0.0010004499927163,-0.0133227379992604,0.0,0.0,0.0,-0.007534212898463,60.0,-23.58321189880371,-0.0,-6.824247833492336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,9.38962257350795e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,9.887718624668196e-05,290.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.494873046875,0.0,0.0,7.303039456019178e-05,289.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764404296875,0.0,0.0,9.88772590062581e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276794433594,0.0,0.0,0.0004690308123826,288.1217956542969,294.1499938964844,251.55523681640625,251.0101623535156,252.2271728515625,251.67041015625,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004553478211,5.448558049181429e-09,0.0010004499927163,-0.0133227379992604,0.0,0.0,0.0,-0.007534212898463,60.0,-23.58321189880371,-0.0,-6.824247833492336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862365722656,0.0,0.0,9.38640587264672e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529724121094,0.0,0.0,9.884331666398792e-05,290.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867553710937,0.0,0.0,7.300537981791422e-05,289.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,9.884338942356408e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51934814453125,0.0,0.0,0.0004688701301347,288.1134948730469,294.1499938964844,251.5437469482422,251.00003051757807,252.2211151123047,251.65792846679688,286.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001126211136,5.412100989587998e-09,0.0010001072660088,-0.0132272597402334,0.0,0.0,0.0,-0.0075159827247262,60.0,-23.577470779418945,-0.0,-6.81957317283377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,9.383258293382823e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,9.881017467705532e-05,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786071777344,0.0,0.0,7.29809034965001e-05,289.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604187011719,0.0,0.0,9.881024016067386e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.510986328125,0.0,0.0,0.0004687129112426,288.105224609375,294.1499938964844,251.5327606201172,250.9903717041016,252.2150115966797,251.6457061767578,286.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997773449867,5.376429079717582e-09,0.0009997718734666,-0.0131338369101285,0.0,0.0,0.0,-0.0074981451034545,60.0,-23.571502685546875,-0.0,-6.81500011978642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,9.377185051562265e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42919921875,0.0,0.0,9.874621900962666e-05,290.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,7.293366070371121e-05,289.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,9.874628449324518e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,0.0004684095329139,288.08868408203125,294.1499938964844,251.5124053955078,250.9726104736328,252.2027130126953,251.62208557128903,286.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991301922127,5.3075934758339835e-09,0.0009991248371079,-0.0129535598680377,0.0,0.0,0.0,-0.0074637243524193,60.0,-23.55896377563477,-0.0,-6.806180863350164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,9.377185051562265e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42919921875,0.0,0.0,9.874621900962666e-05,290.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623718261719,0.0,0.0,7.293366070371121e-05,289.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,9.874628449324518e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4943542480469,0.0,0.0,0.0004684095329139,288.08868408203125,294.1499938964844,251.5124053955078,250.9726104736328,252.2027130126953,251.62208557128903,286.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991301922127,5.3075934758339835e-09,0.0009991248371079,-0.0129535598680377,0.0,0.0,0.0,-0.0074637243524193,60.0,-23.55896377563477,-0.0,-6.806180863350164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4455871582031,0.0,0.0,9.371438500238582e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,9.868570487014948e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,7.288896449608728e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,9.868577035376802e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776916503906,0.0,0.0,0.0004681224818341,288.0721130371094,294.1499938964844,251.49444580078125,250.9571533203125,252.19032287597656,251.5995941162109,286.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985178476199,5.2424602436929035e-09,0.0009985126089304,-0.0127829769626259,0.0,0.0,0.0,-0.0074311546050012,60.0,-23.54570198059082,-0.0,-6.797840512717812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4455871582031,0.0,0.0,9.371438500238582e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,9.868570487014948e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,7.288896449608728e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283447265625,0.0,0.0,9.868577035376802e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776916503906,0.0,0.0,0.0004681224818341,288.0721130371094,294.1499938964844,251.49444580078125,250.9571533203125,252.19032287597656,251.5995941162109,286.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985178476199,5.2424602436929035e-09,0.0009985126089304,-0.0127829769626259,0.0,0.0,0.0,-0.0074311546050012,60.0,-23.54570198059082,-0.0,-6.797840512717812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293518066406,0.0,0.0,9.366165613755584e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,9.863017476163805e-05,290.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,7.284795719897375e-05,289.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,9.86302475212142e-05,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610290527344,0.0,0.0,0.0004678590921685,288.0555725097656,294.1499938964844,251.47915649414065,250.9442443847656,252.1778564453125,251.5786590576172,285.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979559108614,5.182697826455751e-09,0.0009979507885873,-0.0126264598220586,0.0,0.0,0.0,-0.0074012703262269,60.0,-23.53167152404785,-0.0,-6.790192941252826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293518066406,0.0,0.0,9.366165613755584e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974914550781,0.0,0.0,9.863017476163805e-05,290.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,7.284795719897375e-05,289.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,9.86302475212142e-05,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610290527344,0.0,0.0,0.0004678590921685,288.0555725097656,294.1499938964844,251.47915649414065,250.9442443847656,252.1778564453125,251.5786590576172,285.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979559108614,5.182697826455751e-09,0.0009979507885873,-0.0126264598220586,0.0,0.0,0.0,-0.0074012703262269,60.0,-23.53167152404785,-0.0,-6.790192941252826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130859375,0.0,0.0,9.36140277190134e-05,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38165283203125,0.0,0.0,9.858002886176108e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41357421875,0.0,0.0,7.281091529875994e-05,289.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962707519531,0.0,0.0,9.858009434537962e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,0.0004676211974583,288.0390319824219,294.1499938964844,251.466796875,250.93414306640625,252.1654052734375,251.5589904785156,285.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974484564736,5.128721447533735e-09,0.0009974433341994,-0.0124850962311029,0.0,0.0,0.0,-0.0073742801323533,60.0,-23.517070770263672,-0.0,-6.783289308032181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4130859375,0.0,0.0,9.36140277190134e-05,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38165283203125,0.0,0.0,9.858002886176108e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41357421875,0.0,0.0,7.281091529875994e-05,289.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962707519531,0.0,0.0,9.858009434537962e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,0.0004676211974583,288.0390319824219,294.1499938964844,251.466796875,250.93414306640625,252.1654052734375,251.5589904785156,285.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974484564736,5.128721447533735e-09,0.0009974433341994,-0.0124850962311029,0.0,0.0,0.0,-0.0073742801323533,60.0,-23.517070770263672,-0.0,-6.783289308032181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40496826171875,0.0,0.0,9.359241812489928e-05,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37371826171875,0.0,0.0,9.855726966634391e-05,290.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40545654296875,0.0,0.0,7.279410783667117e-05,289.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,9.855733514996246e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360656738281,0.0,0.0,0.0004675132513511,288.03076171875,294.1499938964844,251.46180725097656,250.93020629882807,252.1591796875,251.5499267578125,285.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218186967,5.104227707164455e-09,0.0009972130646929,-0.0124209458008408,0.0,0.0,0.0,-0.0073620318435132,60.0,-23.509462356567383,-0.0,-6.780157946195686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968505859375,0.0,0.0,9.357246744912118e-05,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,9.853626397671178e-05,290.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,7.277858821908012e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802185058594,0.0,0.0,9.853632946033032e-05,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277648925781,0.0,0.0,0.0004674135998357,288.0224609375,294.1499938964844,251.4576416015625,250.9270782470703,252.15298461914065,251.5413818359375,285.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970056125894,5.0816146845988905e-09,0.0009970004903152,-0.0123617211356759,0.0,0.0,0.0,-0.0073507241904735,60.0,-23.501691818237305,-0.0,-6.777267458346614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,9.353778295917436e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34991455078125,0.0,0.0,9.849973866948858e-05,290.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810729980469,0.0,0.0,7.275160896824673e-05,289.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641662597656,0.0,0.0,9.84998041531071e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.0,0.0,0.0004672403447329,288.00592041015625,294.1499938964844,251.4519500732422,250.9233245849609,252.14068603515625,251.5258331298828,285.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966359939426,5.042304795921382e-09,0.0009966309880837,-0.012258768081665,0.0,0.0,0.0,-0.0073310672305524,60.0,-23.485685348510746,-0.0,-6.77224392120479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,9.353778295917436e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34991455078125,0.0,0.0,9.849973866948858e-05,290.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810729980469,0.0,0.0,7.275160896824673e-05,289.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641662597656,0.0,0.0,9.84998041531071e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.0,0.0,0.0004672403447329,288.00592041015625,294.1499938964844,251.4519500732422,250.9233245849609,252.14068603515625,251.5258331298828,285.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966359939426,5.042304795921382e-09,0.0009966309880837,-0.012258768081665,0.0,0.0,0.0,-0.0073310672305524,60.0,-23.485685348510746,-0.0,-6.77224392120479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,9.35105126700364e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,9.84710204647854e-05,290.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36480712890625,0.0,0.0,7.273039955180138e-05,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,9.847108594840392e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,0.0004671041388064,287.9893798828125,294.1499938964844,251.4499969482422,250.9231414794922,252.12852478027344,251.51248168945312,285.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963454212993,5.011393966469768e-09,0.0009963404154404,-0.012177811935544,0.0,0.0,0.0,-0.0073156105354428,60.0,-23.469038009643555,-0.0,-6.768295435222171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,9.35105126700364e-05,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,9.84710204647854e-05,290.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36480712890625,0.0,0.0,7.273039955180138e-05,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,9.847108594840392e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,0.0004671041388064,287.9893798828125,294.1499938964844,251.4499969482422,250.9231414794922,252.12852478027344,251.51248168945312,285.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963454212993,5.011393966469768e-09,0.0009963404154404,-0.012177811935544,0.0,0.0,0.0,-0.0073156105354428,60.0,-23.469038009643555,-0.0,-6.768295435222171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,9.348901949124412e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,9.844839223660529e-05,290.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485412597656,0.0,0.0,7.27136866771616e-05,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,9.84484577202238e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,0.0004669967747759,287.9728088378906,294.1499938964844,251.4499969482422,250.92486572265625,252.11659240722656,251.5015106201172,285.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961164323613,4.987036561487912e-09,0.0009961114265024,-0.0121140191331505,0.0,0.0,0.0,-0.007303430698812,60.0,-23.45210647583008,-0.0,-6.765184679125015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,9.348901949124412e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,9.844839223660529e-05,290.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485412597656,0.0,0.0,7.27136866771616e-05,289.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,9.84484577202238e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,0.0004669967747759,287.9728088378906,294.1499938964844,251.4499969482422,250.92486572265625,252.11659240722656,251.5015106201172,285.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961164323613,4.987036561487912e-09,0.0009961114265024,-0.0121140191331505,0.0,0.0,0.0,-0.007303430698812,60.0,-23.45210647583008,-0.0,-6.765184679125015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,9.34718264034018e-05,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,9.843028237810358e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.332275390625,0.0,0.0,7.270030619110912e-05,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,9.84303405857645e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0004669108602683,287.9562683105469,294.1499938964844,251.4499969482422,250.9266662597656,252.1048889160156,251.4926605224609,285.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959330782294,4.967542377443124e-09,0.0009959281887859,-0.012062962166965,0.0,0.0,0.0,-0.0072936825454235,60.0,-23.43586540222168,-0.0,-6.76269493737891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,9.34718264034018e-05,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,9.843028237810358e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.332275390625,0.0,0.0,7.270030619110912e-05,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,9.84303405857645e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0004669108602683,287.9562683105469,294.1499938964844,251.4499969482422,250.9266662597656,252.1048889160156,251.4926605224609,285.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959330782294,4.967542377443124e-09,0.0009959281887859,-0.012062962166965,0.0,0.0,0.0,-0.0072936825454235,60.0,-23.43586540222168,-0.0,-6.76269493737891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,9.34644413064234e-05,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942810058594,0.0,0.0,9.842250437941402e-05,290.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241271972656,0.0,0.0,7.269456546055153e-05,289.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3079528808594,0.0,0.0,9.842256986303256e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529052734375,0.0,0.0,0.0004668739857152,287.947998046875,294.1499938964844,251.4499969482422,250.92759704589844,252.0991058349609,251.48883056640625,285.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958543814718,4.959173516283499e-09,0.0009958494920283,-0.0120410434901714,0.0,0.0,0.0,-0.0072894976474344,60.0,-23.428037643432617,-0.0,-6.761626991647064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,9.34581330511719e-05,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2863464355469,0.0,0.0,9.841586143011229e-05,290.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,7.268966146511957e-05,289.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,9.84159269137308e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,0.0004668424953706,287.939697265625,294.1499938964844,251.4499969482422,250.9285430908203,252.0933837890625,251.48538208007807,285.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957872098311,4.952025012272543e-09,0.0009957823203876,-0.0120223211124539,0.0,0.0,0.0,-0.0072859227657318,60.0,-23.42046165466309,-0.0,-6.760713944231611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
