time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623220,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,9.344809950562194e-05,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,9.840529673965648e-05,290.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996826171875,0.0,0.0,7.268185436259955e-05,289.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,9.8405362223275e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0004667923494707,287.92315673828125,294.1499938964844,251.4499969482422,250.9304962158203,252.08209228515625,251.4793243408203,285.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956802241504,4.940648778983814e-09,0.0009956753347069,-0.0119925253093242,0.0,0.0,0.0,-0.007280234247446,60.0,-23.405941009521484,-0.0,-6.759262305422453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992553710937,0.0,0.0,9.344809950562194e-05,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,9.840529673965648e-05,290.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996826171875,0.0,0.0,7.268185436259955e-05,289.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,9.8405362223275e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0004667923494707,287.92315673828125,294.1499938964844,251.4499969482422,250.9304962158203,252.08209228515625,251.4793243408203,285.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956802241504,4.940648778983814e-09,0.0009956753347069,-0.0119925253093242,0.0,0.0,0.0,-0.007280234247446,60.0,-23.405941009521484,-0.0,-6.759262305422453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.282958984375,0.0,0.0,9.344109275843948e-05,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544860839844,0.0,0.0,9.83979189186357e-05,290.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,7.267640467034653e-05,289.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677307128906,0.0,0.0,9.83979771262966e-05,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,0.0004667573666665,287.9065856933594,294.1499938964844,251.4499969482422,250.9324951171875,252.07098388671875,251.47430419921875,285.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956056019291,4.932703578930386e-09,0.0009956005960702,-0.0119717177003622,0.0,0.0,0.0,-0.0072762612253427,60.0,-23.39225959777832,-0.0,-6.758247650395789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.282958984375,0.0,0.0,9.344109275843948e-05,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544860839844,0.0,0.0,9.83979189186357e-05,290.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,7.267640467034653e-05,289.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677307128906,0.0,0.0,9.83979771262966e-05,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,0.0004667573666665,287.9065856933594,294.1499938964844,251.4499969482422,250.9324951171875,252.07098388671875,251.47430419921875,285.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956056019291,4.932703578930386e-09,0.0009956005960702,-0.0119717177003622,0.0,0.0,0.0,-0.0072762612253427,60.0,-23.39225959777832,-0.0,-6.758247650395789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26666259765625,0.0,0.0,9.343718556920066e-05,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.839380800258368e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671203613281,0.0,0.0,7.267337059602141e-05,289.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,9.83938662102446e-05,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,0.0004667378671001,287.8900146484375,294.1499938964844,251.4499969482422,250.9345703125,252.06007385253903,251.4701538085937,285.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955639252439,4.928280006311071e-09,0.0009955590358003,-0.0119601311162114,0.0,0.0,0.0,-0.0072740488685667,60.0,-23.37936782836914,-0.0,-6.757683479463594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26666259765625,0.0,0.0,9.343718556920066e-05,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,9.839380800258368e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671203613281,0.0,0.0,7.267337059602141e-05,289.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,9.83938662102446e-05,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,0.0004667378671001,287.8900146484375,294.1499938964844,251.4499969482422,250.9345703125,252.06007385253903,251.4701538085937,285.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955639252439,4.928280006311071e-09,0.0009955590358003,-0.0119601311162114,0.0,0.0,0.0,-0.0072740488685667,60.0,-23.37936782836914,-0.0,-6.757683479463594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.343575948150828e-05,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,9.839230187935756e-05,290.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,7.267225737450644e-05,289.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.839236736297607e-05,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,0.0004667307366617,287.8734130859375,294.1499938964844,251.4499969482422,250.93667602539065,252.0493621826172,251.4667205810547,285.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955486748367,4.926658636605907e-09,0.0009955437853932,-0.0119558842852711,0.0,0.0,0.0,-0.0072732381522655,60.0,-23.367176055908203,-0.0,-6.757476711527488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.343575948150828e-05,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,9.839230187935756e-05,290.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,7.267225737450644e-05,289.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.839236736297607e-05,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,0.0004667307366617,287.8734130859375,294.1499938964844,251.4499969482422,250.93667602539065,252.0493621826172,251.4667205810547,285.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955486748367,4.926658636605907e-09,0.0009955437853932,-0.0119558842852711,0.0,0.0,0.0,-0.0072732381522655,60.0,-23.367176055908203,-0.0,-6.757476711527488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,9.343602869194e-05,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.214599609375,0.0,0.0,9.83925856417045e-05,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2426452636719,0.0,0.0,7.267246837727726e-05,289.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,9.839265112532304e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696838378906,0.0,0.0,0.0004667320754379,287.8651428222656,294.1499938964844,251.4499969482422,250.937744140625,252.0440826416016,251.46522521972656,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955515852198,4.926963281803864e-09,0.0009955466957762,-0.0119566824287176,0.0,0.0,0.0,-0.0072733908891677,60.0,-23.36133575439453,-0.0,-6.757515080835219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,9.34368508751504e-05,290.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,9.83934587566182e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344970703125,0.0,0.0,7.26731086615473e-05,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193908691406,0.0,0.0,9.839351696427912e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613525390625,0.0,0.0,0.0004667362081818,287.8568420410156,294.1499938964844,251.4499969482422,250.93882751464844,252.03884887695312,251.46388244628903,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955603163689,4.927895869144549e-09,0.0009955554269254,-0.0119591252878308,0.0,0.0,0.0,-0.0072738570161163,60.0,-23.355642318725582,-0.0,-6.757634452014828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,9.344015415990724e-05,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,9.839693666435778e-05,290.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,7.267567707458511e-05,289.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.83969948720187e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0004667527100536,287.8402404785156,294.1499938964844,251.4499969482422,250.9410095214844,252.0285186767578,251.46153259277344,285.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955954737961,4.931639097094376e-09,0.0009955905843526,-0.0119689302518963,0.0,0.0,0.0,-0.0072757289744913,60.0,-23.344697952270508,-0.0,-6.758111936733259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,9.344015415990724e-05,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1906433105469,0.0,0.0,9.839693666435778e-05,290.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,7.267567707458511e-05,289.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.83969948720187e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447204589844,0.0,0.0,0.0004667527100536,287.8402404785156,294.1499938964844,251.4499969482422,250.9410095214844,252.0285186767578,251.46153259277344,285.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955954737961,4.931639097094376e-09,0.0009955905843526,-0.0119689302518963,0.0,0.0,0.0,-0.0072757289744913,60.0,-23.344697952270508,-0.0,-6.758111936733259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,9.34451018110849e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746520996094,0.0,0.0,9.840214625000954e-05,290.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20184326171875,0.0,0.0,7.267952605616301e-05,289.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871032714844,0.0,0.0,9.840220445767044e-05,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2280578613281,0.0,0.0,0.0004667774192057,287.8236389160156,294.1499938964844,251.4499969482422,250.9432067871093,252.0183563232422,251.4595489501953,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956482099369,4.937245279279523e-09,0.0009956433204934,-0.0119836116209626,0.0,0.0,0.0,-0.0072785317897796,60.0,-23.33419609069824,-0.0,-6.758827453268168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,9.34451018110849e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746520996094,0.0,0.0,9.840214625000954e-05,290.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20184326171875,0.0,0.0,7.267952605616301e-05,289.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871032714844,0.0,0.0,9.840220445767044e-05,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2280578613281,0.0,0.0,0.0004667774192057,287.8236389160156,294.1499938964844,251.4499969482422,250.9432067871093,252.0183563232422,251.4595489501953,285.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956482099369,4.937245279279523e-09,0.0009956433204934,-0.0119836116209626,0.0,0.0,0.0,-0.0072785317897796,60.0,-23.33419609069824,-0.0,-6.758827453268168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850891113281,0.0,0.0,9.345181024400516e-05,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,9.840921120485292e-05,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,7.268474291777238e-05,289.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17095947265625,0.0,0.0,9.840926941251382e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0004668109177146,287.8070373535156,294.1499938964844,251.4499969482422,250.9454345703125,252.0083923339844,251.4579315185547,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957196889445,4.9448432015708485e-09,0.0009957146830856,-0.012003512121737,0.0,0.0,0.0,-0.007282331585884,60.0,-23.324195861816406,-0.0,-6.75979734410248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850891113281,0.0,0.0,9.345181024400516e-05,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,9.840921120485292e-05,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,7.268474291777238e-05,289.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17095947265625,0.0,0.0,9.840926941251382e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0004668109177146,287.8070373535156,294.1499938964844,251.4499969482422,250.9454345703125,252.0083923339844,251.4579315185547,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957196889445,4.9448432015708485e-09,0.0009957146830856,-0.012003512121737,0.0,0.0,0.0,-0.007282331585884,60.0,-23.324195861816406,-0.0,-6.75979734410248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,9.345963189844042e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,9.841744758887216e-05,290.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,7.269082561833784e-05,289.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15478515625,0.0,0.0,9.841750579653308e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,0.0004668500041589,287.7904357910156,294.1499938964844,251.4499969482422,250.9476776123047,251.9985809326172,251.45657348632807,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958029258996,4.953706778110245e-09,0.0009957980364561,-0.0120267253369092,0.0,0.0,0.0,-0.0072867632843554,60.0,-23.31450080871582,-0.0,-6.76092852813781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,9.345963189844042e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,9.841744758887216e-05,290.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,7.269082561833784e-05,289.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15478515625,0.0,0.0,9.841750579653308e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,0.0004668500041589,287.7904357910156,294.1499938964844,251.4499969482422,250.9476776123047,251.9985809326172,251.45657348632807,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958029258996,4.953706778110245e-09,0.0009957980364561,-0.0120267253369092,0.0,0.0,0.0,-0.0072867632843554,60.0,-23.31450080871582,-0.0,-6.76092852813781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,9.346399019705132e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,9.84220314421691e-05,290.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,7.269421621458605e-05,289.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,9.842208964983e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864013671875,0.0,0.0,0.0004668717447202,287.7821044921875,294.1499938964844,251.4499969482422,250.94879150390625,251.9937438964844,251.4559783935547,285.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995849375613,4.9586423855885195e-09,0.0009958443697541,-0.0120396520942449,0.0,0.0,0.0,-0.0072892317548394,60.0,-23.309785842895508,-0.0,-6.76155877954443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,9.346855949843302e-05,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,9.842684812610968e-05,290.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,7.269776688190177e-05,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,9.8426899057813e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1780700683594,0.0,0.0,0.0004668945912271,287.7738037109375,294.1499938964844,251.4499969482422,250.94992065429688,251.98895263671875,251.45545959472656,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958980372175,4.96382135395379e-09,0.000995893147774,-0.0120532168075442,0.0,0.0,0.0,-0.0072918212972581,60.0,-23.305131912231445,-0.0,-6.762220294831425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,9.347822197014466e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.843701991485432e-05,290.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,7.270528294611722e-05,289.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,9.843707812251524e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.161376953125,0.0,0.0,0.000466942845378,287.7571716308594,294.1499938964844,251.4499969482422,250.9521484375,251.97950744628903,251.4545288085937,285.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000948362,4.974769485244224e-09,0.0009959960589185,-0.0120818894356489,0.0,0.0,0.0,-0.0072972956113517,60.0,-23.29598617553711,-0.0,-6.763617932392664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,9.347822197014466e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.843701991485432e-05,290.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,7.270528294611722e-05,289.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,9.843707812251524e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.161376953125,0.0,0.0,0.000466942845378,287.7571716308594,294.1499938964844,251.4499969482422,250.9521484375,251.97950744628903,251.4545288085937,285.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000948362,4.974769485244224e-09,0.0009959960589185,-0.0120818894356489,0.0,0.0,0.0,-0.0072972956113517,60.0,-23.29598617553711,-0.0,-6.763617932392664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.348831372335552e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.844765008892864e-05,290.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200561523437,0.0,0.0,7.271313370438293e-05,289.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,9.844770829658955e-05,291.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,0.0004669932823162,287.74053955078125,294.1499938964844,251.4499969482422,250.9543914794922,251.97021484375,251.45376586914065,285.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961085161194,4.986207446933122e-09,0.0009961035102605,-0.012111846357584,0.0,0.0,0.0,-0.0073030153289437,60.0,-23.286985397338867,-0.0,-6.765078808257385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.348831372335552e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.844765008892864e-05,290.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200561523437,0.0,0.0,7.271313370438293e-05,289.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,9.844770829658955e-05,291.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,0.0004669932823162,287.74053955078125,294.1499938964844,251.4499969482422,250.9543914794922,251.97021484375,251.45376586914065,285.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961085161194,4.986207446933122e-09,0.0009961035102605,-0.012111846357584,0.0,0.0,0.0,-0.0073030153289437,60.0,-23.286985397338867,-0.0,-6.765078808257385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,9.3498601927422e-05,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,9.845848398981616e-05,290.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,7.272113725775853e-05,289.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.845854219747709e-05,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0004670446796808,287.7239074707031,294.1499938964844,251.4499969482422,250.95660400390625,251.96109008789065,251.453125,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962181793525,4.997867009137735e-09,0.0009962131734937,-0.012142383493483,0.0,0.0,0.0,-0.0073088458739221,60.0,-23.27807235717773,-0.0,-6.766567395288804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033020019531,0.0,0.0,9.3498601927422e-05,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,9.845848398981616e-05,290.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,7.272113725775853e-05,289.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.845854219747709e-05,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0004670446796808,287.7239074707031,294.1499938964844,251.4499969482422,250.95660400390625,251.96109008789065,251.453125,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962181793525,4.997867009137735e-09,0.0009962131734937,-0.012142383493483,0.0,0.0,0.0,-0.0073088458739221,60.0,-23.27807235717773,-0.0,-6.766567395288804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,9.350881009595469e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,9.846923785516992e-05,290.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,7.27290753275156e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.846928878687322e-05,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,0.0004670956695917,287.707275390625,294.1499938964844,251.4499969482422,250.9587860107422,251.9521331787109,251.4525909423828,285.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963269112631,5.009435977143539e-09,0.0009963219054043,-0.0121726831421256,0.0,0.0,0.0,-0.0073146307840943,60.0,-23.26917839050293,-0.0,-6.768045324179185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,9.350881009595469e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,9.846923785516992e-05,290.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,7.27290753275156e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.846928878687322e-05,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.111328125,0.0,0.0,0.0004670956695917,287.707275390625,294.1499938964844,251.4499969482422,250.9587860107422,251.9521331787109,251.4525909423828,285.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963269112631,5.009435977143539e-09,0.0009963219054043,-0.0121726831421256,0.0,0.0,0.0,-0.0073146307840943,60.0,-23.26917839050293,-0.0,-6.768045324179185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,9.351380140287802e-05,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.847449109656736e-05,290.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,7.273295341292396e-05,289.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,9.847454202827066e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,0.0004671205824706,287.6989440917969,294.1499938964844,251.4499969482422,250.9598693847656,251.9477081298828,251.45236206054688,285.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963799966499,5.01508923278493e-09,0.000996374990791,-0.0121874902397394,0.0,0.0,0.0,-0.0073174578137695,60.0,-23.26471710205078,-0.0,-6.768767235598716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705261230469,0.0,0.0,9.351865446660668e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,9.847960609477012e-05,290.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,7.273672963492572e-05,289.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,9.847965702647345e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,0.0004671448259614,287.69061279296875,294.1499938964844,251.4499969482422,250.9609375,251.94332885742188,251.4521484375,285.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964318014681,5.020588833559714e-09,0.0009964266791939,-0.0122018931433558,0.0,0.0,0.0,-0.0073202075436711,60.0,-23.26023292541504,-0.0,-6.769469962364384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.3527851277031e-05,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,9.84892903943546e-05,290.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,7.274388917721808e-05,289.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,9.848934132605792e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,0.0004671908100135,287.6739501953125,294.1499938964844,251.4499969482422,250.9630584716797,251.93467712402344,251.4517822265625,285.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965298231691,5.0310147159393645e-09,0.0009965247008949,-0.0122291985899209,0.0,0.0,0.0,-0.0073254210874438,60.0,-23.25117301940918,-0.0,-6.770801519451197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.3527851277031e-05,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,9.84892903943546e-05,290.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,7.274388917721808e-05,289.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,9.848934132605792e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,0.0004671908100135,287.6739501953125,294.1499938964844,251.4499969482422,250.9630584716797,251.93467712402344,251.4517822265625,285.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965298231691,5.0310147159393645e-09,0.0009965247008949,-0.0122291985899209,0.0,0.0,0.0,-0.0073254210874438,60.0,-23.25117301940918,-0.0,-6.770801519451197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,9.353618224849924e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,9.84980579232797e-05,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,7.27503647794947e-05,289.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,9.8498108854983e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,0.0004672323993872,287.65728759765625,294.1499938964844,251.4499969482422,250.9651336669922,251.92616271972656,251.45147705078125,285.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966185316443,5.040449391202628e-09,0.0009966134093701,-0.0122539084404706,0.0,0.0,0.0,-0.0073301391676068,60.0,-23.241928100585938,-0.0,-6.772006599931046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,9.353618224849924e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,9.84980579232797e-05,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,7.27503647794947e-05,289.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,9.8498108854983e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,0.0004672323993872,287.65728759765625,294.1499938964844,251.4499969482422,250.9651336669922,251.92616271972656,251.45147705078125,285.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966185316443,5.040449391202628e-09,0.0009966134093701,-0.0122539084404706,0.0,0.0,0.0,-0.0073301391676068,60.0,-23.241928100585938,-0.0,-6.772006599931046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.354330541100352e-05,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,9.850555943557993e-05,290.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,7.27559017832391e-05,289.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,9.850561036728324e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,0.0004672679642681,287.640625,294.1499938964844,251.4499969482422,250.9671630859375,251.9178161621093,251.4512176513672,285.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966943180188,5.048521600770073e-09,0.00099668931216,-0.012275050394237,0.0,0.0,0.0,-0.0073341755196452,60.0,-23.23242378234864,-0.0,-6.77303830798337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.354330541100352e-05,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,9.850555943557993e-05,290.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,7.27559017832391e-05,289.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,9.850561036728324e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,0.0004672679642681,287.640625,294.1499938964844,251.4499969482422,250.9671630859375,251.9178161621093,251.4512176513672,285.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966943180188,5.048521600770073e-09,0.00099668931216,-0.012275050394237,0.0,0.0,0.0,-0.0073341755196452,60.0,-23.23242378234864,-0.0,-6.77303830798337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.354893700219692e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.85114966169931e-05,290.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,7.276028918568045e-05,289.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,9.85115475486964e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,0.0004672961367759,287.6239318847656,294.1499938964844,251.4499969482422,250.9691162109375,251.9096221923828,251.4510192871093,285.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967543883249,5.054908935875346e-09,0.000996749382466,-0.0122917778789997,0.0,0.0,0.0,-0.0073373694904148,60.0,-23.22258758544922,-0.0,-6.773854011044024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,9.354893700219692e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.85114966169931e-05,290.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,7.276028918568045e-05,289.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,9.85115475486964e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,0.0004672961367759,287.6239318847656,294.1499938964844,251.4499969482422,250.9691162109375,251.9096221923828,251.4510192871093,285.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967543883249,5.054908935875346e-09,0.000996749382466,-0.0122917778789997,0.0,0.0,0.0,-0.0073373694904148,60.0,-23.22258758544922,-0.0,-6.773854011044024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,9.355117799714208e-05,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.0,9.85138540272601e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,7.276202813955024e-05,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,9.85139049589634e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,0.0004673073126468,287.6156005859375,294.1499938964844,251.4499969482422,250.97007751464844,251.90557861328125,251.450927734375,285.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967782534658,5.0574433529959614e-09,0.0009967731311917,-0.0122984163463115,0.0,0.0,0.0,-0.0073386365547776,60.0,-23.217538833618164,-0.0,-6.774178018531529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
