time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625560,290.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,9.355290967505424e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,9.851568029262124e-05,289.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,7.276337419170886e-05,289.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,9.851573122432455e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,0.0004673159855883,287.60723876953125,294.1499938964844,251.4499969482422,250.9710235595703,251.9015655517578,251.45083618164065,285.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996796763502,5.059409780017177e-09,0.0009967916412279,-0.0123035674914717,0.0,0.0,0.0,-0.0073396200314164,60.0,-23.212377548217773,-0.0,-6.774429550659988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.35547795961611e-05,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,9.85176520771347e-05,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,7.27648293832317e-05,289.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,9.8517703008838e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004673253279179,287.590576171875,294.1499938964844,251.4499969482422,250.97283935546875,251.89366149902344,251.45069885253903,285.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996816670522,5.061528529637371e-09,0.0009968116646632,-0.0123091153800487,0.0,0.0,0.0,-0.007340679410845,60.0,-23.20168876647949,-0.0,-6.774700267442314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.35547795961611e-05,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,9.85176520771347e-05,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,7.27648293832317e-05,289.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,9.8517703008838e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004673253279179,287.590576171875,294.1499938964844,251.4499969482422,250.97283935546875,251.89366149902344,251.45069885253903,285.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996816670522,5.061528529637371e-09,0.0009968116646632,-0.0123091153800487,0.0,0.0,0.0,-0.007340679410845,60.0,-23.20168876647949,-0.0,-6.774700267442314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,9.355456131743269e-05,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,9.851741924649104e-05,289.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,7.276465476024896e-05,289.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.851746290223672e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,0.0004673242219723,287.5738830566406,294.1499938964844,251.4499969482422,250.97457885742188,251.88589477539065,251.45057678222656,285.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968143422156,5.061274066520127e-09,0.0009968092199414,-0.0123084494844079,0.0,0.0,0.0,-0.0073405522853136,60.0,-23.190513610839844,-0.0,-6.774667582476468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,9.355456131743269e-05,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,9.851741924649104e-05,289.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,7.276465476024896e-05,289.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.851746290223672e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,0.0004673242219723,287.5738830566406,294.1499938964844,251.4499969482422,250.97457885742188,251.88589477539065,251.45057678222656,285.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968143422156,5.061274066520127e-09,0.0009968092199414,-0.0123084494844079,0.0,0.0,0.0,-0.0073405522853136,60.0,-23.190513610839844,-0.0,-6.774667582476468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.355183283332737e-05,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,9.851455251919106e-05,289.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,7.276253745658323e-05,289.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,9.851459617493674e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0004673106013797,287.55718994140625,294.1499938964844,251.4499969482422,250.9762420654297,251.8782501220703,251.4504852294922,285.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967852383852,5.0581845378872e-09,0.0009967802325263,-0.0123003581538796,0.0,0.0,0.0,-0.0073390076868236,60.0,-23.178773880004883,-0.0,-6.774273231258121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.355183283332737e-05,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,9.851455251919106e-05,289.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,7.276253745658323e-05,289.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,9.851459617493674e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0004673106013797,287.55718994140625,294.1499938964844,251.4499969482422,250.9762420654297,251.8782501220703,251.4504852294922,285.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967852383852,5.0581845378872e-09,0.0009967802325263,-0.0123003581538796,0.0,0.0,0.0,-0.0073390076868236,60.0,-23.178773880004883,-0.0,-6.774273231258121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.354633220937104e-05,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,9.850875358097257e-05,289.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,7.275825919350609e-05,289.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,9.850879723671824e-05,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,0.0004672830982599,287.5404968261719,294.1499938964844,251.4499969482422,250.9777984619141,251.8707427978516,251.4503936767578,285.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967265650629,5.051944196310387e-09,0.0009967215592041,-0.0122840143740177,0.0,0.0,0.0,-0.0073358872905373,60.0,-23.166393280029297,-0.0,-6.773475291765862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,9.354633220937104e-05,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,9.850875358097257e-05,289.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,7.275825919350609e-05,289.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,9.850879723671824e-05,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,0.0004672830982599,287.5404968261719,294.1499938964844,251.4499969482422,250.9777984619141,251.8707427978516,251.4503936767578,285.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967265650629,5.051944196310387e-09,0.0009967215592041,-0.0122840143740177,0.0,0.0,0.0,-0.0073358872905373,60.0,-23.166393280029297,-0.0,-6.773475291765862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.354261419503018e-05,290.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.0,9.850484639173374e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,7.275537063833326e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,9.850489004747942e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,0.0004672645591199,287.5321350097656,294.1499938964844,251.4499969482422,250.97854614257807,251.8670196533203,251.4503631591797,285.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966869838535,5.047735562868638e-09,0.0009966819779947,-0.0122729912400245,0.0,0.0,0.0,-0.0073337825015187,60.0,-23.15998268127441,-0.0,-6.772937410914892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,9.353776840725914e-05,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.849973866948858e-05,289.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,7.275160169228911e-05,289.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,9.849978960119188e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.927490234375,0.0,0.0,0.0004672403738368,287.5237731933594,294.1499938964844,251.4499969482422,250.9792633056641,251.8633575439453,251.4503326416016,285.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996635411866,5.042242623432003e-09,0.0009966302895918,-0.012258606031537,0.0,0.0,0.0,-0.0073310360312461,60.0,-23.15330696105957,-0.0,-6.772236105234698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.352592314826325e-05,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,9.848726040218024e-05,289.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,7.274238305399194e-05,289.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,9.848730405792594e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,0.0004671811766456,287.507080078125,294.1499938964844,251.4499969482422,250.9806060791016,251.8560943603516,251.4502716064453,285.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965091012418,5.028810257101668e-09,0.0009965040953829,-0.0122234262526035,0.0,0.0,0.0,-0.007324319332838,60.0,-23.13945960998535,-0.0,-6.770520144527836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.352592314826325e-05,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,9.848726040218024e-05,289.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,7.274238305399194e-05,289.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,9.848730405792594e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,0.0004671811766456,287.507080078125,294.1499938964844,251.4499969482422,250.9806060791016,251.8560943603516,251.4502716064453,285.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965091012418,5.028810257101668e-09,0.0009965040953829,-0.0122234262526035,0.0,0.0,0.0,-0.007324319332838,60.0,-23.13945960998535,-0.0,-6.770520144527836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.050000000745058,9.350942855235188e-05,290.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.050000000745058,9.84698999673128e-05,289.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.050000000745058,7.272955554071814e-05,289.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.050000000745058,9.84699436230585e-05,290.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.89404296875,0.0,0.050000000745058,0.0004670988128054,287.4903869628906,291.1499938964844,251.4499969482422,250.9818420410156,251.8489532470703,251.45022583007807,285.4140930175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009963334305211,5.010121206794338e-09,0.0009963284246623,-0.0121744778007268,0.0,0.0,0.0,-0.007314973976463,60.0,-23.12461853027344,-0.0,-6.768132720935682e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.050000000745058,9.350942855235188e-05,290.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.050000000745058,9.84698999673128e-05,289.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.050000000745058,7.272955554071814e-05,289.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.050000000745058,9.84699436230585e-05,290.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.89404296875,0.0,0.050000000745058,0.0004670988128054,287.4903869628906,291.1499938964844,251.4499969482422,250.9818420410156,251.8489532470703,251.45022583007807,285.4140930175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009963334305211,5.010121206794338e-09,0.0009963284246623,-0.0121744778007268,0.0,0.0,0.0,-0.007314973976463,60.0,-23.12461853027344,-0.0,-6.768132720935682e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.6341558694839478,0.050000000745058,0.0408405140042305,290.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.6341558694839478,0.050000000745058,0.0430070273578166,290.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.6341558694839478,0.050000000745058,0.0317648462951183,289.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19000244140625,0.6341558694839478,0.050000000745058,0.0430070310831069,290.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.6341558694839478,0.050000000745058,0.2040068209171295,285.896240234375,291.1499938964844,251.4499969482422,250.9823608398437,274.6787414550781,281.591064453125,285.1230773925781,1.0,0.1096819788217544,0.0,0.0,1.0,1.0,-0.4306258261203766,2.3202466081784226e-07,0.4306256175041199,-0.1389831006526947,0.0,0.0,0.0,10.321005821228027,60.0,-1074.15478515625,-0.0,12.283278465270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.6332034468650818,0.050000000745058,0.0452293157577514,290.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.6332034468650818,0.050000000745058,0.0476286448538303,290.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.6332034468650818,0.050000000745058,0.035178355872631,289.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.6332034468650818,0.050000000745058,0.0476286448538303,290.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.6332034468650818,0.050000000745058,0.225929781794548,284.6360778808594,291.1499938964844,251.4499969482422,250.9827575683593,278.2461853027344,290.4115295410156,284.0961303710937,1.0,0.1210962086915969,0.0597700290381908,0.0597700290381908,1.0,1.0,-0.4819254577159881,0.00014180848666,0.4817836582660675,-0.1540017277002334,0.0,0.0,0.0,12.502029418945312,60.0,-1782.675537109375,-0.0,16.679773330688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.0456736236810684,290.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.0480965264141559,290.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.0355239287018775,289.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.0480965264141559,290.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.2281492054462433,283.098876953125,291.1499938964844,251.4499969482422,250.98318481445312,278.3332824707031,290.9159545898437,282.9745483398437,1.0,0.1406065374612808,0.0,0.0,1.0,1.0,-0.4866622686386108,2.662571603195829e-07,0.4866620004177093,-0.1552126556634903,0.0,0.0,1.0,20.01407814025879,60.0,-149.42649841308594,-6730.60595703125,23.189048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0704650878906,306.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,2967.095458984375,18000.0,0.0,0.0,0.0061528556980192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406936526298523,0.3406950533390045,-1.4132976957625942e-06,0.0,6.244366431928938e-06,0.0,0.0,5.940741539001465,0.0,0.0,0.0,0.2398594617843628,4.0,0.0,1.0
626640,290.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.0456736236810684,290.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.0480965264141559,290.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.0355239287018775,289.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.0480965264141559,290.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1538391113281,0.5722193717956543,0.050000000745058,0.2281492054462433,283.098876953125,291.1499938964844,251.4499969482422,250.98318481445312,278.3332824707031,290.9159545898437,282.9745483398437,1.0,0.1406065374612808,0.0,0.0,1.0,1.0,-0.4866622686386108,2.662571603195829e-07,0.4866620004177093,-0.1552126556634903,0.0,0.0,1.0,20.01407814025879,60.0,-149.42649841308594,-6730.60595703125,23.189048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0704650878906,306.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,2967.095458984375,18000.0,0.0,0.0,0.0061528556980192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406936526298523,0.3406950533390045,-1.4132976957625942e-06,0.0,6.244366431928938e-06,0.0,0.0,5.940741539001465,0.0,0.0,0.0,0.2398594617843628,4.0,0.0,1.0
626700,289.9996032714844,297.1499938964844,293.1499938964844,0.0007557178032584,-72.90618133544922,284.3139343261719,0.5502398014068604,0.050000000745058,0.0458108447492122,290.5329284667969,297.1499938964844,293.1499938964844,0.0008010597084648,-81.3800277709961,284.02056884765625,0.5502398014068604,0.050000000745058,0.0482410229742527,290.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6966857910156,0.5502398014068604,0.050000000745058,0.0356306545436382,289.7440185546875,297.1499938964844,293.1499938964844,0.0007630744948983,-77.5210952758789,284.28741455078125,0.5502398014068604,0.050000000745058,0.0482410229742527,290.8941345214844,297.1499938964844,293.1499938964844,0.000514360202942,-237.91835021972656,283.968017578125,0.5502398014068604,0.050000000745058,0.228834643959999,283.5765991210937,291.1499938964844,251.4499969482422,250.9832305908203,278.331787109375,290.898681640625,284.2989501953125,1.0,0.1490145027637481,0.0,0.0,1.0,1.0,-0.4881244599819183,2.671325205483299e-07,0.4881241917610168,-0.155546024441719,0.0,0.0,1.0,23.68130111694336,60.0,2310.6083984375,-7712.32568359375,26.34300422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46954345703125,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,6655.8193359375,19080.0,0.0,0.0,0.0260086972266435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8222718238830566,0.8222774267196655,-5.61100932827685e-06,0.0,2.639552076288965e-05,0.0,0.0,62.067867279052734,0.0,0.0,0.0,0.4872824549674988,4.0,0.0,1.0
626760,290.00225830078125,297.1499938964844,293.1499938964844,0.0014333707513287,-132.3656005859375,286.9436340332031,0.5332829356193542,0.050000000745058,0.0459419935941696,290.5308837890625,297.1499938964844,293.1499938964844,0.0011385774705559,-110.72038269042967,286.496337890625,0.5332829356193542,0.050000000745058,0.0483791306614875,290.0340576171875,297.1499938964844,293.1499938964844,0.0010280718561261,-73.8406982421875,286.25958251953125,0.5332829356193542,0.050000000745058,0.0357326604425907,289.7425842285156,297.1499938964844,293.1499938964844,0.001508465851657,-146.6898651123047,287.0322570800781,0.5332829356193542,0.050000000745058,0.0483791306614875,290.891845703125,297.1499938964844,293.1499938964844,0.0010038515320047,-463.0626220703125,286.3118896484375,0.5332829356193542,0.050000000745058,0.2294897735118866,285.03204345703125,291.1499938964844,251.4499969482422,250.983154296875,278.3385314941406,290.8919982910156,285.6825561523437,1.0,0.156585544347763,0.0,0.0,1.0,1.0,-0.4895219802856445,2.679739736777265e-07,0.489521712064743,-0.1558636277914047,0.0,0.0,1.0,27.18930435180664,60.0,2811.611083984375,-7708.83447265625,29.37732315063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1721496582031,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,11799.212890625,19080.0,0.0,0.0,0.0456796586513519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045153141021729,1.104525446891785,-1.0076546459458768e-05,0.0,4.635904770111665e-05,0.0,0.0,149.8380889892578,0.0,0.0,0.0,0.6160621047019958,4.0,0.0,1.0
626820,290.0384826660156,297.1499938964844,293.1499938964844,0.0026247685309499,-229.3831787109375,290.7057189941406,0.5101966261863708,0.050000000745058,0.0461811237037181,290.5495910644531,297.1499938964844,293.1499938964844,0.0021686470136046,-199.65481567382807,290.0257568359375,0.5101966261863708,0.050000000745058,0.0486309491097927,290.0643310546875,297.1499938964844,293.1499938964844,0.0022548821289092,-153.32232666015625,290.11541748046875,0.5101966261863708,0.050000000745058,0.035918653011322,289.7670593261719,297.1499938964844,293.1499938964844,0.0028352930676192,-260.8167724609375,291.002685546875,0.5101966261863708,0.050000000745058,0.0486309491097927,290.9127502441406,297.1499938964844,293.1499938964844,0.0018810665933415,-821.5381469726562,289.61065673828125,0.5101966261863708,0.050000000745058,0.2306842803955078,286.9303283691406,291.1499938964844,251.4499969482422,250.98269653320312,278.36981201171875,290.90802001953125,287.2660522460937,1.0,0.1694339662790298,0.0,0.0,1.0,1.0,-0.4920701384544372,2.695096270599606e-07,0.4920698702335357,-0.1564392000436782,0.0,0.0,1.0,33.585880279541016,60.0,2319.623779296875,-7393.5166015625,34.953941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2492370605469,305.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,16868.3828125,19080.0,0.0,0.0,0.0849595069885253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3209909200668335,1.3210053443908691,-1.4411376469070092e-05,0.0,8.622310269856825e-05,0.0,0.0,256.30377197265625,0.0,0.0,0.0,0.7248404622077942,4.0,0.0,1.0
626880,290.0384826660156,297.1499938964844,293.1499938964844,0.0026247685309499,-229.3831787109375,290.7057189941406,0.5101966261863708,0.050000000745058,0.0461811237037181,290.5495910644531,297.1499938964844,293.1499938964844,0.0021686470136046,-199.65481567382807,290.0257568359375,0.5101966261863708,0.050000000745058,0.0486309491097927,290.0643310546875,297.1499938964844,293.1499938964844,0.0022548821289092,-153.32232666015625,290.11541748046875,0.5101966261863708,0.050000000745058,0.035918653011322,289.7670593261719,297.1499938964844,293.1499938964844,0.0028352930676192,-260.8167724609375,291.002685546875,0.5101966261863708,0.050000000745058,0.0486309491097927,290.9127502441406,297.1499938964844,293.1499938964844,0.0018810665933415,-821.5381469726562,289.61065673828125,0.5101966261863708,0.050000000745058,0.2306842803955078,286.9303283691406,291.1499938964844,251.4499969482422,250.98269653320312,278.36981201171875,290.90802001953125,287.2660522460937,1.0,0.1694339662790298,0.0,0.0,1.0,1.0,-0.4920701384544372,2.695096270599606e-07,0.4920698702335357,-0.1564392000436782,0.0,0.0,1.0,33.585880279541016,60.0,2319.623779296875,-7393.5166015625,34.953941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2492370605469,305.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,16868.3828125,19080.0,0.0,0.0,0.0849595069885253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3209909200668335,1.3210053443908691,-1.4411376469070092e-05,0.0,8.622310269856825e-05,0.0,0.0,256.30377197265625,0.0,0.0,0.0,0.7248404622077942,4.0,0.0,1.0
626940,290.0905456542969,297.1499938964844,293.1499938964844,0.0036708742845803,-307.5107421875,293.3452453613281,0.4959319531917572,0.050000000745058,0.0463853329420089,290.5811767578125,297.1499938964844,293.1499938964844,0.0030703507363796,-271.8288879394531,292.4888000488281,0.4959319531917572,0.050000000745058,0.0488459877669811,290.1098937988281,297.1499938964844,293.1499938964844,0.0033180429600179,-216.7196350097656,292.8208312988281,0.4959319531917572,0.050000000745058,0.0360774807631969,289.8089904785156,297.1499938964844,293.1499938964844,0.0040154014714062,-352.9809875488281,293.8142395019531,0.4959319531917572,0.050000000745058,0.0488459877669811,290.9497375488281,297.1499938964844,293.1499938964844,0.0026355385780334,-1108.0775146484375,291.871337890625,0.4959319531917572,0.050000000745058,0.2317043393850326,288.1146850585937,291.1499938964844,251.4499969482422,250.9818420410156,278.410888671875,290.9430847167969,288.3699951171875,1.0,0.1796143949031829,0.0,0.0,1.0,1.0,-0.4942461550235748,2.708217152758152e-07,0.4942458868026733,-0.1569254249334335,0.0,0.0,1.0,39.04829788208008,60.0,1726.83154296875,-7162.29443359375,39.76090621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15972900390625,304.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18454.21484375,20160.0,0.0,0.0,0.1218964084982872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3816912174224854,1.381706953048706,-1.576622344146017e-05,0.0,0.0001237093529198,0.0,0.0,293.2842712402344,0.0,0.0,0.0,0.7703064680099487,4.0,0.0,1.0
627000,290.0905456542969,297.1499938964844,293.1499938964844,0.0036708742845803,-307.5107421875,293.3452453613281,0.4959319531917572,0.050000000745058,0.0463853329420089,290.5811767578125,297.1499938964844,293.1499938964844,0.0030703507363796,-271.8288879394531,292.4888000488281,0.4959319531917572,0.050000000745058,0.0488459877669811,290.1098937988281,297.1499938964844,293.1499938964844,0.0033180429600179,-216.7196350097656,292.8208312988281,0.4959319531917572,0.050000000745058,0.0360774807631969,289.8089904785156,297.1499938964844,293.1499938964844,0.0040154014714062,-352.9809875488281,293.8142395019531,0.4959319531917572,0.050000000745058,0.0488459877669811,290.9497375488281,297.1499938964844,293.1499938964844,0.0026355385780334,-1108.0775146484375,291.871337890625,0.4959319531917572,0.050000000745058,0.2317043393850326,288.1146850585937,291.1499938964844,251.4499969482422,250.9818420410156,278.410888671875,290.9430847167969,288.3699951171875,1.0,0.1796143949031829,0.0,0.0,1.0,1.0,-0.4942461550235748,2.708217152758152e-07,0.4942458868026733,-0.1569254249334335,0.0,0.0,1.0,39.04829788208008,60.0,1726.83154296875,-7162.29443359375,39.76090621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15972900390625,304.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18454.21484375,20160.0,0.0,0.0,0.1218964084982872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3816912174224854,1.381706953048706,-1.576622344146017e-05,0.0,0.0001237093529198,0.0,0.0,293.2842712402344,0.0,0.0,0.0,0.7703064680099487,4.0,0.0,1.0
627060,290.1468200683594,297.1499938964844,293.1499938964844,0.0046071419492363,-369.58544921875,295.4204406738281,0.4861854612827301,0.050000000745058,0.0465544052422046,290.6169128417969,297.1499938964844,293.1499938964844,0.0038593993522226,-329.442138671875,294.4306945800781,0.4861854612827301,0.050000000745058,0.0490240305662155,290.1603698730469,297.1499938964844,293.1499938964844,0.0042568119242787,-267.0852355957031,294.9474792480469,0.4861854612827301,0.050000000745058,0.0362089797854423,289.856689453125,297.1499938964844,293.1499938964844,0.0051013776101171,-426.6611633300781,296.0317687988281,0.4861854612827301,0.050000000745058,0.0490240305662155,290.9927673339844,297.1499938964844,293.1499938964844,0.0032762612681835,-1332.501220703125,293.6377868652344,0.4861854612827301,0.050000000745058,0.2325488924980163,289.0541076660156,291.1499938964844,251.4499969482422,250.98062133789065,278.4542541503906,290.9855041503906,289.26287841796875,1.0,0.1875914484262466,0.0,0.0,1.0,1.0,-0.4960477948188782,2.719076803714416e-07,0.4960475265979767,-0.1573220491409301,0.0,0.0,1.0,43.57099914550781,48.0,1305.4315185546875,-7097.2080078125,43.772117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7728576660156,304.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,19810.701171875,20160.0,0.0,0.0,0.1547099202871322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315717220306396,1.431588649749756,-1.6925128875300288e-05,0.0,0.0001570109016029,0.0,0.0,326.2086181640625,0.0,0.0,0.0,0.7820725440979004,4.0,0.0,1.0
627120,290.1468200683594,297.1499938964844,293.1499938964844,0.0046071419492363,-369.58544921875,295.4204406738281,0.4861854612827301,0.050000000745058,0.0465544052422046,290.6169128417969,297.1499938964844,293.1499938964844,0.0038593993522226,-329.442138671875,294.4306945800781,0.4861854612827301,0.050000000745058,0.0490240305662155,290.1603698730469,297.1499938964844,293.1499938964844,0.0042568119242787,-267.0852355957031,294.9474792480469,0.4861854612827301,0.050000000745058,0.0362089797854423,289.856689453125,297.1499938964844,293.1499938964844,0.0051013776101171,-426.6611633300781,296.0317687988281,0.4861854612827301,0.050000000745058,0.0490240305662155,290.9927673339844,297.1499938964844,293.1499938964844,0.0032762612681835,-1332.501220703125,293.6377868652344,0.4861854612827301,0.050000000745058,0.2325488924980163,289.0541076660156,291.1499938964844,251.4499969482422,250.98062133789065,278.4542541503906,290.9855041503906,289.26287841796875,1.0,0.1875914484262466,0.0,0.0,1.0,1.0,-0.4960477948188782,2.719076803714416e-07,0.4960475265979767,-0.1573220491409301,0.0,0.0,1.0,43.57099914550781,48.0,1305.4315185546875,-7097.2080078125,43.772117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7728576660156,304.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,19810.701171875,20160.0,0.0,0.0,0.1547099202871322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315717220306396,1.431588649749756,-1.6925128875300288e-05,0.0,0.0001570109016029,0.0,0.0,326.2086181640625,0.0,0.0,0.0,0.7820725440979004,4.0,0.0,1.0
627180,290.2024230957031,297.1499938964844,293.1499938964844,0.0054756780155003,-419.61920166015625,297.1169738769531,0.4838817715644836,0.050000000745058,0.0465967804193496,290.6529235839844,297.1499938964844,293.1499938964844,0.0045697442255914,-376.1217346191406,296.0230407714844,0.4838817715644836,0.050000000745058,0.0490686520934104,290.210693359375,297.1499938964844,293.1499938964844,0.0051188562065362,-307.77203369140625,296.6862487792969,0.4838817715644836,0.050000000745058,0.0362419411540031,289.9045104980469,297.1499938964844,293.1499938964844,0.0061459657736122,-486.4901428222656,297.85113525390625,0.4838817715644836,0.050000000745058,0.0490686520934104,291.0367736816406,297.1499938964844,293.1499938964844,0.003831798909232,-1511.1329345703125,295.07568359375,0.4838817715644836,0.050000000745058,0.2327605634927749,289.8331604003906,291.1499938964844,251.4499969482422,250.97906494140625,278.4911499023437,291.0295715332031,290.009033203125,1.0,0.189048632979393,0.0,0.0,1.0,1.0,-0.4964996576309204,2.721699559060653e-07,0.4964993894100189,-0.1573952138423919,0.0,0.0,1.0,44.70485305786133,36.0,1032.2943115234375,-7143.4794921875,44.78216171264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.945068359375,304.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,20065.21875,20160.0,0.0,0.0,0.1823136657476425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407384395599363,1.4407556056976318,-1.7142574506578967e-05,0.0,0.0001850252010626,0.0,0.0,332.5152893066406,0.0,0.0,0.0,0.7866647839546204,4.0,0.0,1.0
627240,290.2024230957031,297.1499938964844,293.1499938964844,0.0054756780155003,-419.61920166015625,297.1169738769531,0.4838817715644836,0.050000000745058,0.0465967804193496,290.6529235839844,297.1499938964844,293.1499938964844,0.0045697442255914,-376.1217346191406,296.0230407714844,0.4838817715644836,0.050000000745058,0.0490686520934104,290.210693359375,297.1499938964844,293.1499938964844,0.0051188562065362,-307.77203369140625,296.6862487792969,0.4838817715644836,0.050000000745058,0.0362419411540031,289.9045104980469,297.1499938964844,293.1499938964844,0.0061459657736122,-486.4901428222656,297.85113525390625,0.4838817715644836,0.050000000745058,0.0490686520934104,291.0367736816406,297.1499938964844,293.1499938964844,0.003831798909232,-1511.1329345703125,295.07568359375,0.4838817715644836,0.050000000745058,0.2327605634927749,289.8331604003906,291.1499938964844,251.4499969482422,250.97906494140625,278.4911499023437,291.0295715332031,290.009033203125,1.0,0.189048632979393,0.0,0.0,1.0,1.0,-0.4964996576309204,2.721699559060653e-07,0.4964993894100189,-0.1573952138423919,0.0,0.0,1.0,44.70485305786133,36.0,1032.2943115234375,-7143.4794921875,44.78216171264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.945068359375,304.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,20065.21875,20160.0,0.0,0.0,0.1823136657476425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407384395599363,1.4407556056976318,-1.7142574506578967e-05,0.0,0.0001850252010626,0.0,0.0,332.5152893066406,0.0,0.0,0.0,0.7866647839546204,4.0,0.0,1.0
627300,290.2288818359375,297.1499938964844,293.1499938964844,0.0058944514021277,-441.0859069824219,297.86151123046875,0.4850915372371673,0.050000000745058,0.0465744584798812,290.6703491210937,297.1499938964844,293.1499938964844,0.0049030832014977,-396.1661987304688,296.7225952148437,0.4850915372371673,0.050000000745058,0.0490451492369174,290.2349853515625,297.1499938964844,293.1499938964844,0.0055312979966402,-325.2262268066406,297.44854736328125,0.4850915372371673,0.050000000745058,0.036224577575922,289.92755126953125,297.1499938964844,293.1499938964844,0.0066645825281739,-512.280517578125,298.65087890625,0.4850915372371673,0.050000000745058,0.0490451492369174,291.05828857421875,297.1499938964844,293.1499938964844,0.0040844101458787,-1586.8349609375,295.7045288085937,0.4850915372371673,0.050000000745058,0.2326490730047226,290.1789245605469,291.1499938964844,251.4499969482422,250.97817993164065,278.50604248046875,291.0512084960937,290.3436584472656,1.0,0.1878616064786911,0.0,0.0,1.0,1.0,-0.4962619245052337,2.720186103033484e-07,0.4962616562843323,-0.157322958111763,0.0,0.0,1.0,44.10799789428711,36.0,942.1854248046876,-7203.3857421875,44.25024032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.19500732421875,305.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,20110.75,21240.0,0.0,0.0,0.1939889043569564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44237220287323,1.4423893690109253,-1.7181473594973795e-05,0.0,0.0001968740834854,0.0,0.0,333.647705078125,0.0,0.0,0.0,0.8024831414222717,4.0,0.0,1.0
627360,290.2541809082031,297.1499938964844,293.1499938964844,0.0063063073903322,-460.4942932128906,298.5521850585937,0.4875952899456024,0.050000000745058,0.0465287864208221,290.687255859375,297.1499938964844,293.1499938964844,0.0052249189466238,-414.301025390625,297.3720397949219,0.4875952899456024,0.050000000745058,0.048997052013874,290.2584533691406,297.1499938964844,293.1499938964844,0.0059349834918975,-341.0047912597656,298.1549987792969,0.4875952899456024,0.050000000745058,0.0361890569329261,289.9497375488281,297.1499938964844,293.1499938964844,0.0071846721693873,-535.6416015625,299.3929138183594,0.4875952899456024,0.050000000745058,0.048997052013874,291.0791931152344,297.1499938964844,293.1499938964844,0.0043232655152678,-1654.8089599609375,296.2873840332031,0.4875952899456024,0.050000000745058,0.2324209213256836,290.5046081542969,291.1499938964844,251.4499969482422,250.97720336914065,278.5189208984375,291.07232666015625,290.6620178222656,1.0,0.1855874061584472,0.0,0.0,1.0,1.0,-0.4957753121852875,2.717156064591109e-07,0.495775043964386,-0.1571917533874511,0.0,0.0,1.0,42.886497497558594,25.0,881.3489379882812,-7294.72802734375,43.16318130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5289001464844,305.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,20884.40234375,21240.0,0.0,0.0,0.2042381018400192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698541164398191,1.4698718786239624,-1.784243795555085e-05,0.0,0.0002072757051791,0.0,0.0,353.08477783203125,0.0,0.0,0.0,0.8029727339744568,4.0,0.0,1.0
627420,290.3012390136719,297.1499938964844,293.1499938964844,0.0071131750009953,-493.5900573730469,299.803955078125,0.4957603812217712,0.050000000745058,0.0463881120085716,290.7192687988281,297.1499938964844,293.1499938964844,0.0058380030095577,-445.2626037597656,298.5520935058594,0.4957603812217712,0.050000000745058,0.0488489158451557,290.3028564453125,297.1499938964844,293.1499938964844,0.0067209429107606,-367.9372253417969,299.43377685546875,0.4957603812217712,0.050000000745058,0.0360796451568603,289.9913330078125,297.1499938964844,293.1499938964844,0.0082361102104187,-575.6469116210938,300.7366943359375,0.4957603812217712,0.050000000745058,0.0488489158451557,291.1188049316406,297.1499938964844,293.1499938964844,0.0047638458199799,-1769.4539794921875,297.34649658203125,0.4957603812217712,0.050000000745058,0.2317182272672653,291.1204833984375,291.1499938964844,251.4499969482422,250.9750823974609,278.53961181640625,291.1123962402344,291.268798828125,1.0,0.1786330491304397,0.0,0.0,1.0,1.0,-0.4942764639854431,2.707895987441589e-07,0.4942761957645416,-0.1568043380975723,0.0,0.0,0.995420515537262,39.1241455078125,25.0,810.1404418945312,-7499.53466796875,39.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3847045898437,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21149.5390625,21240.0,0.0,0.0,0.2205205261707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789878129959106,1.4790058135986328,-1.806595355446916e-05,0.0,0.0002238002925878,0.0,0.0,359.7225341796875,0.0,0.0,0.0,0.8075066208839417,4.0,0.0,1.0
627480,290.3012390136719,297.1499938964844,293.1499938964844,0.0071131750009953,-493.5900573730469,299.803955078125,0.4957603812217712,0.050000000745058,0.0463881120085716,290.7192687988281,297.1499938964844,293.1499938964844,0.0058380030095577,-445.2626037597656,298.5520935058594,0.4957603812217712,0.050000000745058,0.0488489158451557,290.3028564453125,297.1499938964844,293.1499938964844,0.0067209429107606,-367.9372253417969,299.43377685546875,0.4957603812217712,0.050000000745058,0.0360796451568603,289.9913330078125,297.1499938964844,293.1499938964844,0.0082361102104187,-575.6469116210938,300.7366943359375,0.4957603812217712,0.050000000745058,0.0488489158451557,291.1188049316406,297.1499938964844,293.1499938964844,0.0047638458199799,-1769.4539794921875,297.34649658203125,0.4957603812217712,0.050000000745058,0.2317182272672653,291.1204833984375,291.1499938964844,251.4499969482422,250.9750823974609,278.53961181640625,291.1123962402344,291.268798828125,1.0,0.1786330491304397,0.0,0.0,1.0,1.0,-0.4942764639854431,2.707895987441589e-07,0.4942761957645416,-0.1568043380975723,0.0,0.0,0.995420515537262,39.1241455078125,25.0,810.1404418945312,-7499.53466796875,39.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3847045898437,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21149.5390625,21240.0,0.0,0.0,0.2205205261707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789878129959106,1.4790058135986328,-1.806595355446916e-05,0.0,0.0002238002925878,0.0,0.0,359.7225341796875,0.0,0.0,0.0,0.8075066208839417,4.0,0.0,1.0
627540,290.3437805175781,297.1499938964844,293.1499938964844,0.0079184714704751,-520.795166015625,300.9144592285156,0.5031211972236633,0.050000000745058,0.0462757758796215,290.748779296875,297.1499938964844,293.1499938964844,0.0064274026080966,-470.7398986816406,299.6037902832031,0.5031211972236633,0.050000000745058,0.048730619251728,290.3439636230469,297.1499938964844,293.1499938964844,0.0074986298568546,-390.0657653808594,300.5663146972656,0.5031211972236633,0.050000000745058,0.0359922721982002,290.0291748046875,297.1499938964844,293.1499938964844,0.0093315504491329,-608.7205810546875,301.9266052246094,0.5031211972236633,0.050000000745058,0.048730619251728,291.1553649902344,297.1499938964844,293.1499938964844,0.0051698018796741,-1862.307373046875,298.2926025390625,0.5031211972236633,0.050000000745058,0.2311570793390274,291.7055969238281,291.1499938964844,251.4499969482422,250.97271728515625,278.55908203125,291.1494445800781,291.84814453125,1.0,0.1732559353113174,0.0,0.0,1.0,1.0,-0.4930793046951294,2.70048758466146e-07,0.4930790364742279,-0.1564894765615463,0.0,0.0,0.882061779499054,36.11969757080078,25.0,774.098388671875,-7711.40869140625,37.17850112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3966064453125,307.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22316.994140625,22320.0,0.0,0.0,0.2314736545085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4154902696609497,1.415507435798645,-1.7213897081092e-05,0.0,0.0002349163405597,0.0,0.0,323.8949584960937,0.0,0.0,0.0,0.7904530167579651,4.0,0.0,1.0
