time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3437805175781,297.1499938964844,293.1499938964844,0.0079184714704751,-520.795166015625,300.9144592285156,0.5031211972236633,0.050000000745058,0.0462757758796215,290.748779296875,297.1499938964844,293.1499938964844,0.0064274026080966,-470.7398986816406,299.6037902832031,0.5031211972236633,0.050000000745058,0.048730619251728,290.3439636230469,297.1499938964844,293.1499938964844,0.0074986298568546,-390.0657653808594,300.5663146972656,0.5031211972236633,0.050000000745058,0.0359922721982002,290.0291748046875,297.1499938964844,293.1499938964844,0.0093315504491329,-608.7205810546875,301.9266052246094,0.5031211972236633,0.050000000745058,0.048730619251728,291.1553649902344,297.1499938964844,293.1499938964844,0.0051698018796741,-1862.307373046875,298.2926025390625,0.5031211972236633,0.050000000745058,0.2311570793390274,291.7055969238281,291.1499938964844,251.4499969482422,250.97271728515625,278.55908203125,291.1494445800781,291.84814453125,1.0,0.1732559353113174,0.0,0.0,1.0,1.0,-0.4930793046951294,2.70048758466146e-07,0.4930790364742279,-0.1564894765615463,0.0,0.0,0.882061779499054,36.11969757080078,25.0,774.098388671875,-7711.40869140625,37.17850112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3966064453125,307.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22316.994140625,22320.0,0.0,0.0,0.2314736545085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4154902696609497,1.415507435798645,-1.7213897081092e-05,0.0,0.0002349163405597,0.0,0.0,323.8949584960937,0.0,0.0,0.0,0.7904530167579651,4.0,0.0,1.0
627660,290.38214111328125,297.1499938964844,293.1499938964844,0.0087359370663762,-543.5567016601562,301.9066162109375,0.509415328502655,0.050000000745058,0.0461909770965576,290.77593994140625,297.1499938964844,293.1499938964844,0.007003185339272,-492.0472717285156,300.5470886230469,0.509415328502655,0.050000000745058,0.0486413240432739,290.38140869140625,297.1499938964844,293.1499938964844,0.0082834297791123,-408.6131591796875,301.5776672363281,0.509415328502655,0.050000000745058,0.0359263159334659,290.0635681152344,297.1499938964844,293.1499938964844,0.0104940850287675,-636.5335083007812,302.9873962402344,0.509415328502655,0.050000000745058,0.0486413240432739,291.1889953613281,297.1499938964844,293.1499938964844,0.0055498387664556,-1938.740478515625,299.1434326171875,0.509415328502655,0.050000000745058,0.2307334989309311,292.2600402832031,291.1499938964844,251.4499969482422,250.9701385498047,278.5790100097656,291.1835327148437,292.3904113769531,1.0,0.1689611822366714,0.0,0.0,1.0,1.0,-0.4921756684780121,2.694855538720731e-07,0.4921754002571106,-0.1562403738498687,0.0,0.0,0.6966217160224915,33.85187149047852,25.0,713.499267578125,-7810.775390625,35.186946868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48175048828125,307.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,26034.146484375,22320.0,0.0,0.0,0.2374826520681381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155937433242798,1.1559514999389648,-1.4001620002090933e-05,0.0,0.0002410147135378,0.0,0.0,202.81822204589844,0.0,0.0,0.0,0.6560722589492798,4.0,0.0,1.0
627720,290.38214111328125,297.1499938964844,293.1499938964844,0.0087359370663762,-543.5567016601562,301.9066162109375,0.509415328502655,0.050000000745058,0.0461909770965576,290.77593994140625,297.1499938964844,293.1499938964844,0.007003185339272,-492.0472717285156,300.5470886230469,0.509415328502655,0.050000000745058,0.0486413240432739,290.38140869140625,297.1499938964844,293.1499938964844,0.0082834297791123,-408.6131591796875,301.5776672363281,0.509415328502655,0.050000000745058,0.0359263159334659,290.0635681152344,297.1499938964844,293.1499938964844,0.0104940850287675,-636.5335083007812,302.9873962402344,0.509415328502655,0.050000000745058,0.0486413240432739,291.1889953613281,297.1499938964844,293.1499938964844,0.0055498387664556,-1938.740478515625,299.1434326171875,0.509415328502655,0.050000000745058,0.2307334989309311,292.2600402832031,291.1499938964844,251.4499969482422,250.9701385498047,278.5790100097656,291.1835327148437,292.3904113769531,1.0,0.1689611822366714,0.0,0.0,1.0,1.0,-0.4921756684780121,2.694855538720731e-07,0.4921754002571106,-0.1562403738498687,0.0,0.0,0.6966217160224915,33.85187149047852,25.0,713.499267578125,-7810.775390625,35.186946868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48175048828125,307.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,26034.146484375,22320.0,0.0,0.0,0.2374826520681381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155937433242798,1.1559514999389648,-1.4001620002090933e-05,0.0,0.0002410147135378,0.0,0.0,202.81822204589844,0.0,0.0,0.0,0.6560722589492798,4.0,0.0,1.0
627780,290.41668701171875,297.1499938964844,293.1499938964844,0.0096473032608628,-567.26708984375,302.7893371582031,0.5148891806602478,0.050000000745058,0.0461247786879539,290.8008117675781,297.1499938964844,293.1499938964844,0.0076179662719368,-514.0573120117188,301.3797912597656,0.5148891806602478,0.050000000745058,0.0485716126859188,290.4151306152344,297.1499938964844,293.1499938964844,0.0091511299833655,-427.7148742675781,302.47607421875,0.5148891806602478,0.050000000745058,0.0358748286962509,290.0948181152344,297.1499938964844,293.1499938964844,0.0118516813963651,-665.4263916015625,303.93707275390625,0.5148891806602478,0.050000000745058,0.0485716126859188,291.2196655273437,297.1499938964844,293.1499938964844,0.0059392666444182,-2017.7808837890625,299.8851318359375,0.5148891806602478,0.050000000745058,0.2304028123617172,292.708984375,291.1499938964844,251.4499969482422,250.9673767089844,278.59844970703125,291.2147216796875,292.7853698730469,1.0,0.1655242592096328,0.0,0.0,1.0,1.0,-0.4914702475070953,2.690422320483777e-07,0.4914699792861938,-0.1560358107089996,0.0,0.0,0.4566642343997955,32.08159637451172,25.0,447.1063537597656,-7351.7900390625,33.63726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6479187011719,307.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27299.7890625,22320.0,0.0,0.0,0.2382045835256576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971630215644836,0.5971713662147522,-8.339306987181772e-06,0.0,0.0002417473588138,0.0,0.0,52.87603759765625,0.0,0.0,0.0,0.4366149604320526,4.0,0.0,1.0
627840,290.41668701171875,297.1499938964844,293.1499938964844,0.0096473032608628,-567.26708984375,302.7893371582031,0.5148891806602478,0.050000000745058,0.0461247786879539,290.8008117675781,297.1499938964844,293.1499938964844,0.0076179662719368,-514.0573120117188,301.3797912597656,0.5148891806602478,0.050000000745058,0.0485716126859188,290.4151306152344,297.1499938964844,293.1499938964844,0.0091511299833655,-427.7148742675781,302.47607421875,0.5148891806602478,0.050000000745058,0.0358748286962509,290.0948181152344,297.1499938964844,293.1499938964844,0.0118516813963651,-665.4263916015625,303.93707275390625,0.5148891806602478,0.050000000745058,0.0485716126859188,291.2196655273437,297.1499938964844,293.1499938964844,0.0059392666444182,-2017.7808837890625,299.8851318359375,0.5148891806602478,0.050000000745058,0.2304028123617172,292.708984375,291.1499938964844,251.4499969482422,250.9673767089844,278.59844970703125,291.2147216796875,292.7853698730469,1.0,0.1655242592096328,0.0,0.0,1.0,1.0,-0.4914702475070953,2.690422320483777e-07,0.4914699792861938,-0.1560358107089996,0.0,0.0,0.4566642343997955,32.08159637451172,25.0,447.1063537597656,-7351.7900390625,33.63726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6479187011719,307.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27299.7890625,22320.0,0.0,0.0,0.2382045835256576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971630215644836,0.5971713662147522,-8.339306987181772e-06,0.0,0.0002417473588138,0.0,0.0,52.87603759765625,0.0,0.0,0.0,0.4366149604320526,4.0,0.0,1.0
627900,290.43267822265625,297.1499938964844,293.1499938964844,0.0102273905649781,-584.0762329101562,303.1927185058594,0.5191900134086609,0.050000000745058,0.0460770465433597,290.8124084472656,297.1499938964844,293.1499938964844,0.0079939514398574,-529.4849243164062,301.7471618652344,0.5191900134086609,0.050000000745058,0.0485213473439216,290.43072509765625,297.1499938964844,293.1499938964844,0.0096966354176402,-440.9596557617188,302.88409423828125,0.5191900134086609,0.050000000745058,0.0358377024531364,290.1113586425781,297.1499938964844,293.1499938964844,0.0160152353346347,-794.0902099609375,304.0598449707031,0.5606274604797363,0.0761102065443992,0.0585382841527462,291.2339172363281,297.1499938964844,293.1499938964844,0.0061708241701126,-2074.42578125,300.19598388671875,0.5191900134086609,0.050000000745058,0.2301643937826156,292.8192138671875,291.1499938964844,251.4499969482422,250.9659423828125,278.6410522460937,291.229248046875,292.8341064453125,1.0,0.1642029732465744,0.0,0.0,1.0,1.0,-0.5029719471931458,2.761171629117598e-07,0.5029716491699219,-0.1588953137397766,0.0,0.0,0.3337183892726898,30.900218963623047,25.0,138.99769592285156,-6833.83740234375,33.743003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2989807128906,307.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,25912.09375,21240.0,0.0,0.0,0.2360556870698928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698539435863495,0.3698606491088867,-6.718536496919114e-06,0.0,0.0002395665069343,0.0,0.0,24.36186790466309,0.0,0.0,0.0,0.3502419590950012,4.0,0.0,1.0
627960,290.4480285644531,297.1499938964844,293.1499938964844,0.0110107306391,-609.1557006835938,303.5777587890625,0.5272738337516785,0.050000000745058,0.0459959208965301,290.8235168457031,297.1499938964844,293.1499938964844,0.00848282687366,-552.32080078125,302.0773620605469,0.5272738337516785,0.050000000745058,0.0484359189867973,290.4456787109375,297.1499938964844,293.1499938964844,0.0104236779734492,-460.423583984375,303.26953125,0.5272738337516785,0.050000000745058,0.0357746072113513,290.1492614746094,297.1499938964844,293.1499938964844,0.0353025905787944,-1200.3323974609375,304.0408935546875,0.657196044921875,0.1071861311793327,0.0878363698720932,291.2479553222656,297.1499938964844,293.1499938964844,0.0064622685313224,-2158.9052734375,300.447998046875,0.5272738337516785,0.050000000745058,0.2297591567039489,292.7743530273437,291.1499938964844,251.4499969482422,250.9644775390625,278.8533020019531,291.2435913085937,292.68731689453125,1.0,0.1634523123502731,0.0,0.0,1.0,1.0,-0.5373679995536804,2.974626340801479e-07,0.5373677015304565,-0.1667943149805069,0.0,0.0,0.2287567108869552,29.022924423217773,28.0,-370.3726196289063,-6169.08203125,35.43235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9974365234375,305.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23384.548828125,21240.0,0.0,0.0,0.2320842891931533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226332813501358,0.2263384908437729,-5.675678494299064e-06,0.0,0.0002355360484216,0.0,0.0,12.065317153930664,0.0,0.0,0.0,0.3224288821220398,4.0,0.0,1.0
628020,290.47918701171875,297.1499938964844,293.1499938964844,0.0161436684429645,-771.1949462890625,304.0982971191406,0.5715676546096802,0.0697200894355773,0.0521298162639141,290.8443298339844,297.1499938964844,293.1499938964844,0.0101498337462544,-635.50244140625,302.6502990722656,0.5421313643455505,0.050000000745058,0.0483030155301094,290.47467041015625,297.1499938964844,293.1499938964844,0.0130403842777013,-530.5560302734375,304.0320129394531,0.5421313643455505,0.050000000745058,0.0356764420866966,290.2706604003906,297.1499938964844,293.1499938964844,0.0807802230119705,-2043.31640625,304.0021667480469,0.785356342792511,0.158669888973236,0.1392420828342437,291.27783203125,297.1499938964844,293.1499938964844,0.007396426051855,-2470.35986328125,300.7413330078125,0.5421313643455505,0.050000000745058,0.2291287183761596,291.9607238769531,291.1499938964844,251.4499969482422,250.9614715576172,279.2900390625,291.2736511230469,291.7311706542969,1.0,0.1643097549676895,0.0191638842225074,0.0191638842225074,0.9881203174591064,1.0,-0.6053793430328369,2.6276454718754394e-06,0.605376660823822,-0.1815383285284042,0.0,0.0,0.1654810905456543,26.25435256958008,31.0,-1277.6038818359375,-5490.56298828125,39.75113677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846862792969,304.3199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,21665.896484375,21240.0,0.0,0.0,0.2177354097366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389355063438415,0.1389406025409698,-5.103794592287159e-06,0.0,0.0002209737576777,0.0,0.0,6.52633810043335,0.0,0.0,0.0,0.2996330261230469,4.0,0.0,1.0
628080,290.47918701171875,297.1499938964844,293.1499938964844,0.0161436684429645,-771.1949462890625,304.0982971191406,0.5715676546096802,0.0697200894355773,0.0521298162639141,290.8443298339844,297.1499938964844,293.1499938964844,0.0101498337462544,-635.50244140625,302.6502990722656,0.5421313643455505,0.050000000745058,0.0483030155301094,290.47467041015625,297.1499938964844,293.1499938964844,0.0130403842777013,-530.5560302734375,304.0320129394531,0.5421313643455505,0.050000000745058,0.0356764420866966,290.2706604003906,297.1499938964844,293.1499938964844,0.0807802230119705,-2043.31640625,304.0021667480469,0.785356342792511,0.158669888973236,0.1392420828342437,291.27783203125,297.1499938964844,293.1499938964844,0.007396426051855,-2470.35986328125,300.7413330078125,0.5421313643455505,0.050000000745058,0.2291287183761596,291.9607238769531,291.1499938964844,251.4499969482422,250.9614715576172,279.2900390625,291.2736511230469,291.7311706542969,1.0,0.1643097549676895,0.0191638842225074,0.0191638842225074,0.9881203174591064,1.0,-0.6053793430328369,2.6276454718754394e-06,0.605376660823822,-0.1815383285284042,0.0,0.0,0.1654810905456543,26.25435256958008,31.0,-1277.6038818359375,-5490.56298828125,39.75113677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846862792969,304.3199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,21665.896484375,21240.0,0.0,0.0,0.2177354097366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389355063438415,0.1389406025409698,-5.103794592287159e-06,0.0,0.0002209737576777,0.0,0.0,6.52633810043335,0.0,0.0,0.0,0.2996330261230469,4.0,0.0,1.0
628140,290.5838623046875,297.1499938964844,293.1499938964844,0.0570560693740844,-1523.6004638671875,304.0473022460937,0.743247389793396,0.1163481399416923,0.0957702994346618,290.8658447265625,297.1499938964844,293.1499938964844,0.0123950699344277,-727.5460815429688,303.2886047363281,0.5769137740135193,0.050000000745058,0.0480684973299503,290.5329284667969,297.1499938964844,293.1499938964844,0.041852056980133,-986.6881103515624,304.0669250488281,0.7002509236335754,0.1007093414664268,0.0619429089128971,290.40655517578125,297.1499938964844,293.1499938964844,0.1237549111247062,-2897.341796875,303.9800720214844,0.9049772620201112,0.2040763795375824,0.1830260008573532,291.3141174316406,297.1499938964844,293.1499938964844,0.0084978127852082,-2811.989013671875,301.0242004394531,0.5769137740135193,0.050000000745058,0.2280162423849105,290.93475341796875,291.1499938964844,251.4499969482422,250.9583740234375,280.0522766113281,291.3097229003906,290.8193664550781,1.0,0.1688584834337234,0.1458712369203567,0.1458712369203567,0.9871203303337096,1.0,-0.7401931881904602,0.019570929929614,0.7206222414970398,-0.1886390298604965,0.0,0.0,0.266912430524826,21.63228988647461,34.0,-1105.32763671875,-6837.6396484375,50.429969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1249389648437,305.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21072.302734375,20160.0,0.0,0.0,0.1973263025283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802296191453933,0.180234670639038,-5.048409548180644e-06,0.0,0.0002002611145144,0.0,0.0,8.460223197937012,0.0,0.0,0.0,0.289022296667099,4.0,0.0,1.0
628200,290.5838623046875,297.1499938964844,293.1499938964844,0.0570560693740844,-1523.6004638671875,304.0473022460937,0.743247389793396,0.1163481399416923,0.0957702994346618,290.8658447265625,297.1499938964844,293.1499938964844,0.0123950699344277,-727.5460815429688,303.2886047363281,0.5769137740135193,0.050000000745058,0.0480684973299503,290.5329284667969,297.1499938964844,293.1499938964844,0.041852056980133,-986.6881103515624,304.0669250488281,0.7002509236335754,0.1007093414664268,0.0619429089128971,290.40655517578125,297.1499938964844,293.1499938964844,0.1237549111247062,-2897.341796875,303.9800720214844,0.9049772620201112,0.2040763795375824,0.1830260008573532,291.3141174316406,297.1499938964844,293.1499938964844,0.0084978127852082,-2811.989013671875,301.0242004394531,0.5769137740135193,0.050000000745058,0.2280162423849105,290.93475341796875,291.1499938964844,251.4499969482422,250.9583740234375,280.0522766113281,291.3097229003906,290.8193664550781,1.0,0.1688584834337234,0.1458712369203567,0.1458712369203567,0.9871203303337096,1.0,-0.7401931881904602,0.019570929929614,0.7206222414970398,-0.1886390298604965,0.0,0.0,0.266912430524826,21.63228988647461,34.0,-1105.32763671875,-6837.6396484375,50.429969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1249389648437,305.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21072.302734375,20160.0,0.0,0.0,0.1973263025283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802296191453933,0.180234670639038,-5.048409548180644e-06,0.0,0.0002002611145144,0.0,0.0,8.460223197937012,0.0,0.0,0.0,0.289022296667099,4.0,0.0,1.0
628260,290.72723388671875,297.1499938964844,293.1499938964844,0.088217481970787,-2093.36962890625,304.03045654296875,0.8526050448417664,0.1523152142763137,0.1294640004634857,290.8908996582031,297.1499938964844,293.1499938964844,0.0144456205889582,-782.0263061523438,304.0274658203125,0.6030829548835754,0.050000000745058,0.0479334034025669,290.6530456542969,297.1499938964844,293.1499938964844,0.079753078520298,-1504.8172607421875,304.0328063964844,0.8315610885620117,0.1427194476127624,0.093053251504898,290.5374450683594,297.1499938964844,293.1499938964844,0.1478684991598129,-3339.427734375,304.000244140625,0.9856503009796144,0.2469964623451233,0.2068497240543365,291.3633728027344,297.1499938964844,293.1499938964844,0.0093223704025149,-2999.978515625,301.482177734375,0.6030829548835754,0.050000000745058,0.2273754328489303,290.6434326171875,291.1499938964844,251.4499969482422,250.9552154541016,280.5863952636719,291.35845947265625,290.6589660644531,1.0,0.1762351989746093,0.3203202486038208,0.3203202486038208,0.9863181114196776,1.0,-0.845800518989563,0.1113497838377952,0.7344507575035095,-0.1167088449001312,0.0,0.0,0.3632035255432129,19.38504981994629,37.0,-276.9581604003906,-8591.6591796875,62.388797760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6136779785156,307.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19795.857421875,20160.0,0.0,0.0,0.1831482499837875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660069167613983,0.266011893749237,-4.970378540747333e-06,0.0,0.0001858721952885,0.0,0.0,12.668322563171388,0.0,0.0,0.0,0.3133328557014465,4.0,0.0,1.0
628320,290.72723388671875,297.1499938964844,293.1499938964844,0.088217481970787,-2093.36962890625,304.03045654296875,0.8526050448417664,0.1523152142763137,0.1294640004634857,290.8908996582031,297.1499938964844,293.1499938964844,0.0144456205889582,-782.0263061523438,304.0274658203125,0.6030829548835754,0.050000000745058,0.0479334034025669,290.6530456542969,297.1499938964844,293.1499938964844,0.079753078520298,-1504.8172607421875,304.0328063964844,0.8315610885620117,0.1427194476127624,0.093053251504898,290.5374450683594,297.1499938964844,293.1499938964844,0.1478684991598129,-3339.427734375,304.000244140625,0.9856503009796144,0.2469964623451233,0.2068497240543365,291.3633728027344,297.1499938964844,293.1499938964844,0.0093223704025149,-2999.978515625,301.482177734375,0.6030829548835754,0.050000000745058,0.2273754328489303,290.6434326171875,291.1499938964844,251.4499969482422,250.9552154541016,280.5863952636719,291.35845947265625,290.6589660644531,1.0,0.1762351989746093,0.3203202486038208,0.3203202486038208,0.9863181114196776,1.0,-0.845800518989563,0.1113497838377952,0.7344507575035095,-0.1167088449001312,0.0,0.0,0.3632035255432129,19.38504981994629,37.0,-276.9581604003906,-8591.6591796875,62.388797760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6136779785156,307.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19795.857421875,20160.0,0.0,0.0,0.1831482499837875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660069167613983,0.266011893749237,-4.970378540747333e-06,0.0,0.0001858721952885,0.0,0.0,12.668322563171388,0.0,0.0,0.0,0.3133328557014465,4.0,0.0,1.0
628380,290.8714904785156,297.1499938964844,293.1499938964844,0.1123085394501686,-2538.244140625,304.0302429199219,0.9349323511123656,0.1844486892223358,0.1590125411748886,290.939208984375,297.1499938964844,293.1499938964844,0.0536300465464592,-1385.4100341796875,304.06060791015625,0.7183588743209839,0.090621069073677,0.0759149566292762,290.7834777832031,297.1499938964844,293.1499938964844,0.1074498742818832,-1905.7340087890625,304.02593994140625,0.9223081469535828,0.1795426607131958,0.1194290593266487,290.5981750488281,297.1499938964844,293.1499938964844,0.1323026269674301,-3039.51513671875,304.076171875,0.9770109057426452,0.300715297460556,0.1897165328264236,291.4198608398437,297.1499938964844,293.1499938964844,0.009919449687004,-3088.555419921875,301.9955139160156,0.6150051951408386,0.050000000745058,0.2271175980567932,290.8163452148437,291.1499938964844,251.4499969482422,250.95204162597656,280.4835205078125,291.4151306152344,290.82244873046875,1.0,0.1849824786186218,0.4622479975223541,0.4622479975223541,0.9855158925056458,1.0,-0.9254695773124696,0.2548105418682098,0.6706590056419373,0.0110230622813105,0.0,0.0,0.3960670530796051,18.96940040588379,57.0,33.97871398925781,-9546.0673828125,74.95568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23004150390625,307.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19910.4609375,20160.0,0.0,0.0,0.1777251362800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152647018432617,0.3152698576450348,-5.152692210685927e-06,0.0,0.0001803684135666,0.0,0.0,15.863066673278809,0.0,0.0,0.0,0.325237900018692,4.0,0.0,1.0
628440,290.8714904785156,297.1499938964844,293.1499938964844,0.1123085394501686,-2538.244140625,304.0302429199219,0.9349323511123656,0.1844486892223358,0.1590125411748886,290.939208984375,297.1499938964844,293.1499938964844,0.0536300465464592,-1385.4100341796875,304.06060791015625,0.7183588743209839,0.090621069073677,0.0759149566292762,290.7834777832031,297.1499938964844,293.1499938964844,0.1074498742818832,-1905.7340087890625,304.02593994140625,0.9223081469535828,0.1795426607131958,0.1194290593266487,290.5981750488281,297.1499938964844,293.1499938964844,0.1323026269674301,-3039.51513671875,304.076171875,0.9770109057426452,0.300715297460556,0.1897165328264236,291.4198608398437,297.1499938964844,293.1499938964844,0.009919449687004,-3088.555419921875,301.9955139160156,0.6150051951408386,0.050000000745058,0.2271175980567932,290.8163452148437,291.1499938964844,251.4499969482422,250.95204162597656,280.4835205078125,291.4151306152344,290.82244873046875,1.0,0.1849824786186218,0.4622479975223541,0.4622479975223541,0.9855158925056458,1.0,-0.9254695773124696,0.2548105418682098,0.6706590056419373,0.0110230622813105,0.0,0.0,0.3960670530796051,18.96940040588379,57.0,33.97871398925781,-9546.0673828125,74.95568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23004150390625,307.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19910.4609375,20160.0,0.0,0.0,0.1777251362800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152647018432617,0.3152698576450348,-5.152692210685927e-06,0.0,0.0001803684135666,0.0,0.0,15.863066673278809,0.0,0.0,0.0,0.325237900018692,4.0,0.0,1.0
628500,290.9418640136719,297.1499938964844,293.1499938964844,0.1255270987749099,-2777.33544921875,304.0279541015625,0.9656965732574464,0.1994928270578384,0.1727961599826812,290.9878845214844,297.1499938964844,293.1499938964844,0.0529723614454269,-1530.997802734375,304.0748291015625,0.7728385925292969,0.1090770065784454,0.0949383750557899,290.847900390625,297.1499938964844,293.1499938964844,0.1223117187619209,-2116.51220703125,304.0214233398437,0.9591143131256104,0.1968686878681183,0.1317484080791473,290.6101989746094,297.1499938964844,293.1499938964844,0.1321930438280105,-3037.096923828125,304.08941650390625,0.9760546684265136,0.3306790292263031,0.1880812346935272,291.4486999511719,297.1499938964844,293.1499938964844,0.0103458072990179,-3171.19189453125,302.21490478515625,0.6161051988601685,0.050000000745058,0.2270929664373397,290.7445068359375,291.1499938964844,251.4499969482422,250.9504547119141,280.03472900390625,291.4441833496094,290.7043762207031,1.0,0.1928692013025283,0.4720666706562042,0.4720666706562042,0.9851147532463074,1.0,-0.9776296615600586,0.2801650762557983,0.6974645853042603,0.0262266546487808,0.0,0.0,0.4291838109493255,19.49491500854492,57.0,-168.76492309570312,-10119.4833984375,85.55982208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8596496582031,307.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,19824.28515625,19080.0,0.0,0.0,0.1776198744773864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406972885131836,0.3407025039196014,-5.225557288213167e-06,0.0,0.0001802616025088,0.0,0.0,17.574241638183594,0.0,0.0,0.0,0.3169910311698913,4.0,0.0,1.0
628560,291.0107116699219,297.1499938964844,293.1499938964844,0.1396990120410919,-3029.218017578125,304.0243835449219,0.9809987545013428,0.2139407396316528,0.1860447376966476,291.04449462890625,297.1499938964844,293.1499938964844,0.0684454143047332,-1817.9984130859373,304.0604858398437,0.8094261288642883,0.125355526804924,0.1113675981760025,290.9111633300781,297.1499938964844,293.1499938964844,0.1382256299257278,-2337.39208984375,304.015869140625,0.9788655042648317,0.2136067897081375,0.1436472833156585,290.6275939941406,297.1499938964844,293.1499938964844,0.1405773609876632,-3194.272705078125,304.0849914550781,0.9801052808761596,0.3594447374343872,0.1953117102384567,291.47784423828125,297.1499938964844,293.1499938964844,0.0108739761635661,-3276.303466796875,302.4169616699219,0.6111688017845154,0.050000000745058,0.2271957397460937,290.568115234375,291.1499938964844,251.4499969482422,250.94888305664065,279.7333679199219,291.4735412597656,290.530029296875,1.0,0.2027661353349685,0.4781390130519867,0.4781390130519867,0.9862619638442992,1.0,-1.036327600479126,0.3049360811710357,0.7313915491104126,0.0395584776997566,0.0,0.0,0.4855130016803741,20.820507049560547,77.0,-281.5675048828125,-10905.7822265625,99.98743438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622131347656,307.6259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18520.21875,19080.0,0.0,0.0,0.1796467155218124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899574875831604,0.3899626135826111,-5.133661034051329e-06,0.0,0.000182318573934,0.0,0.0,20.30025863647461,0.0,0.0,0.0,0.3396474719047546,4.0,0.0,1.0
628620,291.1444091796875,297.1499938964844,293.1499938964844,0.1653218865394592,-3467.10107421875,304.0237731933594,0.9845358729362488,0.2410326451063156,0.2109920382499694,291.166748046875,297.1499938964844,293.1499938964844,0.0930060520768165,-2300.074951171875,304.04986572265625,0.8388287425041199,0.1539317667484283,0.1397071927785873,291.0343933105469,297.1499938964844,293.1499938964844,0.1677171140909195,-2729.755615234375,304.0116577148437,0.988132894039154,0.2453375905752182,0.1662698090076446,290.6981811523437,297.1499938964844,293.1499938964844,0.1734871119260788,-3787.810546875,304.0511169433594,0.9938169121742249,0.4091474711894989,0.2300739586353302,291.5387268066406,297.1499938964844,293.1499938964844,0.0118391765281558,-3433.79736328125,302.8346862792969,0.5864443182945251,0.050000000745058,0.227757379412651,290.4281311035156,291.1499938964844,251.4499969482422,250.9457550048828,279.38995361328125,291.5346984863281,290.4223327636719,1.0,0.2279034405946731,0.4827808737754822,0.4827808737754822,0.9885563850402832,1.0,-1.169828176498413,0.3550407290458679,0.8147873878479004,0.0632891952991485,0.0,0.0,0.5944864153862,25.740272521972656,97.0,-146.41087341308594,-12818.580078125,142.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710021972656,307.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17676.27734375,19080.0,0.0,0.0,0.1924971491098404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650407671928406,0.5650467276573181,-5.936266461503692e-06,0.0,0.0001953601313289,0.0,0.0,36.957550048828125,0.0,0.0,0.0,0.3949362337589264,4.0,0.0,1.0
628680,291.1444091796875,297.1499938964844,293.1499938964844,0.1653218865394592,-3467.10107421875,304.0237731933594,0.9845358729362488,0.2410326451063156,0.2109920382499694,291.166748046875,297.1499938964844,293.1499938964844,0.0930060520768165,-2300.074951171875,304.04986572265625,0.8388287425041199,0.1539317667484283,0.1397071927785873,291.0343933105469,297.1499938964844,293.1499938964844,0.1677171140909195,-2729.755615234375,304.0116577148437,0.988132894039154,0.2453375905752182,0.1662698090076446,290.6981811523437,297.1499938964844,293.1499938964844,0.1734871119260788,-3787.810546875,304.0511169433594,0.9938169121742249,0.4091474711894989,0.2300739586353302,291.5387268066406,297.1499938964844,293.1499938964844,0.0118391765281558,-3433.79736328125,302.8346862792969,0.5864443182945251,0.050000000745058,0.227757379412651,290.4281311035156,291.1499938964844,251.4499969482422,250.9457550048828,279.38995361328125,291.5346984863281,290.4223327636719,1.0,0.2279034405946731,0.4827808737754822,0.4827808737754822,0.9885563850402832,1.0,-1.169828176498413,0.3550407290458679,0.8147873878479004,0.0632891952991485,0.0,0.0,0.5944864153862,25.740272521972656,97.0,-146.41087341308594,-12818.580078125,142.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710021972656,307.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17676.27734375,19080.0,0.0,0.0,0.1924971491098404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650407671928406,0.5650467276573181,-5.936266461503692e-06,0.0,0.0001953601313289,0.0,0.0,36.957550048828125,0.0,0.0,0.0,0.3949362337589264,4.0,0.0,1.0
628740,291.2733459472656,297.1499938964844,293.1499938964844,0.1901982277631759,-3877.8447265625,304.0243225097656,0.9622279405593872,0.2656994163990021,0.2338677048683166,291.29315185546875,297.1499938964844,293.1499938964844,0.1147984862327575,-2726.064208984375,304.0469970703125,0.8349926471710205,0.1785617917776107,0.1641353815793991,291.1539306640625,297.1499938964844,293.1499938964844,0.1968605667352676,-3102.6064453125,304.0091857910156,0.9716811776161194,0.2746981084346771,0.1873223036527633,290.81982421875,297.1499938964844,293.1499938964844,0.224003180861473,-4656.5703125,303.9997253417969,0.9990000128746032,0.4467031359672546,0.2813678383827209,291.6050109863281,297.1499938964844,293.1499938964844,0.0129009410738945,-3591.125,303.2236022949219,0.547026515007019,0.050000000745058,0.2289268225431442,290.30963134765625,291.1499938964844,251.4499969482422,250.9427185058593,279.2295837402344,291.6011047363281,290.2950439453125,1.0,0.2586455047130584,0.481704980134964,0.481704980134964,0.990850865840912,1.0,-1.3148455619812012,0.4056060910224914,0.9092394113540648,0.0845972523093223,0.0,0.0,0.7132349610328674,34.3333740234375,117.0,-178.46786499023438,-14367.8134765625,205.9955291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9906616210937,306.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,16881.529296875,18000.0,0.0,0.0,0.2161077111959457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806100845336914,0.7806175947189331,-7.518035090470221e-06,0.0,0.0002193218533648,0.0,0.0,70.4756088256836,0.0,0.0,0.0,0.4643166363239288,4.0,0.0,1.0
628800,291.2733459472656,297.1499938964844,293.1499938964844,0.1901982277631759,-3877.8447265625,304.0243225097656,0.9622279405593872,0.2656994163990021,0.2338677048683166,291.29315185546875,297.1499938964844,293.1499938964844,0.1147984862327575,-2726.064208984375,304.0469970703125,0.8349926471710205,0.1785617917776107,0.1641353815793991,291.1539306640625,297.1499938964844,293.1499938964844,0.1968605667352676,-3102.6064453125,304.0091857910156,0.9716811776161194,0.2746981084346771,0.1873223036527633,290.81982421875,297.1499938964844,293.1499938964844,0.224003180861473,-4656.5703125,303.9997253417969,0.9990000128746032,0.4467031359672546,0.2813678383827209,291.6050109863281,297.1499938964844,293.1499938964844,0.0129009410738945,-3591.125,303.2236022949219,0.547026515007019,0.050000000745058,0.2289268225431442,290.30963134765625,291.1499938964844,251.4499969482422,250.9427185058593,279.2295837402344,291.6011047363281,290.2950439453125,1.0,0.2586455047130584,0.481704980134964,0.481704980134964,0.990850865840912,1.0,-1.3148455619812012,0.4056060910224914,0.9092394113540648,0.0845972523093223,0.0,0.0,0.7132349610328674,34.3333740234375,117.0,-178.46786499023438,-14367.8134765625,205.9955291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9906616210937,306.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,16881.529296875,18000.0,0.0,0.0,0.2161077111959457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806100845336914,0.7806175947189331,-7.518035090470221e-06,0.0,0.0002193218533648,0.0,0.0,70.4756088256836,0.0,0.0,0.0,0.4643166363239288,4.0,0.0,1.0
628860,291.3976135253906,297.1499938964844,293.1499938964844,0.2162156999111175,-4296.9033203125,304.0228271484375,0.9244274497032166,0.2880446910858154,0.2547603249549866,291.4217529296875,297.1499938964844,293.1499938964844,0.1361847817897796,-3129.530029296875,304.0457458496094,0.816527783870697,0.1995423734188079,0.1852430254220962,291.2699890136719,297.1499938964844,293.1499938964844,0.2275771349668502,-3484.1162109375,304.0048828125,0.939942181110382,0.3017354607582092,0.2068375796079635,290.9769592285156,297.1499938964844,293.1499938964844,0.289031833410263,-5719.68115234375,303.94122314453125,0.9990000128746032,0.4739485681056976,0.3411439657211303,291.6771240234375,297.1499938964844,293.1499938964844,0.0142281185835599,-3781.71728515625,303.5718078613281,0.5082035064697266,0.050000000745058,0.2307834327220916,290.07568359375,291.1499938964844,251.4499969482422,250.9397735595703,279.1547241210937,291.67333984375,290.0539245605469,1.0,0.2929724454879761,0.4779633283615112,0.4779633283615112,0.9921722412109376,1.0,-1.462674617767334,0.4556484520435333,1.007026195526123,0.104040190577507,0.0,0.0,0.8709942102432251,46.94155502319336,137.0,-298.78228759765625,-15568.0869140625,294.6728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0621643066406,305.4352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,15129.88671875,18000.0,0.0,0.0,0.2479065358638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0291062593460083,1.0291160345077517,-9.852746188698802e-06,0.0,0.0002515936212148,0.0,0.0,131.5018768310547,0.0,0.0,0.0,0.5858132839202881,4.0,0.0,1.0
628920,291.3976135253906,297.1499938964844,293.1499938964844,0.2162156999111175,-4296.9033203125,304.0228271484375,0.9244274497032166,0.2880446910858154,0.2547603249549866,291.4217529296875,297.1499938964844,293.1499938964844,0.1361847817897796,-3129.530029296875,304.0457458496094,0.816527783870697,0.1995423734188079,0.1852430254220962,291.2699890136719,297.1499938964844,293.1499938964844,0.2275771349668502,-3484.1162109375,304.0048828125,0.939942181110382,0.3017354607582092,0.2068375796079635,290.9769592285156,297.1499938964844,293.1499938964844,0.289031833410263,-5719.68115234375,303.94122314453125,0.9990000128746032,0.4739485681056976,0.3411439657211303,291.6771240234375,297.1499938964844,293.1499938964844,0.0142281185835599,-3781.71728515625,303.5718078613281,0.5082035064697266,0.050000000745058,0.2307834327220916,290.07568359375,291.1499938964844,251.4499969482422,250.9397735595703,279.1547241210937,291.67333984375,290.0539245605469,1.0,0.2929724454879761,0.4779633283615112,0.4779633283615112,0.9921722412109376,1.0,-1.462674617767334,0.4556484520435333,1.007026195526123,0.104040190577507,0.0,0.0,0.8709942102432251,46.94155502319336,137.0,-298.78228759765625,-15568.0869140625,294.6728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0621643066406,305.4352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,15129.88671875,18000.0,0.0,0.0,0.2479065358638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0291062593460083,1.0291160345077517,-9.852746188698802e-06,0.0,0.0002515936212148,0.0,0.0,131.5018768310547,0.0,0.0,0.0,0.5858132839202881,4.0,0.0,1.0
628980,291.5169677734375,297.1499938964844,293.1499938964844,0.243595004081726,-4727.4384765625,304.0194702148437,0.8900052309036255,0.3082368373870849,0.2737936079502105,291.5492858886719,297.1499938964844,293.1499938964844,0.1573018878698349,-3516.197021484375,304.04522705078125,0.7938294410705566,0.2174630910158157,0.2032760381698608,291.3824157714844,297.1499938964844,293.1499938964844,0.2601311206817627,-3877.220703125,303.9989013671875,0.9069258570671082,0.3265703618526459,0.2248774468898773,291.1590270996094,297.1499938964844,293.1499938964844,0.368891030550003,-6960.3662109375,303.8775939941406,0.9990000128746032,0.4921427965164184,0.4071913063526153,291.75457763671875,297.1499938964844,293.1499938964844,0.0158779621124267,-4003.275390625,303.88592529296875,0.478218674659729,0.050000000745058,0.2332507967948913,289.7457580566406,291.1499938964844,251.4499969482422,250.9369659423828,279.1209411621094,291.7509155273437,289.7145690917969,1.0,0.3291363418102264,0.4731316566467285,0.4731316566467285,0.993493676185608,1.0,-1.6110836267471311,0.5053167343139648,1.105767011642456,0.1222425624728202,0.0,0.0,1.0,63.14537811279297,157.0,-447.7509460449219,-16422.818359375,410.79486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.31982421875,304.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,15682.6875,18000.0,0.0,0.0,0.2852762341499328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664142847061155,1.2664276361465454,-1.3285724890010895e-05,0.0,0.0002895191137213,0.0,0.0,226.29608154296875,0.0,0.0,0.0,0.696345329284668,4.0,0.0,1.0
629040,291.5169677734375,297.1499938964844,293.1499938964844,0.243595004081726,-4727.4384765625,304.0194702148437,0.8900052309036255,0.3082368373870849,0.2737936079502105,291.5492858886719,297.1499938964844,293.1499938964844,0.1573018878698349,-3516.197021484375,304.04522705078125,0.7938294410705566,0.2174630910158157,0.2032760381698608,291.3824157714844,297.1499938964844,293.1499938964844,0.2601311206817627,-3877.220703125,303.9989013671875,0.9069258570671082,0.3265703618526459,0.2248774468898773,291.1590270996094,297.1499938964844,293.1499938964844,0.368891030550003,-6960.3662109375,303.8775939941406,0.9990000128746032,0.4921427965164184,0.4071913063526153,291.75457763671875,297.1499938964844,293.1499938964844,0.0158779621124267,-4003.275390625,303.88592529296875,0.478218674659729,0.050000000745058,0.2332507967948913,289.7457580566406,291.1499938964844,251.4499969482422,250.9369659423828,279.1209411621094,291.7509155273437,289.7145690917969,1.0,0.3291363418102264,0.4731316566467285,0.4731316566467285,0.993493676185608,1.0,-1.6110836267471311,0.5053167343139648,1.105767011642456,0.1222425624728202,0.0,0.0,1.0,63.14537811279297,157.0,-447.7509460449219,-16422.818359375,410.79486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.31982421875,304.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,15682.6875,18000.0,0.0,0.0,0.2852762341499328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664142847061155,1.2664276361465454,-1.3285724890010895e-05,0.0,0.0002895191137213,0.0,0.0,226.29608154296875,0.0,0.0,0.0,0.696345329284668,4.0,0.0,1.0
629100,291.5746459960937,297.1499938964844,293.1499938964844,0.2587575018405914,-4962.4833984375,304.015625,0.875545084476471,0.3175979256629944,0.2826679646968841,291.6102905273437,297.1499938964844,293.1499938964844,0.1687300205230713,-3722.025634765625,304.0434875488281,0.7830774784088135,0.2257623225450515,0.2116033136844635,291.4371032714844,297.1499938964844,293.1499938964844,0.2781400084495544,-4090.925048828125,303.9935913085937,0.8935754299163818,0.3382216691970825,0.2333777844905853,291.2560729980469,297.1499938964844,293.1499938964844,0.4149883985519409,-7651.068359375,303.84326171875,0.9990000128746032,0.4983110427856445,0.4410755634307861,291.7950134277344,297.1499938964844,293.1499938964844,0.0169165693223476,-4137.43505859375,304.0312194824219,0.4613477885723114,0.050000000745058,0.2346860021352768,289.5060729980469,291.1499938964844,251.4499969482422,250.9356231689453,279.112548828125,291.7914428710937,289.4670715332031,1.0,0.3474266529083252,0.4706107079982757,0.4706107079982757,0.9941543936729432,1.0,-1.6843469142913818,0.5297919511795044,1.1545549631118774,0.1309225112199783,0.0,0.0,1.0,72.4283447265625,157.0,-570.4364624023438,-16610.083984375,479.2239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.611328125,303.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,16691.75,19080.0,0.0,0.0,0.3047536015510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3137602806091309,1.313774585723877,-1.425574464519741e-05,0.0,0.000309286173433,0.0,0.0,252.1382598876953,0.0,0.0,0.0,0.7344353199005127,4.0,0.0,1.0
629160,291.6308898925781,297.1499938964844,293.1499938964844,0.2745146453380584,-5203.53076171875,304.01141357421875,0.8624534010887146,0.3265080749988556,0.2911505997180938,291.6692199707031,297.1499938964844,293.1499938964844,0.1805799901485443,-3932.51220703125,304.04132080078125,0.7731580138206482,0.2336896955966949,0.219589278101921,291.4906921386719,297.1499938964844,293.1499938964844,0.2969042360782623,-4310.291015625,303.9879455566406,0.8813944458961487,0.3493961989879608,0.2415560185909271,291.3553161621094,297.1499938964844,293.1499938964844,0.4633263945579529,-8355.7314453125,303.8113708496094,0.9990000128746032,0.5028170943260193,0.4739244878292084,291.83642578125,297.1499938964844,293.1499938964844,0.0180204212665557,-4278.81640625,304.1413879394531,0.4445754289627075,0.0518518798053264,0.2368625849485397,289.2393798828125,291.1499938964844,251.4499969482422,250.934326171875,279.1080627441406,291.8329467773437,289.202392578125,1.0,0.3656304776668548,0.4681573510169983,0.4681573510169983,0.9949781894683838,1.0,-1.7560131549835205,0.5537337064743042,1.2022794485092163,0.1393729150295257,0.0,0.0,1.0,82.4374771118164,175.0,-642.989990234375,-16845.638671875,554.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.03173828125,303.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.75390625,19080.0,0.0,0.0,0.3242287039756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655478954315186,1.3655632734298706,-1.5400017218780704e-05,0.0,0.0003290509048383,0.0,0.0,283.1246032714844,0.0,0.0,0.0,0.7472057938575745,4.0,0.0,1.0
629220,291.74005126953125,297.1499938964844,293.1499938964844,0.3063831031322479,-5680.41064453125,304.00457763671875,0.8426409363746643,0.3428637981414795,0.3068703711032867,291.78204345703125,297.1499938964844,293.1499938964844,0.2046001106500625,-4349.67919921875,304.0375671386719,0.7581815719604492,0.2483261227607727,0.2344756871461868,291.5958251953125,297.1499938964844,293.1499938964844,0.3351412713527679,-4746.56884765625,303.97833251953125,0.8629341125488281,0.3701243698596954,0.2568629384040832,291.50897216796875,297.1499938964844,293.1499938964844,0.5054368376731873,-8915.6640625,303.8532409667969,0.9725679755210876,0.5169839262962341,0.4864367544651031,291.9327697753906,297.1499938964844,293.1499938964844,0.0310333482921123,-5559.7568359375,304.1221008300781,0.4701282083988189,0.065660186111927,0.2965250611305237,288.7030944824219,291.1499938964844,251.4499969482422,250.931884765625,279.1056213378906,291.9286193847656,288.66998291015625,1.0,0.4006962180137634,0.4635848999023437,0.4635848999023437,0.9966257810592652,1.0,-1.897789478302002,0.6016520261764526,1.296137452125549,0.1558542102575302,0.0,0.0,1.0,102.96869659423828,178.0,-703.4757080078125,-17256.4140625,721.2156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2760925292969,302.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18785.578125,19080.0,0.0,0.0,0.3619365394115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394040822982788,1.394056797027588,-1.604932185728103e-05,0.0,0.0003673195606097,0.0,0.0,301.2189636230469,0.0,0.0,0.0,0.7615026831626892,4.0,0.0,1.0
629280,291.74005126953125,297.1499938964844,293.1499938964844,0.3063831031322479,-5680.41064453125,304.00457763671875,0.8426409363746643,0.3428637981414795,0.3068703711032867,291.78204345703125,297.1499938964844,293.1499938964844,0.2046001106500625,-4349.67919921875,304.0375671386719,0.7581815719604492,0.2483261227607727,0.2344756871461868,291.5958251953125,297.1499938964844,293.1499938964844,0.3351412713527679,-4746.56884765625,303.97833251953125,0.8629341125488281,0.3701243698596954,0.2568629384040832,291.50897216796875,297.1499938964844,293.1499938964844,0.5054368376731873,-8915.6640625,303.8532409667969,0.9725679755210876,0.5169839262962341,0.4864367544651031,291.9327697753906,297.1499938964844,293.1499938964844,0.0310333482921123,-5559.7568359375,304.1221008300781,0.4701282083988189,0.065660186111927,0.2965250611305237,288.7030944824219,291.1499938964844,251.4499969482422,250.931884765625,279.1056213378906,291.9286193847656,288.66998291015625,1.0,0.4006962180137634,0.4635848999023437,0.4635848999023437,0.9966257810592652,1.0,-1.897789478302002,0.6016520261764526,1.296137452125549,0.1558542102575302,0.0,0.0,1.0,102.96869659423828,178.0,-703.4757080078125,-17256.4140625,721.2156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2760925292969,302.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18785.578125,19080.0,0.0,0.0,0.3619365394115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394040822982788,1.394056797027588,-1.604932185728103e-05,0.0,0.0003673195606097,0.0,0.0,301.2189636230469,0.0,0.0,0.0,0.7615026831626892,4.0,0.0,1.0
