time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8457336425781,297.1499938964844,293.1499938964844,0.3358242213726043,-6106.8505859375,304.00421142578125,0.8323811888694763,0.3571540713310241,0.3205992579460144,291.8899841308594,297.1499938964844,293.1499938964844,0.2269009947776794,-4724.814453125,304.0380249023437,0.7511541247367859,0.2610957026481628,0.2475134581327438,291.7000427246094,297.1499938964844,293.1499938964844,0.3709177374839782,-5140.62646484375,303.9761962890625,0.8540207743644714,0.3883697688579559,0.2703553736209869,291.6212463378906,297.1499938964844,293.1499938964844,0.5515612959861755,-9523.59765625,303.8751220703125,0.9572218060493468,0.535760760307312,0.5040938854217529,292.044189453125,297.1499938964844,293.1499938964844,0.0424755774438381,-6540.443359375,304.11248779296875,0.4816624820232391,0.0739205926656723,0.3410353064537048,288.2535095214844,291.1499938964844,251.4499969482422,250.9296722412109,279.11328125,292.0401306152344,288.2315368652344,1.0,0.4287485778331756,0.4602434039115906,0.4602434039115906,0.9982733726501464,1.0,-2.020814657211304,0.6440520882606506,1.3767627477645874,0.1709000766277313,0.0,0.0,1.0,120.21257781982422,181.0,-610.0882568359375,-17737.529296875,882.7839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9830322265625,301.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18998.40234375,20160.0,0.0,0.0,0.3970921635627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401915192604065,1.4019314050674438,-1.623114621907007e-05,0.0,0.0004029980918858,0.0,0.0,306.352294921875,0.0,0.0,0.0,0.780453085899353,4.0,0.0,1.0
629400,291.8457336425781,297.1499938964844,293.1499938964844,0.3358242213726043,-6106.8505859375,304.00421142578125,0.8323811888694763,0.3571540713310241,0.3205992579460144,291.8899841308594,297.1499938964844,293.1499938964844,0.2269009947776794,-4724.814453125,304.0380249023437,0.7511541247367859,0.2610957026481628,0.2475134581327438,291.7000427246094,297.1499938964844,293.1499938964844,0.3709177374839782,-5140.62646484375,303.9761962890625,0.8540207743644714,0.3883697688579559,0.2703553736209869,291.6212463378906,297.1499938964844,293.1499938964844,0.5515612959861755,-9523.59765625,303.8751220703125,0.9572218060493468,0.535760760307312,0.5040938854217529,292.044189453125,297.1499938964844,293.1499938964844,0.0424755774438381,-6540.443359375,304.11248779296875,0.4816624820232391,0.0739205926656723,0.3410353064537048,288.2535095214844,291.1499938964844,251.4499969482422,250.9296722412109,279.11328125,292.0401306152344,288.2315368652344,1.0,0.4287485778331756,0.4602434039115906,0.4602434039115906,0.9982733726501464,1.0,-2.020814657211304,0.6440520882606506,1.3767627477645874,0.1709000766277313,0.0,0.0,1.0,120.21257781982422,181.0,-610.0882568359375,-17737.529296875,882.7839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9830322265625,301.9599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18998.40234375,20160.0,0.0,0.0,0.3970921635627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401915192604065,1.4019314050674438,-1.623114621907007e-05,0.0,0.0004029980918858,0.0,0.0,306.352294921875,0.0,0.0,0.0,0.780453085899353,4.0,0.0,1.0
629460,291.94598388671875,297.1499938964844,293.1499938964844,0.3600218594074249,-6444.935546875,304.0126342773437,0.8268988132476807,0.3698606491088867,0.3326901197433471,291.9921569824219,297.1499938964844,293.1499938964844,0.2453008294105529,-5023.8779296875,304.0447998046875,0.747885525226593,0.2722919285297394,0.2588152289390564,291.8002624511719,297.1499938964844,293.1499938964844,0.4010347723960876,-5460.06396484375,303.9841003417969,0.8499239087104797,0.4047755300998688,0.2823536098003387,291.72088623046875,297.1499938964844,293.1499938964844,0.5922365784645081,-10041.7822265625,303.89898681640625,0.9491770267486572,0.5542815923690796,0.5220575928688049,292.1517639160156,297.1499938964844,293.1499938964844,0.0511101819574832,-7259.6484375,304.1107482910156,0.4870386123657226,0.0801144614815712,0.3724715709686279,287.989501953125,291.1499938964844,251.4499969482422,250.9277191162109,279.1220703125,292.1482238769531,287.97808837890625,1.0,0.4513388872146606,0.4579080641269684,0.4579080641269684,0.9989640116691588,1.0,-2.1226606369018555,0.6798765659332275,1.442784070968628,0.1837623566389084,0.0,0.0,1.0,134.42018127441406,169.0,-408.0807800292969,-18417.23046875,1029.6715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0392761230469,301.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19961.56640625,20160.0,0.0,0.0,0.4291863739490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370124340057373,1.437029480934143,-1.7054020645446144e-05,0.0,0.0004355696146376,0.0,0.0,329.9420471191406,0.0,0.0,0.0,0.784798800945282,4.0,0.0,1.0
629520,291.94598388671875,297.1499938964844,293.1499938964844,0.3600218594074249,-6444.935546875,304.0126342773437,0.8268988132476807,0.3698606491088867,0.3326901197433471,291.9921569824219,297.1499938964844,293.1499938964844,0.2453008294105529,-5023.8779296875,304.0447998046875,0.747885525226593,0.2722919285297394,0.2588152289390564,291.8002624511719,297.1499938964844,293.1499938964844,0.4010347723960876,-5460.06396484375,303.9841003417969,0.8499239087104797,0.4047755300998688,0.2823536098003387,291.72088623046875,297.1499938964844,293.1499938964844,0.5922365784645081,-10041.7822265625,303.89898681640625,0.9491770267486572,0.5542815923690796,0.5220575928688049,292.1517639160156,297.1499938964844,293.1499938964844,0.0511101819574832,-7259.6484375,304.1107482910156,0.4870386123657226,0.0801144614815712,0.3724715709686279,287.989501953125,291.1499938964844,251.4499969482422,250.9277191162109,279.1220703125,292.1482238769531,287.97808837890625,1.0,0.4513388872146606,0.4579080641269684,0.4579080641269684,0.9989640116691588,1.0,-2.1226606369018555,0.6798765659332275,1.442784070968628,0.1837623566389084,0.0,0.0,1.0,134.42018127441406,169.0,-408.0807800292969,-18417.23046875,1029.6715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0392761230469,301.97711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19961.56640625,20160.0,0.0,0.0,0.4291863739490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370124340057373,1.437029480934143,-1.7054020645446144e-05,0.0,0.0004355696146376,0.0,0.0,329.9420471191406,0.0,0.0,0.0,0.784798800945282,4.0,0.0,1.0
629580,292.0388488769531,297.1499938964844,293.1499938964844,0.3801741600036621,-6718.43017578125,304.02490234375,0.8317018747329712,0.3815254271030426,0.3434074521064758,292.08477783203125,297.1499938964844,293.1499938964844,0.2609513700008392,-5271.47119140625,304.0538024902344,0.7540130019187927,0.2828328311443329,0.2689673602581024,291.8934326171875,297.1499938964844,293.1499938964844,0.4268968105316162,-5726.2646484375,303.99639892578125,0.8567561507225037,0.4200742542743683,0.2932107746601105,291.8125,297.1499938964844,293.1499938964844,0.6274300813674927,-10476.859375,303.9240417480469,0.9556412100791932,0.5718984603881836,0.5388718247413635,292.248291015625,297.1499938964844,293.1499938964844,0.0579726919531822,-7845.619140625,304.1124267578125,0.4967541694641113,0.085813507437706,0.3988683521747589,287.8404846191406,291.1499938964844,251.4499969482422,250.92605590820312,279.12841796875,292.24530029296875,287.83544921875,1.0,0.4652063250541687,0.4560904800891876,0.4560904800891876,0.9996546506881714,1.0,-2.212677478790283,0.7119242548942566,1.5007532835006714,0.195332646369934,0.0,0.0,1.0,139.85198974609375,157.0,-243.20538330078125,-19117.232421875,1143.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3587646484375,302.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.2265625,20160.0,0.0,0.0,0.4578673541545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422099590301514,1.442227125167847,-1.717760824249126e-05,0.0,0.0004646771703846,0.0,0.0,333.53515625,0.0,0.0,0.0,0.7874019145965576,4.0,0.0,1.0
629640,292.0388488769531,297.1499938964844,293.1499938964844,0.3801741600036621,-6718.43017578125,304.02490234375,0.8317018747329712,0.3815254271030426,0.3434074521064758,292.08477783203125,297.1499938964844,293.1499938964844,0.2609513700008392,-5271.47119140625,304.0538024902344,0.7540130019187927,0.2828328311443329,0.2689673602581024,291.8934326171875,297.1499938964844,293.1499938964844,0.4268968105316162,-5726.2646484375,303.99639892578125,0.8567561507225037,0.4200742542743683,0.2932107746601105,291.8125,297.1499938964844,293.1499938964844,0.6274300813674927,-10476.859375,303.9240417480469,0.9556412100791932,0.5718984603881836,0.5388718247413635,292.248291015625,297.1499938964844,293.1499938964844,0.0579726919531822,-7845.619140625,304.1124267578125,0.4967541694641113,0.085813507437706,0.3988683521747589,287.8404846191406,291.1499938964844,251.4499969482422,250.92605590820312,279.12841796875,292.24530029296875,287.83544921875,1.0,0.4652063250541687,0.4560904800891876,0.4560904800891876,0.9996546506881714,1.0,-2.212677478790283,0.7119242548942566,1.5007532835006714,0.195332646369934,0.0,0.0,1.0,139.85198974609375,157.0,-243.20538330078125,-19117.232421875,1143.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3587646484375,302.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,20106.2265625,20160.0,0.0,0.0,0.4578673541545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422099590301514,1.442227125167847,-1.717760824249126e-05,0.0,0.0004646771703846,0.0,0.0,333.53515625,0.0,0.0,0.0,0.7874019145965576,4.0,0.0,1.0
629700,292.0823059082031,297.1499938964844,293.1499938964844,0.3888883888721466,-6834.3486328125,304.03179931640625,0.8369807600975037,0.3870671093463897,0.3483906090259552,292.1273498535156,297.1499938964844,293.1499938964844,0.2679252326488495,-5379.82080078125,304.0586242675781,0.759854793548584,0.2879644930362701,0.2737922370433807,291.9369812011719,297.1499938964844,293.1499938964844,0.4384012520313263,-5842.33984375,304.0033874511719,0.8633362650871277,0.42743581533432,0.2983441948890686,291.8555603027344,297.1499938964844,293.1499938964844,0.6429863572120667,-10665.1240234375,303.93682861328125,0.9625731110572816,0.5803861618041992,0.5468674302101135,292.29217529296875,297.1499938964844,293.1499938964844,0.060996938496828,-8108.4775390625,304.11376953125,0.5033072829246521,0.0886164680123329,0.4112662076950073,287.8026733398437,291.1499938964844,251.4499969482422,250.9253387451172,279.13055419921875,292.2893981933594,287.8000183105469,1.0,0.4700566232204437,0.4552824199199676,0.4552824199199676,1.0,1.0,-2.255123853683472,0.7271051406860352,1.528018832206726,0.2007981389760971,0.0,0.0,1.0,139.9469757080078,157.0,-172.4880828857422,-19498.849609375,1189.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5868225097656,302.35894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.103515625,21240.0,0.0,0.0,0.470944881439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431376457214355,1.4431549310684204,-1.7199716239701957e-05,0.0,0.000477949186461,0.0,0.0,334.17926025390625,0.0,0.0,0.0,0.8028666377067566,4.0,0.0,1.0
629760,292.1238708496094,297.1499938964844,293.1499938964844,0.3962550759315491,-6930.3349609375,304.0399169921875,0.8437931537628174,0.3924256563186645,0.3531619012355804,292.1676025390625,297.1499938964844,293.1499938964844,0.2740291953086853,-5473.05712890625,304.06414794921875,0.7672247886657715,0.2930094301700592,0.2784858345985412,291.9786071777344,297.1499938964844,293.1499938964844,0.4484528005123138,-5941.88525390625,304.0118103027344,0.8716395497322083,0.4346233308315277,0.3033173978328705,291.8968811035156,297.1499938964844,293.1499938964844,0.6564338207244873,-10824.16015625,303.951171875,0.971003532409668,0.5886631608009338,0.5546165108680725,292.3333435058594,297.1499938964844,293.1499938964844,0.0637147203087806,-8345.7509765625,304.11541748046875,0.5110055804252625,0.091396264731884,0.4233232140541076,287.8036193847656,291.1499938964844,251.4499969482422,250.9247131347656,279.1321716308594,292.330810546875,287.8046875,1.0,0.4738931655883789,0.454515129327774,0.454515129327774,1.0,1.0,-2.29626202583313,0.7418444156646729,1.554417610168457,0.2060961276292801,0.0,0.0,1.0,138.7660369873047,145.0,-83.33695983886719,-19989.166015625,1231.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8314208984375,302.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,20895.47265625,21240.0,0.0,0.0,0.4833827018737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702435731887815,1.4702614545822144,-1.7851894881459884e-05,0.0,0.0004905720124952,0.0,0.0,353.3655700683594,0.0,0.0,0.0,0.8031668066978455,4.0,0.0,1.0
629820,292.2017822265625,297.1499938964844,293.1499938964844,0.4096079468727112,-7102.916015625,304.0542907714844,0.8616905808448792,0.4026135802268982,0.3621155619621277,292.2419128417969,297.1499938964844,293.1499938964844,0.2854558527469635,-5646.13671875,304.0736694335937,0.7860813736915588,0.3028210401535034,0.2875046730041504,292.0564880371094,297.1499938964844,293.1499938964844,0.4671633243560791,-6125.6279296875,304.026611328125,0.8928555250167847,0.4485004544258117,0.3128261566162109,291.9747619628906,297.1499938964844,293.1499938964844,0.6812123656272888,-11115.318359375,303.9760131835937,0.9900899529457092,0.6046120524406433,0.5694178342819214,292.4084167480469,297.1499938964844,293.1499938964844,0.0687587633728981,-8792.9423828125,304.1185302734375,0.5299997925758362,0.0968520045280456,0.4465093910694122,287.82489013671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1345520019531,292.4062194824219,287.8269958496094,1.0,0.47933229804039,0.4530981481075287,0.4530981481075287,1.0,1.0,-2.37491512298584,0.7700600028038025,1.604855179786682,0.2162034511566162,0.0,0.0,1.0,133.58035278320312,133.0,1.8475887775421145,-20821.2265625,1302.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3655700683594,303.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.470703125,21240.0,0.0,0.0,0.5062626004219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479117512702942,1.479135513305664,-1.806804175430443e-05,0.0,0.0005137921543791,0.0,0.0,359.8027038574219,0.0,0.0,0.0,0.8076074123382568,4.0,0.0,1.0
629880,292.2017822265625,297.1499938964844,293.1499938964844,0.4096079468727112,-7102.916015625,304.0542907714844,0.8616905808448792,0.4026135802268982,0.3621155619621277,292.2419128417969,297.1499938964844,293.1499938964844,0.2854558527469635,-5646.13671875,304.0736694335937,0.7860813736915588,0.3028210401535034,0.2875046730041504,292.0564880371094,297.1499938964844,293.1499938964844,0.4671633243560791,-6125.6279296875,304.026611328125,0.8928555250167847,0.4485004544258117,0.3128261566162109,291.9747619628906,297.1499938964844,293.1499938964844,0.6812123656272888,-11115.318359375,303.9760131835937,0.9900899529457092,0.6046120524406433,0.5694178342819214,292.4084167480469,297.1499938964844,293.1499938964844,0.0687587633728981,-8792.9423828125,304.1185302734375,0.5299997925758362,0.0968520045280456,0.4465093910694122,287.82489013671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1345520019531,292.4062194824219,287.8269958496094,1.0,0.47933229804039,0.4530981481075287,0.4530981481075287,1.0,1.0,-2.37491512298584,0.7700600028038025,1.604855179786682,0.2162034511566162,0.0,0.0,1.0,133.58035278320312,133.0,1.8475887775421145,-20821.2265625,1302.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3655700683594,303.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.470703125,21240.0,0.0,0.0,0.5062626004219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479117512702942,1.479135513305664,-1.806804175430443e-05,0.0,0.0005137921543791,0.0,0.0,359.8027038574219,0.0,0.0,0.0,0.8076074123382568,4.0,0.0,1.0
629940,292.2730407714844,297.1499938964844,293.1499938964844,0.4209705293178558,-7247.6875,304.0672607421875,0.8807606101036072,0.4121800661087036,0.3704932332038879,292.30859375,297.1499938964844,293.1499938964844,0.2957121729850769,-5799.41650390625,304.0820007324219,0.8057357668876648,0.312293142080307,0.2961901426315307,292.1274719238281,297.1499938964844,293.1499938964844,0.4837961494922638,-6286.79296875,304.0400085449219,0.9156503081321716,0.4618013501167297,0.3219153881072998,292.0394287109375,297.1499938964844,293.1499938964844,0.6830329895019531,-11091.06640625,304.0339660644531,0.9990000128746032,0.6212087869644165,0.5680938959121704,292.47467041015625,297.1499938964844,293.1499938964844,0.073369525372982,-9206.9208984375,304.1213073730469,0.5503930449485779,0.1021898686885833,0.4690819084644317,287.8803405761719,291.1499938964844,251.4499969482422,250.9231414794922,279.1402893066406,292.4728088378906,287.8852844238281,1.0,0.4819719493389129,0.4523312151432037,0.4523312151432037,1.0,1.0,-2.431898593902588,0.7908379435539246,1.6410605907440186,0.2242466956377029,0.0,0.0,1.0,127.9166259765625,121.0,67.84955596923828,-21554.287109375,1347.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9389953613281,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.833984375,22320.0,0.0,0.0,0.5265316963195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481471300125122,1.4814895391464231,-1.8125594579032626e-05,0.0,0.000534362741746,0.0,0.0,361.523193359375,0.0,0.0,0.0,0.8237848877906799,4.0,0.0,1.0
630000,292.2730407714844,297.1499938964844,293.1499938964844,0.4209705293178558,-7247.6875,304.0672607421875,0.8807606101036072,0.4121800661087036,0.3704932332038879,292.30859375,297.1499938964844,293.1499938964844,0.2957121729850769,-5799.41650390625,304.0820007324219,0.8057357668876648,0.312293142080307,0.2961901426315307,292.1274719238281,297.1499938964844,293.1499938964844,0.4837961494922638,-6286.79296875,304.0400085449219,0.9156503081321716,0.4618013501167297,0.3219153881072998,292.0394287109375,297.1499938964844,293.1499938964844,0.6830329895019531,-11091.06640625,304.0339660644531,0.9990000128746032,0.6212087869644165,0.5680938959121704,292.47467041015625,297.1499938964844,293.1499938964844,0.073369525372982,-9206.9208984375,304.1213073730469,0.5503930449485779,0.1021898686885833,0.4690819084644317,287.8803405761719,291.1499938964844,251.4499969482422,250.9231414794922,279.1402893066406,292.4728088378906,287.8852844238281,1.0,0.4819719493389129,0.4523312151432037,0.4523312151432037,1.0,1.0,-2.431898593902588,0.7908379435539246,1.6410605907440186,0.2242466956377029,0.0,0.0,1.0,127.9166259765625,121.0,67.84955596923828,-21554.287109375,1347.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9389953613281,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.833984375,22320.0,0.0,0.0,0.5265316963195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481471300125122,1.4814895391464231,-1.8125594579032626e-05,0.0,0.000534362741746,0.0,0.0,361.523193359375,0.0,0.0,0.0,0.8237848877906799,4.0,0.0,1.0
630060,292.3390197753906,297.1499938964844,293.1499938964844,0.428542822599411,-7339.55712890625,304.0821533203125,0.8996571898460388,0.4210149049758911,0.3783003687858581,292.3692321777344,297.1499938964844,293.1499938964844,0.3034882247447967,-5911.99169921875,304.0916748046875,0.823794960975647,0.3213102221488952,0.3045399785041809,292.19287109375,297.1499938964844,293.1499938964844,0.4962711334228515,-6403.71435546875,304.0558166503906,0.9399821758270264,0.4744428396224975,0.3306072056293487,292.060791015625,297.1499938964844,293.1499938964844,0.650024950504303,-10608.423828125,304.12725830078125,0.9990000128746032,0.6449315547943115,0.545220673084259,292.5326232910156,297.1499938964844,293.1499938964844,0.0773863792419433,-9565.8623046875,304.1241760253906,0.5708283185958862,0.1075357049703598,0.4917652606964111,288.0271911621094,291.1499938964844,251.45005798339844,250.9228515625,279.1466064453125,292.531005859375,288.0346069335937,1.0,0.4813386499881744,0.4523333609104156,0.4523333609104156,1.0,1.0,-2.461535215377808,0.8024420738220215,1.6590930223464966,0.2290989309549331,0.0,0.0,1.0,122.13597869873048,124.0,166.2341766357422,-22295.4765625,1360.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5258483886719,304.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.69140625,22320.0,0.0,0.0,0.544338047504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136910676956177,1.5137100219726562,-1.892257387225981e-05,0.0,0.0005524338921532,0.0,0.0,385.6277770996094,0.0,0.0,0.0,0.8266047239303589,4.0,0.0,1.0
630120,292.3390197753906,297.1499938964844,293.1499938964844,0.428542822599411,-7339.55712890625,304.0821533203125,0.8996571898460388,0.4210149049758911,0.3783003687858581,292.3692321777344,297.1499938964844,293.1499938964844,0.3034882247447967,-5911.99169921875,304.0916748046875,0.823794960975647,0.3213102221488952,0.3045399785041809,292.19287109375,297.1499938964844,293.1499938964844,0.4962711334228515,-6403.71435546875,304.0558166503906,0.9399821758270264,0.4744428396224975,0.3306072056293487,292.060791015625,297.1499938964844,293.1499938964844,0.650024950504303,-10608.423828125,304.12725830078125,0.9990000128746032,0.6449315547943115,0.545220673084259,292.5326232910156,297.1499938964844,293.1499938964844,0.0773863792419433,-9565.8623046875,304.1241760253906,0.5708283185958862,0.1075357049703598,0.4917652606964111,288.0271911621094,291.1499938964844,251.45005798339844,250.9228515625,279.1466064453125,292.531005859375,288.0346069335937,1.0,0.4813386499881744,0.4523333609104156,0.4523333609104156,1.0,1.0,-2.461535215377808,0.8024420738220215,1.6590930223464966,0.2290989309549331,0.0,0.0,1.0,122.13597869873048,124.0,166.2341766357422,-22295.4765625,1360.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5258483886719,304.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.69140625,22320.0,0.0,0.0,0.544338047504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136910676956177,1.5137100219726562,-1.892257387225981e-05,0.0,0.0005524338921532,0.0,0.0,385.6277770996094,0.0,0.0,0.0,0.8266047239303589,4.0,0.0,1.0
630180,292.4005432128906,297.1499938964844,293.1499938964844,0.4351454973220825,-7419.92041015625,304.0936584472656,0.9154664874076844,0.4290823638439178,0.3854948282241821,292.4252014160156,297.1499938964844,293.1499938964844,0.3106588721275329,-6015.646484375,304.0990905761719,0.8380370736122131,0.3297334611415863,0.3124311566352844,292.2535400390625,297.1499938964844,293.1499938964844,0.5077794790267944,-6511.888671875,304.06793212890625,0.9589200615882874,0.4863791465759277,0.3388669490814209,292.06005859375,297.1499938964844,293.1499938964844,0.6237885355949402,-10243.509765625,304.17742919921875,0.9990000128746032,0.672666072845459,0.5293967127799988,292.58349609375,297.1499938964844,293.1499938964844,0.081411562860012,-9929.9326171875,304.12603759765625,0.5882208347320557,0.1128537431359291,0.5148560404777527,288.16619873046875,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.58209228515625,288.1727600097656,1.0,0.4839649498462677,0.4521110951900482,0.4521110951900482,1.0,1.0,-2.498302698135376,0.8164799213409424,1.6818228960037231,0.2344321757555008,0.0,0.0,1.0,118.86712646484376,142.0,182.38040161132807,-22971.0390625,1392.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1173095703125,304.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.490234375,22320.0,0.0,0.0,0.5597301125526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180176496505735,1.518036723136902,-1.903090378618799e-05,0.0,0.0005680549074895,0.0,0.0,388.9440307617188,0.0,0.0,0.0,0.8287656903266907,4.0,0.0,1.0
630240,292.4005432128906,297.1499938964844,293.1499938964844,0.4351454973220825,-7419.92041015625,304.0936584472656,0.9154664874076844,0.4290823638439178,0.3854948282241821,292.4252014160156,297.1499938964844,293.1499938964844,0.3106588721275329,-6015.646484375,304.0990905761719,0.8380370736122131,0.3297334611415863,0.3124311566352844,292.2535400390625,297.1499938964844,293.1499938964844,0.5077794790267944,-6511.888671875,304.06793212890625,0.9589200615882874,0.4863791465759277,0.3388669490814209,292.06005859375,297.1499938964844,293.1499938964844,0.6237885355949402,-10243.509765625,304.17742919921875,0.9990000128746032,0.672666072845459,0.5293967127799988,292.58349609375,297.1499938964844,293.1499938964844,0.081411562860012,-9929.9326171875,304.12603759765625,0.5882208347320557,0.1128537431359291,0.5148560404777527,288.16619873046875,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.58209228515625,288.1727600097656,1.0,0.4839649498462677,0.4521110951900482,0.4521110951900482,1.0,1.0,-2.498302698135376,0.8164799213409424,1.6818228960037231,0.2344321757555008,0.0,0.0,1.0,118.86712646484376,142.0,182.38040161132807,-22971.0390625,1392.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1173095703125,304.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.490234375,22320.0,0.0,0.0,0.5597301125526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180176496505735,1.518036723136902,-1.903090378618799e-05,0.0,0.0005680549074895,0.0,0.0,388.9440307617188,0.0,0.0,0.0,0.8287656903266907,4.0,0.0,1.0
630300,292.4298400878906,297.1499938964844,293.1499938964844,0.4383774995803833,-7459.83740234375,304.0980224609375,0.918997883796692,0.4328244626522064,0.3889172971248626,292.4517517089844,297.1499938964844,293.1499938964844,0.3142179548740387,-6067.3369140625,304.10186767578125,0.8415615558624268,0.3337057530879974,0.3162432312965393,292.2823791503906,297.1499938964844,293.1499938964844,0.5134990811347961,-6566.09912109375,304.0724182128906,0.963238000869751,0.4920763075351715,0.3428755104541778,292.0614013671875,297.1499938964844,293.1499938964844,0.6198907494544983,-10193.9501953125,304.17926025390625,0.9990000128746032,0.6862096786499023,0.5287621021270752,292.60699462890625,297.1499938964844,293.1499938964844,0.0834641233086586,-10117.423828125,304.1266784667969,0.5935862064361572,0.1154133975505828,0.5265220999717712,288.2263488769531,291.1499938964844,251.45057678222656,250.9229278564453,279.1454162597656,292.60565185546875,288.23175048828125,1.0,0.4882754981517792,0.4517498612403869,0.4517498612403869,1.0,1.0,-2.525050163269043,0.8263098001480103,1.6987404823303225,0.2378324568271637,0.0,0.0,1.0,119.62433624267578,142.0,171.9558563232422,-23338.86328125,1430.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3986511230469,304.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.34375,23400.0,0.0,0.0,0.5666977763175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187621116638184,1.5187811851501465,-1.9049573893425983e-05,0.0,0.0005751262069679,0.0,0.0,389.51654052734375,0.0,0.0,0.0,0.8441376090049744,4.0,0.0,1.0
630360,292.4582214355469,297.1499938964844,293.1499938964844,0.4410502314567566,-7492.12060546875,304.10260009765625,0.9193207621574402,0.4363691806793213,0.392207533121109,292.47735595703125,297.1499938964844,293.1499938964844,0.3173787593841553,-6112.66943359375,304.1048583984375,0.8426633477210999,0.3375173211097717,0.3199487626552582,292.3102722167969,297.1499938964844,293.1499938964844,0.5186007022857666,-6613.89208984375,304.0772399902344,0.9644964933395386,0.497586041688919,0.3467893600463867,292.0689697265625,297.1499938964844,293.1499938964844,0.621467649936676,-10220.505859375,304.17095947265625,0.9990000128746032,0.698521614074707,0.532750129699707,292.629638671875,297.1499938964844,293.1499938964844,0.0853818878531456,-10291.986328125,304.1274108886719,0.5967254042625427,0.1178439483046531,0.5379360914230347,288.2958679199219,291.1499938964844,251.450912475586,250.92315673828125,279.143310546875,292.6283569335937,288.3016357421875,1.0,0.4940298199653625,0.4512563347816467,0.4512563347816467,1.0,1.0,-2.556658744812012,0.837735116481781,1.7189236879348757,0.2418190091848373,0.0,0.0,1.0,121.88381958007812,160.0,180.3799285888672,-23820.947265625,1481.6488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64410400390625,304.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.21875,23400.0,0.0,0.0,0.5734940767288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449267625808716,1.5449464321136477,-1.971158235392068e-05,0.0,0.0005820235819555,0.0,0.0,409.9967651367188,0.0,0.0,0.0,0.843895673751831,4.0,0.0,1.0
630420,292.512451171875,297.1499938964844,293.1499938964844,0.4477784931659698,-7577.49755859375,304.1070556640625,0.912960171699524,0.4428984224796295,0.3983879685401916,292.52606201171875,297.1499938964844,293.1499938964844,0.3247322738170624,-6220.56689453125,304.1075744628906,0.8395015001296997,0.3446790277957916,0.3270369172096252,292.363525390625,297.1499938964844,293.1499938964844,0.5305039882659912,-6728.33935546875,304.08154296875,0.9604159593582152,0.5080592036247253,0.3543187081813812,292.1044616699219,297.1499938964844,293.1499938964844,0.6410143971443176,-10496.9775390625,304.1307983398437,0.9990000128746032,0.7187687158584595,0.5510753989219666,292.6733093261719,297.1499938964844,293.1499938964844,0.0892582461237907,-10650.291015625,304.12847900390625,0.5978266596794128,0.1221727952361106,0.559179425239563,288.3700561523437,291.1499938964844,251.45196533203125,250.92401123046875,279.1395874023437,292.672119140625,288.372314453125,1.0,0.5089132189750671,0.4500186443328857,0.4500186443328857,1.0,1.0,-2.6291892528533936,0.8636244535446167,1.7655649185180664,0.2507140934467315,0.0,0.0,1.0,129.83956909179688,178.0,114.4599380493164,-24577.681640625,1615.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0556945800781,305.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5546875,23400.0,0.0,0.0,0.5865465402603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530855655670166,1.5531054735183716,-1.9920327758882195e-05,0.0,0.0005952701321803,0.0,0.0,416.5268249511719,0.0,0.0,0.0,0.8479677438735962,4.0,0.0,1.0
630480,292.512451171875,297.1499938964844,293.1499938964844,0.4477784931659698,-7577.49755859375,304.1070556640625,0.912960171699524,0.4428984224796295,0.3983879685401916,292.52606201171875,297.1499938964844,293.1499938964844,0.3247322738170624,-6220.56689453125,304.1075744628906,0.8395015001296997,0.3446790277957916,0.3270369172096252,292.363525390625,297.1499938964844,293.1499938964844,0.5305039882659912,-6728.33935546875,304.08154296875,0.9604159593582152,0.5080592036247253,0.3543187081813812,292.1044616699219,297.1499938964844,293.1499938964844,0.6410143971443176,-10496.9775390625,304.1307983398437,0.9990000128746032,0.7187687158584595,0.5510753989219666,292.6733093261719,297.1499938964844,293.1499938964844,0.0892582461237907,-10650.291015625,304.12847900390625,0.5978266596794128,0.1221727952361106,0.559179425239563,288.3700561523437,291.1499938964844,251.45196533203125,250.92401123046875,279.1395874023437,292.672119140625,288.372314453125,1.0,0.5089132189750671,0.4500186443328857,0.4500186443328857,1.0,1.0,-2.6291892528533936,0.8636244535446167,1.7655649185180664,0.2507140934467315,0.0,0.0,1.0,129.83956909179688,178.0,114.4599380493164,-24577.681640625,1615.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0556945800781,305.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5546875,23400.0,0.0,0.0,0.5865465402603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530855655670166,1.5531054735183716,-1.9920327758882195e-05,0.0,0.0005952701321803,0.0,0.0,416.5268249511719,0.0,0.0,0.0,0.8479677438735962,4.0,0.0,1.0
630540,292.5635070800781,297.1499938964844,293.1499938964844,0.4554673135280609,-7676.92578125,304.1085205078125,0.9010583758354188,0.4486969411373138,0.4040388762950897,292.5716857910156,297.1499938964844,293.1499938964844,0.3328028619289398,-6339.9736328125,304.1082458496094,0.8315339684486389,0.351231038570404,0.3336808681488037,292.4136962890625,297.1499938964844,293.1499938964844,0.5436782836914062,-6856.14111328125,304.08233642578125,0.9498912692070008,0.5178093910217285,0.3614429831504822,292.16455078125,297.1499938964844,293.1499938964844,0.6772348284721375,-10991.4208984375,304.07666015625,0.9990000128746032,0.7331230044364929,0.5796847939491272,292.7156066894531,297.1499938964844,293.1499938964844,0.092863880097866,-10986.8564453125,304.1296691894531,0.5936776995658875,0.1256750673055648,0.577462911605835,288.38922119140625,291.1499938964844,251.4535980224609,250.9254608154297,279.1374206542969,292.7144775390625,288.389404296875,1.0,0.5268513560295105,0.4486375749111175,0.4486375749111175,1.0,1.0,-2.7088754177093506,0.8918328881263733,1.817042589187622,0.260323166847229,0.0,0.0,1.0,141.48512268066406,196.0,45.28025817871094,-25274.439453125,1784.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3808288574219,305.49755859375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9453125,24480.0,0.0,0.0,0.5989962220191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551620721817017,1.5551820993423462,-1.9973631424363703e-05,0.0,0.0006079050363041,0.0,0.0,418.1997985839844,0.0,0.0,0.0,0.8640038967132568,4.0,0.0,1.0
630600,292.5635070800781,297.1499938964844,293.1499938964844,0.4554673135280609,-7676.92578125,304.1085205078125,0.9010583758354188,0.4486969411373138,0.4040388762950897,292.5716857910156,297.1499938964844,293.1499938964844,0.3328028619289398,-6339.9736328125,304.1082458496094,0.8315339684486389,0.351231038570404,0.3336808681488037,292.4136962890625,297.1499938964844,293.1499938964844,0.5436782836914062,-6856.14111328125,304.08233642578125,0.9498912692070008,0.5178093910217285,0.3614429831504822,292.16455078125,297.1499938964844,293.1499938964844,0.6772348284721375,-10991.4208984375,304.07666015625,0.9990000128746032,0.7331230044364929,0.5796847939491272,292.7156066894531,297.1499938964844,293.1499938964844,0.092863880097866,-10986.8564453125,304.1296691894531,0.5936776995658875,0.1256750673055648,0.577462911605835,288.38922119140625,291.1499938964844,251.4535980224609,250.9254608154297,279.1374206542969,292.7144775390625,288.389404296875,1.0,0.5268513560295105,0.4486375749111175,0.4486375749111175,1.0,1.0,-2.7088754177093506,0.8918328881263733,1.817042589187622,0.260323166847229,0.0,0.0,1.0,141.48512268066406,196.0,45.28025817871094,-25274.439453125,1784.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3808288574219,305.49755859375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9453125,24480.0,0.0,0.0,0.5989962220191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551620721817017,1.5551820993423462,-1.9973631424363703e-05,0.0,0.0006079050363041,0.0,0.0,418.1997985839844,0.0,0.0,0.0,0.8640038967132568,4.0,0.0,1.0
630660,292.6118469238281,297.1499938964844,293.1499938964844,0.4625675082206726,-7768.0673828125,304.1103820800781,0.8867522478103638,0.4537501931190491,0.4091242253780365,292.6146850585937,297.1499938964844,293.1499938964844,0.3404493033885956,-6452.28076171875,304.1093444824219,0.8210428357124329,0.3571674525737762,0.3398483693599701,292.4612731933594,297.1499938964844,293.1499938964844,0.5563230514526367,-6977.77587890625,304.08367919921875,0.935318648815155,0.5268137454986572,0.3681279122829437,292.243896484375,297.1499938964844,293.1499938964844,0.723921000957489,-11611.650390625,304.0232238769531,0.9990000128746032,0.7420375347137451,0.614995539188385,292.7567138671875,297.1499938964844,293.1499938964844,0.0958459079265594,-11264.2578125,304.1314697265625,0.5860521197319031,0.1283429116010666,0.592462420463562,288.4029235839844,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.75567626953125,288.4022827148437,1.0,0.5464885234832764,0.4472791254520416,0.4472791254520416,1.0,1.0,-2.7908992767333984,0.9207841753959656,1.870115041732788,0.2701775729656219,0.0,0.0,1.0,155.9449920654297,214.0,16.216283798217773,-26034.7421875,1979.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5962829589844,305.6739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.6114595532417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694625768345e-05,0.0,0.0006205536774359,0.0,0.0,443.6811828613281,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6118469238281,297.1499938964844,293.1499938964844,0.4625675082206726,-7768.0673828125,304.1103820800781,0.8867522478103638,0.4537501931190491,0.4091242253780365,292.6146850585937,297.1499938964844,293.1499938964844,0.3404493033885956,-6452.28076171875,304.1093444824219,0.8210428357124329,0.3571674525737762,0.3398483693599701,292.4612731933594,297.1499938964844,293.1499938964844,0.5563230514526367,-6977.77587890625,304.08367919921875,0.935318648815155,0.5268137454986572,0.3681279122829437,292.243896484375,297.1499938964844,293.1499938964844,0.723921000957489,-11611.650390625,304.0232238769531,0.9990000128746032,0.7420375347137451,0.614995539188385,292.7567138671875,297.1499938964844,293.1499938964844,0.0958459079265594,-11264.2578125,304.1314697265625,0.5860521197319031,0.1283429116010666,0.592462420463562,288.4029235839844,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.75567626953125,288.4022827148437,1.0,0.5464885234832764,0.4472791254520416,0.4472791254520416,1.0,1.0,-2.7908992767333984,0.9207841753959656,1.870115041732788,0.2701775729656219,0.0,0.0,1.0,155.9449920654297,214.0,16.216283798217773,-26034.7421875,1979.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5962829589844,305.6739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.6114595532417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694625768345e-05,0.0,0.0006205536774359,0.0,0.0,443.6811828613281,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.65753173828125,297.1499938964844,293.1499938964844,0.4706511497497558,-7872.96435546875,304.110107421875,0.871627151966095,0.4581179320812225,0.4136546850204468,292.6551513671875,297.1499938964844,293.1499938964844,0.3488277494907379,-6575.91943359375,304.1089172363281,0.8092910051345825,0.362518697977066,0.3455328047275543,292.5062866210937,297.1499938964844,293.1499938964844,0.5703210830688477,-7112.931640625,304.0824584960937,0.919173538684845,0.5351319313049316,0.3743799328804016,292.3365173339844,297.1499938964844,293.1499938964844,0.780112624168396,-12339.681640625,303.9720153808594,0.9990000128746032,0.7462403178215027,0.6541011929512024,292.79638671875,297.1499938964844,293.1499938964844,0.0985620245337486,-11519.34375,304.13311767578125,0.5764182209968567,0.1302622556686401,0.6043534874916077,288.36578369140625,291.1499938964844,251.45909118652344,250.9306640625,279.13739013671875,292.79541015625,288.36395263671875,1.0,0.5668229460716248,0.4460405707359314,0.4460405707359314,1.0,1.0,-2.871990919113159,0.9494094252586364,1.922581434249878,0.2799533307552337,0.0,0.0,1.0,172.45538330078125,217.0,-35.62895584106445,-26611.24609375,2192.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7595520019531,305.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.6237037777900696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900541543960571,1.5900750160217283,-2.087995562760625e-05,0.0,0.0006329800235107,0.0,0.0,446.98486328125,0.0,0.0,0.0,0.8680793046951294,4.0,0.0,1.0
630840,292.65753173828125,297.1499938964844,293.1499938964844,0.4706511497497558,-7872.96435546875,304.110107421875,0.871627151966095,0.4581179320812225,0.4136546850204468,292.6551513671875,297.1499938964844,293.1499938964844,0.3488277494907379,-6575.91943359375,304.1089172363281,0.8092910051345825,0.362518697977066,0.3455328047275543,292.5062866210937,297.1499938964844,293.1499938964844,0.5703210830688477,-7112.931640625,304.0824584960937,0.919173538684845,0.5351319313049316,0.3743799328804016,292.3365173339844,297.1499938964844,293.1499938964844,0.780112624168396,-12339.681640625,303.9720153808594,0.9990000128746032,0.7462403178215027,0.6541011929512024,292.79638671875,297.1499938964844,293.1499938964844,0.0985620245337486,-11519.34375,304.13311767578125,0.5764182209968567,0.1302622556686401,0.6043534874916077,288.36578369140625,291.1499938964844,251.45909118652344,250.9306640625,279.13739013671875,292.79541015625,288.36395263671875,1.0,0.5668229460716248,0.4460405707359314,0.4460405707359314,1.0,1.0,-2.871990919113159,0.9494094252586364,1.922581434249878,0.2799533307552337,0.0,0.0,1.0,172.45538330078125,217.0,-35.62895584106445,-26611.24609375,2192.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7595520019531,305.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.6237037777900696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900541543960571,1.5900750160217283,-2.087995562760625e-05,0.0,0.0006329800235107,0.0,0.0,446.98486328125,0.0,0.0,0.0,0.8680793046951294,4.0,0.0,1.0
630900,292.6792297363281,297.1499938964844,293.1499938964844,0.4745493829250335,-7923.2119140625,304.1102905273437,0.8660778999328613,0.4600953757762909,0.4156764149665832,292.67431640625,297.1499938964844,293.1499938964844,0.3528935015201568,-6635.56005859375,304.1090087890625,0.8048328757286072,0.3650228381156921,0.3481507003307342,292.5276794433594,297.1499938964844,293.1499938964844,0.5772383213043213,-7179.21044921875,304.0821533203125,0.9135266542434692,0.5390856862068176,0.3773171305656433,292.3844299316406,297.1499938964844,293.1499938964844,0.8048301935195923,-12647.73046875,303.9596252441406,0.9990000128746032,0.747139036655426,0.6699486374855042,292.8153381347656,297.1499938964844,293.1499938964844,0.0997053235769271,-11626.6240234375,304.13409423828125,0.5726587772369385,0.1310220062732696,0.6090453863143921,288.3425598144531,291.1499938964844,251.4610290527344,250.9325256347656,279.138916015625,292.8143920898437,288.3410339355469,1.0,0.574910044670105,0.4455996453762054,0.4455996453762054,1.0,1.0,-2.905805826187134,0.9614098072052002,1.9443960189819336,0.2843069434165954,0.0,0.0,1.0,179.45651245117188,217.0,-47.529762268066406,-26849.552734375,2285.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8334045410156,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.904296875,25560.0,0.0,0.0,0.6296722292900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907083749771118,1.5907292366027832,-2.089714143949095e-05,0.0,0.0006390372873283,0.0,0.0,447.5368041992188,0.0,0.0,0.0,0.883405327796936,4.0,0.0,1.0
630960,292.70025634765625,297.1499938964844,293.1499938964844,0.4773175120353699,-7957.564453125,304.11248779296875,0.861739456653595,0.4619297087192535,0.4175546765327453,292.6928100585937,297.1499938964844,293.1499938964844,0.3561046421527862,-6681.57421875,304.1106262207031,0.8013955950737,0.3674144446849823,0.3506415486335754,292.54840087890625,297.1499938964844,293.1499938964844,0.5828518867492676,-7231.642578125,304.08428955078125,0.9093881845474244,0.5428977012634277,0.3801435232162475,292.4296875,297.1499938964844,293.1499938964844,0.8251426219940186,-12892.5625,303.9573974609375,0.9990000128746032,0.7479440569877625,0.6832311749458313,292.83349609375,297.1499938964844,293.1499938964844,0.1005326062440872,-11702.1416015625,304.135498046875,0.5696563720703125,0.1316911429166793,0.6131448745727539,288.3471069335937,291.1499938964844,251.4632110595703,250.9346466064453,279.1405944824219,292.8326110839844,288.34698486328125,1.0,0.5820285677909851,0.4452553391456604,0.4452553391456604,1.0,1.0,-2.935358047485352,0.971979320049286,1.9633787870407104,0.2880924046039581,0.0,0.0,1.0,185.4859619140625,220.0,-19.24920654296875,-27181.55859375,2368.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8918151855469,305.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,25245.953125,25560.0,0.0,0.0,0.6356609463691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160659790039062,1.616087555885315,-2.156869595637545e-05,0.0,0.0006451150402426,0.0,0.0,469.2825622558594,0.0,0.0,0.0,0.8826969265937805,4.0,0.0,1.0
631020,292.7403564453125,297.1499938964844,293.1499938964844,0.4831142127513885,-8030.44091796875,304.1153259277344,0.8552652597427368,0.4651888012886047,0.4208693206310272,292.7279968261719,297.1499938964844,293.1499938964844,0.3627260327339172,-6776.9912109375,304.1127319335937,0.7965028882026672,0.3718620240688324,0.3552359044551849,292.587890625,297.1499938964844,293.1499938964844,0.5945469737052917,-7341.47119140625,304.0867004394531,0.9038627743721008,0.550127387046814,0.3854601383209228,292.5108947753906,297.1499938964844,293.1499938964844,0.8611015677452087,-13313.8154296875,303.9620056152344,0.9990000128746032,0.7497075796127319,0.7046191096305847,292.8673400878906,297.1499938964844,293.1499938964844,0.1021071597933769,-11847.5625,304.1376953125,0.565081000328064,0.132840871810913,0.6200411319732666,288.33123779296875,291.1499938964844,251.4684295654297,250.939697265625,279.1437072753906,292.8665771484375,288.33074951171875,1.0,0.5938652157783508,0.4447881579399109,0.4447881579399109,1.0,1.0,-2.9852423667907715,0.990022599697113,1.9952197074890137,0.2946761548519134,0.0,0.0,1.0,195.5294189453125,223.0,-21.816207885742188,-27581.84375,2509.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01580810546875,305.9560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.765625,25560.0,0.0,0.0,0.6472138166427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623627781867981,1.6236495971679688,-2.177101487177424e-05,0.0,0.0006568397511728,0.0,0.0,475.9010620117188,0.0,0.0,0.0,0.8864617347717285,4.0,0.0,1.0
631080,292.7403564453125,297.1499938964844,293.1499938964844,0.4831142127513885,-8030.44091796875,304.1153259277344,0.8552652597427368,0.4651888012886047,0.4208693206310272,292.7279968261719,297.1499938964844,293.1499938964844,0.3627260327339172,-6776.9912109375,304.1127319335937,0.7965028882026672,0.3718620240688324,0.3552359044551849,292.587890625,297.1499938964844,293.1499938964844,0.5945469737052917,-7341.47119140625,304.0867004394531,0.9038627743721008,0.550127387046814,0.3854601383209228,292.5108947753906,297.1499938964844,293.1499938964844,0.8611015677452087,-13313.8154296875,303.9620056152344,0.9990000128746032,0.7497075796127319,0.7046191096305847,292.8673400878906,297.1499938964844,293.1499938964844,0.1021071597933769,-11847.5625,304.1376953125,0.565081000328064,0.132840871810913,0.6200411319732666,288.33123779296875,291.1499938964844,251.4684295654297,250.939697265625,279.1437072753906,292.8665771484375,288.33074951171875,1.0,0.5938652157783508,0.4447881579399109,0.4447881579399109,1.0,1.0,-2.9852423667907715,0.990022599697113,1.9952197074890137,0.2946761548519134,0.0,0.0,1.0,195.5294189453125,223.0,-21.816207885742188,-27581.84375,2509.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01580810546875,305.9560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.765625,25560.0,0.0,0.0,0.6472138166427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623627781867981,1.6236495971679688,-2.177101487177424e-05,0.0,0.0006568397511728,0.0,0.0,475.9010620117188,0.0,0.0,0.0,0.8864617347717285,4.0,0.0,1.0
