time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7777404785156,297.1499938964844,293.1499938964844,0.4878194630146026,-8088.52197265625,304.1190795898437,0.8493191599845886,0.4679824113845825,0.423751026391983,292.7606201171875,297.1499938964844,293.1499938964844,0.3685309588909149,-6859.6787109375,304.1155090332031,0.7919875979423523,0.3759342730045318,0.3594547808170318,292.62457275390625,297.1499938964844,293.1499938964844,0.6051180958747864,-7439.50439453125,304.0902404785156,0.8990623950958252,0.5569309592247009,0.3904631435871124,292.5747375488281,297.1499938964844,293.1499938964844,0.8793350458145142,-13493.46875,303.9951477050781,0.9958478212356568,0.752905011177063,0.712462306022644,292.8974914550781,297.1499938964844,293.1499938964844,0.10343649238348,-11969.12890625,304.1395874023437,0.5608056783676147,0.13388492166996,0.6262398362159729,288.3285522460937,291.1499938964844,251.474838256836,250.94595336914065,279.14727783203125,292.89678955078125,288.3291320800781,1.0,0.6027957201004028,0.4446940124034881,0.4446940124034881,1.0,1.0,-3.016796588897705,1.0018430948257446,2.01495361328125,0.2993905246257782,0.0,0.0,1.0,204.6312866210937,226.0,-4.441379070281982,-27892.828125,2615.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1770935058594,306.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0703125,26640.0,0.0,0.0,0.6578299403190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254841089248655,1.6255059242248535,-2.182082607760094e-05,0.0,0.0006676137563772,0.0,0.0,477.5352783203125,0.0,0.0,0.0,0.9023858904838562,4.0,0.0,1.0
631200,292.7777404785156,297.1499938964844,293.1499938964844,0.4878194630146026,-8088.52197265625,304.1190795898437,0.8493191599845886,0.4679824113845825,0.423751026391983,292.7606201171875,297.1499938964844,293.1499938964844,0.3685309588909149,-6859.6787109375,304.1155090332031,0.7919875979423523,0.3759342730045318,0.3594547808170318,292.62457275390625,297.1499938964844,293.1499938964844,0.6051180958747864,-7439.50439453125,304.0902404785156,0.8990623950958252,0.5569309592247009,0.3904631435871124,292.5747375488281,297.1499938964844,293.1499938964844,0.8793350458145142,-13493.46875,303.9951477050781,0.9958478212356568,0.752905011177063,0.712462306022644,292.8974914550781,297.1499938964844,293.1499938964844,0.10343649238348,-11969.12890625,304.1395874023437,0.5608056783676147,0.13388492166996,0.6262398362159729,288.3285522460937,291.1499938964844,251.474838256836,250.94595336914065,279.14727783203125,292.89678955078125,288.3291320800781,1.0,0.6027957201004028,0.4446940124034881,0.4446940124034881,1.0,1.0,-3.016796588897705,1.0018430948257446,2.01495361328125,0.2993905246257782,0.0,0.0,1.0,204.6312866210937,226.0,-4.441379070281982,-27892.828125,2615.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1770935058594,306.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0703125,26640.0,0.0,0.0,0.6578299403190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254841089248655,1.6255059242248535,-2.182082607760094e-05,0.0,0.0006676137563772,0.0,0.0,477.5352783203125,0.0,0.0,0.0,0.9023858904838562,4.0,0.0,1.0
631260,292.8133544921875,297.1499938964844,293.1499938964844,0.4899237751960754,-8111.4140625,304.12579345703125,0.8452528119087219,0.4701944589614868,0.4260731637477875,292.7914733886719,297.1499938964844,293.1499938964844,0.3723588585853576,-6912.0009765625,304.1205444335937,0.7892433404922485,0.3795440196990967,0.3631919026374817,292.6591186523437,297.1499938964844,293.1499938964844,0.612754762172699,-7507.736328125,304.0973205566406,0.8963755965232849,0.5632306337356567,0.3950780630111694,292.61993408203125,297.1499938964844,293.1499938964844,0.8890958428382874,-13573.9609375,304.0299377441406,0.9924285411834716,0.7582945823669434,0.7173642516136169,292.9242858886719,297.1499938964844,293.1499938964844,0.1042456626892089,-12038.8681640625,304.14166259765625,0.5580915808677673,0.1348437517881393,0.6317359805107117,288.3765563964844,291.1499938964844,251.4825897216797,250.9534912109375,279.14923095703125,292.9236755371094,288.3778991699219,1.0,0.6097378730773926,0.4447309672832489,0.4447309672832489,1.0,1.0,-3.0420613288879395,1.011585354804993,2.0304760932922363,0.3032722771167755,0.0,0.0,1.0,211.58319091796875,229.0,40.63350296020508,-28325.126953125,2700.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3390808105469,306.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.667780876159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.000677712727338,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038891792297364,4.0,0.0,1.0
631320,292.8133544921875,297.1499938964844,293.1499938964844,0.4899237751960754,-8111.4140625,304.12579345703125,0.8452528119087219,0.4701944589614868,0.4260731637477875,292.7914733886719,297.1499938964844,293.1499938964844,0.3723588585853576,-6912.0009765625,304.1205444335937,0.7892433404922485,0.3795440196990967,0.3631919026374817,292.6591186523437,297.1499938964844,293.1499938964844,0.612754762172699,-7507.736328125,304.0973205566406,0.8963755965232849,0.5632306337356567,0.3950780630111694,292.61993408203125,297.1499938964844,293.1499938964844,0.8890958428382874,-13573.9609375,304.0299377441406,0.9924285411834716,0.7582945823669434,0.7173642516136169,292.9242858886719,297.1499938964844,293.1499938964844,0.1042456626892089,-12038.8681640625,304.14166259765625,0.5580915808677673,0.1348437517881393,0.6317359805107117,288.3765563964844,291.1499938964844,251.4825897216797,250.9534912109375,279.14923095703125,292.9236755371094,288.3778991699219,1.0,0.6097378730773926,0.4447309672832489,0.4447309672832489,1.0,1.0,-3.0420613288879395,1.011585354804993,2.0304760932922363,0.3032722771167755,0.0,0.0,1.0,211.58319091796875,229.0,40.63350296020508,-28325.126953125,2700.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3390808105469,306.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.667780876159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.263002170366235e-05,0.0,0.000677712727338,0.0,0.0,504.3433837890625,0.0,0.0,0.0,0.9038891792297364,4.0,0.0,1.0
631380,292.8468322753906,297.1499938964844,293.1499938964844,0.491853803396225,-8133.1875,304.130615234375,0.8424758315086365,0.471931129693985,0.4278799295425415,292.8204345703125,297.1499938964844,293.1499938964844,0.3760415017604828,-6962.927734375,304.12420654296875,0.787722110748291,0.3827478587627411,0.3664630651473999,292.6913452148437,297.1499938964844,293.1499938964844,0.6204088926315308,-7577.05126953125,304.10211181640625,0.8951919674873352,0.569128155708313,0.3993468880653381,292.6576538085937,297.1499938964844,293.1499938964844,0.8995005488395691,-13672.4697265625,304.0523986816406,0.9906324744224548,0.7640669345855713,0.7228862047195435,292.9481811523437,297.1499938964844,293.1499938964844,0.1050445660948753,-12109.29296875,304.1430969238281,0.5564752221107483,0.1357148289680481,0.636554479598999,288.4058532714844,291.1499938964844,251.4917907714844,250.96246337890625,279.1501770019531,292.9476318359375,288.4071044921875,1.0,0.6155747175216675,0.4448002278804779,0.4448002278804779,1.0,1.0,-3.0657339096069336,1.0207866430282593,2.044947385787964,0.3069795668125152,0.0,0.0,1.0,216.94137573242188,232.0,40.64369583129883,-28631.08984375,2774.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5221252441406,306.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,26603.583984375,26640.0,0.0,0.0,0.6768326759338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949851989746,1.6589726209640503,-2.2728578187525272e-05,0.0,0.0006868991185911,0.0,0.0,507.64166259765625,0.0,0.0,0.0,0.9056796431541444,4.0,0.0,1.0
631440,292.8468322753906,297.1499938964844,293.1499938964844,0.491853803396225,-8133.1875,304.130615234375,0.8424758315086365,0.471931129693985,0.4278799295425415,292.8204345703125,297.1499938964844,293.1499938964844,0.3760415017604828,-6962.927734375,304.12420654296875,0.787722110748291,0.3827478587627411,0.3664630651473999,292.6913452148437,297.1499938964844,293.1499938964844,0.6204088926315308,-7577.05126953125,304.10211181640625,0.8951919674873352,0.569128155708313,0.3993468880653381,292.6576538085937,297.1499938964844,293.1499938964844,0.8995005488395691,-13672.4697265625,304.0523986816406,0.9906324744224548,0.7640669345855713,0.7228862047195435,292.9481811523437,297.1499938964844,293.1499938964844,0.1050445660948753,-12109.29296875,304.1430969238281,0.5564752221107483,0.1357148289680481,0.636554479598999,288.4058532714844,291.1499938964844,251.4917907714844,250.96246337890625,279.1501770019531,292.9476318359375,288.4071044921875,1.0,0.6155747175216675,0.4448002278804779,0.4448002278804779,1.0,1.0,-3.0657339096069336,1.0207866430282593,2.044947385787964,0.3069795668125152,0.0,0.0,1.0,216.94137573242188,232.0,40.64369583129883,-28631.08984375,2774.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5221252441406,306.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,26603.583984375,26640.0,0.0,0.0,0.6768326759338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949851989746,1.6589726209640503,-2.2728578187525272e-05,0.0,0.0006868991185911,0.0,0.0,507.64166259765625,0.0,0.0,0.0,0.9056796431541444,4.0,0.0,1.0
631500,292.8627624511719,297.1499938964844,293.1499938964844,0.4925602972507477,-8140.8701171875,304.1328430175781,0.841305673122406,0.472638189792633,0.428626537322998,292.834228515625,297.1499938964844,293.1499938964844,0.3776784837245941,-6985.4619140625,304.1259155273437,0.7871623039245605,0.3842130601406097,0.3679554164409637,292.7066345214844,297.1499938964844,293.1499938964844,0.6239905953407288,-7609.42529296875,304.1042785644531,0.8948624730110168,0.5719377994537354,0.401375412940979,292.67498779296875,297.1499938964844,293.1499938964844,0.9043036103248596,-13719.1376953125,304.0614013671875,0.9900124073028564,0.7668999433517456,0.7256243824958801,292.95916748046875,297.1499938964844,293.1499938964844,0.105392687022686,-12139.796875,304.14373779296875,0.5558472275733948,0.1361086517572403,0.6387335062026978,288.420654296875,291.1499938964844,251.4969787597656,250.967514038086,279.1504821777344,292.95867919921875,288.42193603515625,1.0,0.618203341960907,0.4448472559452057,0.4448472559452057,1.0,1.0,-3.0767784118652344,1.0251108407974243,2.0516674518585205,0.3087427616119385,0.0,0.0,1.0,219.28323364257807,232.0,41.06339645385742,-28780.095703125,2809.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6203918457031,306.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.099609375,27720.0,0.0,0.0,0.6810063123703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659527063369751,1.6595498323440552,-2.2744396119378507e-05,0.0,0.0006911348318681,0.0,0.0,508.1717224121094,0.0,0.0,0.0,0.9209666848182678,4.0,0.0,1.0
631560,292.8782958984375,297.1499938964844,293.1499938964844,0.4922557771205902,-8134.75634765625,304.13653564453125,0.8401960730552673,0.4732280671596527,0.4292719960212707,292.8475952148437,297.1499938964844,293.1499938964844,0.3785294890403747,-6995.92431640625,304.1287536621094,0.7866552472114563,0.3855867683887481,0.369359016418457,292.721435546875,297.1499938964844,293.1499938964844,0.6263568997383118,-7629.47705078125,304.1083068847656,0.894611120223999,0.574647843837738,0.4033349454402923,292.691650390625,297.1499938964844,293.1499938964844,0.9073553681373596,-13744.5126953125,304.0719299316406,0.9894794821739196,0.7696436643600464,0.728295624256134,292.9696350097656,297.1499938964844,293.1499938964844,0.1055250987410545,-12148.6083984375,304.1446228027344,0.5552635788917542,0.1364694386720657,0.6407532095909119,288.45928955078125,291.1499938964844,251.5025787353516,250.9729766845703,279.1507263183594,292.9691772460937,288.4615478515625,1.0,0.6206799745559692,0.4449033141136169,0.4449033141136169,1.0,1.0,-3.0872397422790527,1.0292322635650637,2.0580074787139893,0.3104403018951416,0.0,0.0,1.0,221.48538208007807,235.0,70.9913330078125,-29041.927734375,2841.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70318603515625,306.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.173828125,27720.0,0.0,0.0,0.685152530670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841565370559692,1.6841800212860107,-2.3424518076353703e-05,0.0,0.0006953427218832,0.0,0.0,531.1350708007812,0.0,0.0,0.0,0.9198378920555116,4.0,0.0,1.0
631620,292.9081115722656,297.1499938964844,293.1499938964844,0.4923526048660278,-8133.42822265625,304.14080810546875,0.8380013704299927,0.4740637838840484,0.4302345216274261,292.8730773925781,297.1499938964844,293.1499938964844,0.3808234333992004,-7026.84130859375,304.1319885253906,0.7856656312942505,0.388081282377243,0.3719095885753631,292.7493896484375,297.1499938964844,293.1499938964844,0.6321636438369751,-7681.53271484375,304.1124572753906,0.8941988348960876,0.5798351764678955,0.4070687890052795,292.72314453125,297.1499938964844,293.1499938964844,0.9146376252174376,-13815.2724609375,304.085693359375,0.9885151386260986,0.7748653888702393,0.7333699464797974,292.9891357421875,297.1499938964844,293.1499938964844,0.1059475243091583,-12183.701171875,304.14569091796875,0.5540966391563416,0.1370832622051239,0.6442813277244568,288.50152587890625,291.1499938964844,251.5150756835937,250.9851226806641,279.15118408203125,292.9887084960937,288.5030212402344,1.0,0.625245213508606,0.4450444877147674,0.4450444877147674,1.0,1.0,-3.106299638748169,1.0368306636810305,2.0694689750671387,0.3136211335659027,0.0,0.0,1.0,225.61415100097656,238.0,60.21551513671875,-29328.302734375,2902.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8662109375,306.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,27648.798828125,27720.0,0.0,0.0,0.6929853558540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912248134613037,1.6912484169006348,-2.362154918955639e-05,0.0,0.0007032920257188,0.0,0.0,537.8505859375,0.0,0.0,0.0,0.923348903656006,4.0,0.0,1.0
631680,292.9081115722656,297.1499938964844,293.1499938964844,0.4923526048660278,-8133.42822265625,304.14080810546875,0.8380013704299927,0.4740637838840484,0.4302345216274261,292.8730773925781,297.1499938964844,293.1499938964844,0.3808234333992004,-7026.84130859375,304.1319885253906,0.7856656312942505,0.388081282377243,0.3719095885753631,292.7493896484375,297.1499938964844,293.1499938964844,0.6321636438369751,-7681.53271484375,304.1124572753906,0.8941988348960876,0.5798351764678955,0.4070687890052795,292.72314453125,297.1499938964844,293.1499938964844,0.9146376252174376,-13815.2724609375,304.085693359375,0.9885151386260986,0.7748653888702393,0.7333699464797974,292.9891357421875,297.1499938964844,293.1499938964844,0.1059475243091583,-12183.701171875,304.14569091796875,0.5540966391563416,0.1370832622051239,0.6442813277244568,288.50152587890625,291.1499938964844,251.5150756835937,250.9851226806641,279.15118408203125,292.9887084960937,288.5030212402344,1.0,0.625245213508606,0.4450444877147674,0.4450444877147674,1.0,1.0,-3.106299638748169,1.0368306636810305,2.0694689750671387,0.3136211335659027,0.0,0.0,1.0,225.61415100097656,238.0,60.21551513671875,-29328.302734375,2902.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8662109375,306.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,27648.798828125,27720.0,0.0,0.0,0.6929853558540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912248134613037,1.6912484169006348,-2.362154918955639e-05,0.0,0.0007032920257188,0.0,0.0,537.8505859375,0.0,0.0,0.0,0.923348903656006,4.0,0.0,1.0
631740,292.9359130859375,297.1499938964844,293.1499938964844,0.4921607077121734,-8128.966796875,304.1441650390625,0.8358035087585449,0.4745513498783111,0.4308584630489349,292.8968505859375,297.1499938964844,293.1499938964844,0.3828938603401184,-7054.8984375,304.134521484375,0.784645140171051,0.3902719020843506,0.3741613328456878,292.775146484375,297.1499938964844,293.1499938964844,0.6378146409988403,-7732.5703125,304.11553955078125,0.8938331604003906,0.5847561359405518,0.4106020927429199,292.7525634765625,297.1499938964844,293.1499938964844,0.9213524460792542,-13882.69921875,304.0958557128906,0.9875994324684144,0.7797107696533203,0.7381056547164917,293.00689697265625,297.1499938964844,293.1499938964844,0.1062829867005348,-12211.431640625,304.1465759277344,0.552854061126709,0.1375558525323867,0.6471419930458069,288.5361328125,291.1499938964844,251.5294189453125,250.99905395507807,279.1515808105469,293.0065002441406,288.5375366210937,1.0,0.6293892860412598,0.4452210962772369,0.4452210962772369,1.0,1.0,-3.12314248085022,1.0436663627624512,2.079475879669189,0.3165511190891266,0.0,0.0,1.0,229.487533569336,241.0,51.58358001708984,-29584.23046875,2957.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0390625,306.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.30078125,28800.0,0.0,0.0,0.7000471353530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928908824920654,1.6929144859313965,-2.366811168030836e-05,0.0,0.0007104589021764,0.0,0.0,539.4417114257812,0.0,0.0,0.0,0.9391765594482422,4.0,0.0,1.0
631800,292.9359130859375,297.1499938964844,293.1499938964844,0.4921607077121734,-8128.966796875,304.1441650390625,0.8358035087585449,0.4745513498783111,0.4308584630489349,292.8968505859375,297.1499938964844,293.1499938964844,0.3828938603401184,-7054.8984375,304.134521484375,0.784645140171051,0.3902719020843506,0.3741613328456878,292.775146484375,297.1499938964844,293.1499938964844,0.6378146409988403,-7732.5703125,304.11553955078125,0.8938331604003906,0.5847561359405518,0.4106020927429199,292.7525634765625,297.1499938964844,293.1499938964844,0.9213524460792542,-13882.69921875,304.0958557128906,0.9875994324684144,0.7797107696533203,0.7381056547164917,293.00689697265625,297.1499938964844,293.1499938964844,0.1062829867005348,-12211.431640625,304.1465759277344,0.552854061126709,0.1375558525323867,0.6471419930458069,288.5361328125,291.1499938964844,251.5294189453125,250.99905395507807,279.1515808105469,293.0065002441406,288.5375366210937,1.0,0.6293892860412598,0.4452210962772369,0.4452210962772369,1.0,1.0,-3.12314248085022,1.0436663627624512,2.079475879669189,0.3165511190891266,0.0,0.0,1.0,229.487533569336,241.0,51.58358001708984,-29584.23046875,2957.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0390625,306.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.30078125,28800.0,0.0,0.0,0.7000471353530884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928908824920654,1.6929144859313965,-2.366811168030836e-05,0.0,0.0007104589021764,0.0,0.0,539.4417114257812,0.0,0.0,0.0,0.9391765594482422,4.0,0.0,1.0
631860,292.9620666503906,297.1499938964844,293.1499938964844,0.4904392957687378,-8104.15625,304.1488647460937,0.8335115313529968,0.47467041015625,0.431169182062149,292.91925048828125,297.1499938964844,293.1499938964844,0.3837397694587707,-7064.6162109375,304.13818359375,0.7834934592247009,0.3921422958374023,0.376120775938034,292.7991638183594,297.1499938964844,293.1499938964844,0.6416975855827332,-7766.203125,304.1203918457031,0.8934022784233093,0.5893811583518982,0.4139470160007477,292.7806091308594,297.1499938964844,293.1499938964844,0.9252227544784546,-13916.9638671875,304.1072082519531,0.9865938425064088,0.7840934991836548,0.7424179315567017,293.0231018066406,297.1499938964844,293.1499938964844,0.106265552341938,-12204.6357421875,304.147705078125,0.5514612197875977,0.1378910988569259,0.6493775248527527,288.5995178222656,291.1499938964844,251.5457000732422,251.01486206054688,279.1519470214844,293.02276611328125,288.6011962890625,1.0,0.6331785917282104,0.4454351663589477,0.4454351663589477,1.0,1.0,-3.137770175933838,1.0497466325759888,2.08802342414856,0.3192423284053802,0.0,0.0,1.0,233.2255401611328,244.0,70.92217254638672,-29945.224609375,3007.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1777038574219,307.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,28656.22265625,28800.0,0.0,0.0,0.7068217992782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217602729797363,1.7217847108840942,-2.448223494866397e-05,0.0,0.0007173342746682,0.0,0.0,567.5130615234375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
631920,292.9620666503906,297.1499938964844,293.1499938964844,0.4904392957687378,-8104.15625,304.1488647460937,0.8335115313529968,0.47467041015625,0.431169182062149,292.91925048828125,297.1499938964844,293.1499938964844,0.3837397694587707,-7064.6162109375,304.13818359375,0.7834934592247009,0.3921422958374023,0.376120775938034,292.7991638183594,297.1499938964844,293.1499938964844,0.6416975855827332,-7766.203125,304.1203918457031,0.8934022784233093,0.5893811583518982,0.4139470160007477,292.7806091308594,297.1499938964844,293.1499938964844,0.9252227544784546,-13916.9638671875,304.1072082519531,0.9865938425064088,0.7840934991836548,0.7424179315567017,293.0231018066406,297.1499938964844,293.1499938964844,0.106265552341938,-12204.6357421875,304.147705078125,0.5514612197875977,0.1378910988569259,0.6493775248527527,288.5995178222656,291.1499938964844,251.5457000732422,251.01486206054688,279.1519470214844,293.02276611328125,288.6011962890625,1.0,0.6331785917282104,0.4454351663589477,0.4454351663589477,1.0,1.0,-3.137770175933838,1.0497466325759888,2.08802342414856,0.3192423284053802,0.0,0.0,1.0,233.2255401611328,244.0,70.92217254638672,-29945.224609375,3007.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1777038574219,307.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,28656.22265625,28800.0,0.0,0.0,0.7068217992782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217602729797363,1.7217847108840942,-2.448223494866397e-05,0.0,0.0007173342746682,0.0,0.0,567.5130615234375,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
631980,292.98681640625,297.1499938964844,293.1499938964844,0.4890934228897095,-8085.40771484375,304.1514587402344,0.8310549259185791,0.4744102656841278,0.4311325550079345,292.9405212402344,297.1499938964844,293.1499938964844,0.3848638534545898,-7079.32470703125,304.1402282714844,0.7821427583694458,0.3936736285686493,0.3777595460414886,292.82177734375,297.1499938964844,293.1499938964844,0.6462237238883972,-7807.06201171875,304.1227111816406,0.8928211331367493,0.5936787128448486,0.4170639812946319,292.806884765625,297.1499938964844,293.1499938964844,0.929790735244751,-13963.3671875,304.1138000488281,0.9854682087898254,0.7881201505661011,0.7463698983192444,293.0379638671875,297.1499938964844,293.1499938964844,0.106320172548294,-12206.6015625,304.1483764648437,0.5498862862586975,0.1380940228700637,0.6510140299797058,288.6368713378906,291.1499938964844,251.5640869140625,251.0326538085937,279.15234375,293.0376281738281,288.63824462890625,1.0,0.6366449594497681,0.4456890225410461,0.4456890225410461,1.0,1.0,-3.1501669883728027,1.055073857307434,2.095093250274658,0.3216951787471771,0.0,0.0,1.0,236.8861083984375,247.0,56.80954360961914,-30161.10546875,3053.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3200378417969,307.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,28766.78515625,28800.0,0.0,0.0,0.7130045890808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250784635543823,1.7251030206680298,-2.45766914304113e-05,0.0,0.000723609002307,0.0,0.0,570.8005981445312,0.0,0.0,0.0,0.9417707920074464,4.0,0.0,1.0
632040,292.98681640625,297.1499938964844,293.1499938964844,0.4890934228897095,-8085.40771484375,304.1514587402344,0.8310549259185791,0.4744102656841278,0.4311325550079345,292.9405212402344,297.1499938964844,293.1499938964844,0.3848638534545898,-7079.32470703125,304.1402282714844,0.7821427583694458,0.3936736285686493,0.3777595460414886,292.82177734375,297.1499938964844,293.1499938964844,0.6462237238883972,-7807.06201171875,304.1227111816406,0.8928211331367493,0.5936787128448486,0.4170639812946319,292.806884765625,297.1499938964844,293.1499938964844,0.929790735244751,-13963.3671875,304.1138000488281,0.9854682087898254,0.7881201505661011,0.7463698983192444,293.0379638671875,297.1499938964844,293.1499938964844,0.106320172548294,-12206.6015625,304.1483764648437,0.5498862862586975,0.1380940228700637,0.6510140299797058,288.6368713378906,291.1499938964844,251.5640869140625,251.0326538085937,279.15234375,293.0376281738281,288.63824462890625,1.0,0.6366449594497681,0.4456890225410461,0.4456890225410461,1.0,1.0,-3.1501669883728027,1.055073857307434,2.095093250274658,0.3216951787471771,0.0,0.0,1.0,236.8861083984375,247.0,56.80954360961914,-30161.10546875,3053.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3200378417969,307.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,28766.78515625,28800.0,0.0,0.0,0.7130045890808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250784635543823,1.7251030206680298,-2.45766914304113e-05,0.0,0.000723609002307,0.0,0.0,570.8005981445312,0.0,0.0,0.0,0.9417707920074464,4.0,0.0,1.0
632100,292.9986572265625,297.1499938964844,293.1499938964844,0.4883021712303161,-8074.60009765625,304.15264892578125,0.8297738432884216,0.4741539657115936,0.4309996366500854,292.95074462890625,297.1499938964844,293.1499938964844,0.3853160738945007,-7085.15771484375,304.14117431640625,0.7813987731933594,0.3943202793598175,0.3784656822681427,292.8326416015625,297.1499938964844,293.1499938964844,0.6483771800994873,-7826.50146484375,304.1237487792969,0.8924751281738281,0.5957025289535522,0.4185371696949005,292.8193664550781,297.1499938964844,293.1499938964844,0.9319053888320924,-13985.1513671875,304.1165466308594,0.9848669171333312,0.7900099158287048,0.7482307553291321,293.0448913574219,297.1499938964844,293.1499938964844,0.1063150390982627,-12204.73828125,304.148681640625,0.5490360856056213,0.1381492465734481,0.6516214609146118,288.65399169921875,291.1499938964844,251.5740966796875,251.04234313964844,279.15252685546875,293.0445861816406,288.65533447265625,1.0,0.638267457485199,0.4458304345607757,0.4458304345607757,1.0,1.0,-3.155596971511841,1.0574802160263062,2.098116874694824,0.3228421509265899,0.0,0.0,1.0,238.6903381347656,247.0,52.695682525634766,-30262.271484375,3074.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3946838378906,307.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,28783.89453125,29880.0,0.0,0.0,0.7158414125442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255914211273191,1.7256159782409668,-2.45913106482476e-05,0.0,0.0007264880114234,0.0,0.0,571.3099365234375,0.0,0.0,0.0,0.9570253491401672,4.0,0.0,1.0
632160,293.0101928710937,297.1499938964844,293.1499938964844,0.4866054356098175,-8051.31689453125,304.1552429199219,0.8284532427787781,0.4738061726093292,0.4307915568351745,292.9607238769531,297.1499938964844,293.1499938964844,0.3850340843200683,-7079.7255859375,304.143310546875,0.7806064486503601,0.3948859870433807,0.3790987432003021,292.8432922363281,297.1499938964844,293.1499938964844,0.649372935295105,-7834.22705078125,304.126708984375,0.8920854926109314,0.5976316332817078,0.4199511408805847,292.83160400390625,297.1499938964844,293.1499938964844,0.9324345588684082,-13986.955078125,304.12164306640625,0.9842329621315002,0.7917999625205994,0.7500110268592834,293.0515441894531,297.1499938964844,293.1499938964844,0.1061101406812667,-12182.7841796875,304.1492919921875,0.5481444001197815,0.1381753087043762,0.6521000862121582,288.69342041015625,291.1499938964844,251.58468627929688,251.0525817871093,279.1527404785156,293.0512390136719,288.6955871582031,1.0,0.63982093334198,0.4459818303585052,0.4459818303585052,1.0,1.0,-3.1605257987976074,1.0597200393676758,2.100805759429932,0.3239401280879974,0.0,0.0,1.0,240.48377990722656,250.0,77.93228912353516,-30472.263671875,3094.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4531555175781,307.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,29589.095703125,29880.0,0.0,0.0,0.7187067270278931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749560832977295,1.7495861053466797,-2.5279226974817e-05,0.0,0.0007293959497474,0.0,0.0,595.4497680664062,0.0,0.0,0.0,0.9555157423019408,4.0,0.0,1.0
632220,293.0323181152344,297.1499938964844,293.1499938964844,0.4841317534446716,-8018.25537109375,304.1575927734375,0.8256755471229553,0.4728574156761169,0.4301386475563049,292.97979736328125,297.1499938964844,293.1499938964844,0.3852079212665558,-7080.890625,304.14520263671875,0.7788785696029663,0.3958121240139007,0.3801587522029876,292.8640441894531,297.1499938964844,293.1499938964844,0.6525695323944092,-7862.6572265625,304.1291198730469,0.8911448121070862,0.6011955142021179,0.4225720167160034,292.8549499511719,297.1499938964844,293.1499938964844,0.935157597064972,-14014.201171875,304.1264953613281,0.9828478693962096,0.7951257824897766,0.7533093094825745,293.0639953613281,297.1499938964844,293.1499938964844,0.1059031412005424,-12160.513671875,304.1498718261719,0.5462320446968079,0.1381426006555557,0.6526766419410706,288.73614501953125,291.1499938964844,251.6076202392578,251.07472229003903,279.15313720703125,293.063720703125,288.7375793457031,1.0,0.6427218317985535,0.446316123008728,0.446316123008728,1.0,1.0,-3.16882872581482,1.0636857748031616,2.105142831802368,0.325980007648468,0.0,0.0,1.0,244.04823303222656,253.0,62.77791213989258,-30659.720703125,3131.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56756591796875,307.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,29813.578125,29880.0,0.0,0.0,0.7241231799125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561849355697632,1.756210446357727,-2.547101212257985e-05,0.0,0.0007348929648287,0.0,0.0,602.2388916015625,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
632280,293.0323181152344,297.1499938964844,293.1499938964844,0.4841317534446716,-8018.25537109375,304.1575927734375,0.8256755471229553,0.4728574156761169,0.4301386475563049,292.97979736328125,297.1499938964844,293.1499938964844,0.3852079212665558,-7080.890625,304.14520263671875,0.7788785696029663,0.3958121240139007,0.3801587522029876,292.8640441894531,297.1499938964844,293.1499938964844,0.6525695323944092,-7862.6572265625,304.1291198730469,0.8911448121070862,0.6011955142021179,0.4225720167160034,292.8549499511719,297.1499938964844,293.1499938964844,0.935157597064972,-14014.201171875,304.1264953613281,0.9828478693962096,0.7951257824897766,0.7533093094825745,293.0639953613281,297.1499938964844,293.1499938964844,0.1059031412005424,-12160.513671875,304.1498718261719,0.5462320446968079,0.1381426006555557,0.6526766419410706,288.73614501953125,291.1499938964844,251.6076202392578,251.07472229003903,279.15313720703125,293.063720703125,288.7375793457031,1.0,0.6427218317985535,0.446316123008728,0.446316123008728,1.0,1.0,-3.16882872581482,1.0636857748031616,2.105142831802368,0.325980007648468,0.0,0.0,1.0,244.04823303222656,253.0,62.77791213989258,-30659.720703125,3131.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56756591796875,307.3951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,29813.578125,29880.0,0.0,0.0,0.7241231799125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561849355697632,1.756210446357727,-2.547101212257985e-05,0.0,0.0007348929648287,0.0,0.0,602.2388916015625,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
632340,293.05328369140625,297.1499938964844,293.1499938964844,0.4815158545970917,-7983.646484375,304.159423828125,0.8227499127388,0.4715884625911712,0.4292019605636596,292.9980773925781,297.1499938964844,293.1499938964844,0.3852256834506988,-7080.06640625,304.14678955078125,0.776979386806488,0.3964169025421142,0.3809379935264587,292.8836669921875,297.1499938964844,293.1499938964844,0.6556496620178223,-7890.26123046875,304.1309509277344,0.890053391456604,0.6044544577598572,0.4249681830406189,292.8768310546875,297.1499938964844,293.1499938964844,0.9377970099449158,-14041.7353515625,304.1299133300781,0.9813551902770996,0.7981639504432678,0.7563357949256897,293.0754089355469,297.1499938964844,293.1499938964844,0.1056590601801872,-12135.4501953125,304.1503295898437,0.5441831350326538,0.1380083560943603,0.6527897119522095,288.77099609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1534729003906,293.07452392578125,288.7723388671875,1.0,0.6453697681427002,0.4466785490512848,0.4466785490512848,1.0,1.0,-3.17529821395874,1.0670241117477417,2.108274221420288,0.3278166949748993,0.0,0.0,1.0,247.56689453125,256.0,52.62397384643555,-30820.8671875,3164.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6930847167969,307.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.69921875,30960.0,0.0,0.0,0.7289480566978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576899528503418,1.7577154636383057,-2.551468787714839e-05,0.0,0.0007397896260954,0.0,0.0,603.7885131835938,0.0,0.0,0.0,0.9745451807975768,4.0,0.0,1.0
632400,293.05328369140625,297.1499938964844,293.1499938964844,0.4815158545970917,-7983.646484375,304.159423828125,0.8227499127388,0.4715884625911712,0.4292019605636596,292.9980773925781,297.1499938964844,293.1499938964844,0.3852256834506988,-7080.06640625,304.14678955078125,0.776979386806488,0.3964169025421142,0.3809379935264587,292.8836669921875,297.1499938964844,293.1499938964844,0.6556496620178223,-7890.26123046875,304.1309509277344,0.890053391456604,0.6044544577598572,0.4249681830406189,292.8768310546875,297.1499938964844,293.1499938964844,0.9377970099449158,-14041.7353515625,304.1299133300781,0.9813551902770996,0.7981639504432678,0.7563357949256897,293.0754089355469,297.1499938964844,293.1499938964844,0.1056590601801872,-12135.4501953125,304.1503295898437,0.5441831350326538,0.1380083560943603,0.6527897119522095,288.77099609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1534729003906,293.07452392578125,288.7723388671875,1.0,0.6453697681427002,0.4466785490512848,0.4466785490512848,1.0,1.0,-3.17529821395874,1.0670241117477417,2.108274221420288,0.3278166949748993,0.0,0.0,1.0,247.56689453125,256.0,52.62397384643555,-30820.8671875,3164.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6930847167969,307.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.69921875,30960.0,0.0,0.0,0.7289480566978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576899528503418,1.7577154636383057,-2.551468787714839e-05,0.0,0.0007397896260954,0.0,0.0,603.7885131835938,0.0,0.0,0.0,0.9745451807975768,4.0,0.0,1.0
632460,293.0733642578125,297.1499938964844,293.1499938964844,0.4774999022483825,-7930.0087890625,304.162841796875,0.8196344971656799,0.4699667692184448,0.4279614686965942,293.015869140625,297.1499938964844,293.1499938964844,0.3840199708938598,-7060.82373046875,304.1497802734375,0.7748528122901917,0.396657645702362,0.3813792467117309,292.90234375,297.1499938964844,293.1499938964844,0.6569967865943909,-7900.77001953125,304.1348876953125,0.8888071179389954,0.6074166893959045,0.4271628558635711,292.89764404296875,297.1499938964844,293.1499938964844,0.9380820393562316,-14040.5048828125,304.13592529296875,0.9797185659408568,0.8008621335029602,0.7590623497962952,293.0858154296875,297.1499938964844,293.1499938964844,0.1051208227872848,-12081.2666015625,304.1510925292969,0.5420023798942566,0.1377822607755661,0.6524954438209534,288.8332824707031,291.1499938964844,251.66099548339844,251.12615966796875,279.1539001464844,293.08477783203125,288.8348999023437,1.0,0.6477760076522827,0.4470907747745514,0.4470907747745514,1.0,1.0,-3.179903268814087,1.069772243499756,2.110131025314331,0.3294977247714996,0.0,0.0,1.0,251.0665283203125,259.0,70.3514404296875,-31085.318359375,3193.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78839111328125,307.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1796875,30960.0,0.0,0.0,0.7336283922195435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856992483139038,-2.633355870784726e-05,0.0,0.0007445395458489,0.0,0.0,633.0878295898438,0.0,0.0,0.0,0.974997341632843,4.0,0.0,1.0
632520,293.0733642578125,297.1499938964844,293.1499938964844,0.4774999022483825,-7930.0087890625,304.162841796875,0.8196344971656799,0.4699667692184448,0.4279614686965942,293.015869140625,297.1499938964844,293.1499938964844,0.3840199708938598,-7060.82373046875,304.1497802734375,0.7748528122901917,0.396657645702362,0.3813792467117309,292.90234375,297.1499938964844,293.1499938964844,0.6569967865943909,-7900.77001953125,304.1348876953125,0.8888071179389954,0.6074166893959045,0.4271628558635711,292.89764404296875,297.1499938964844,293.1499938964844,0.9380820393562316,-14040.5048828125,304.13592529296875,0.9797185659408568,0.8008621335029602,0.7590623497962952,293.0858154296875,297.1499938964844,293.1499938964844,0.1051208227872848,-12081.2666015625,304.1510925292969,0.5420023798942566,0.1377822607755661,0.6524954438209534,288.8332824707031,291.1499938964844,251.66099548339844,251.12615966796875,279.1539001464844,293.08477783203125,288.8348999023437,1.0,0.6477760076522827,0.4470907747745514,0.4470907747745514,1.0,1.0,-3.179903268814087,1.069772243499756,2.110131025314331,0.3294977247714996,0.0,0.0,1.0,251.0665283203125,259.0,70.3514404296875,-31085.318359375,3193.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78839111328125,307.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.1796875,30960.0,0.0,0.0,0.7336283922195435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856992483139038,-2.633355870784726e-05,0.0,0.0007445395458489,0.0,0.0,633.0878295898438,0.0,0.0,0.0,0.974997341632843,4.0,0.0,1.0
632580,293.092529296875,297.1499938964844,293.1499938964844,0.4739212095737457,-7882.98974609375,304.1645202636719,0.8163341879844666,0.4680217206478119,0.4264250695705414,293.03302001953125,297.1499938964844,293.1499938964844,0.383100152015686,-7046.572265625,304.1513671875,0.7725365161895752,0.3965733349323272,0.3815075755119324,292.9198608398437,297.1499938964844,293.1499938964844,0.6590837836265564,-7919.35791015625,304.1364440917969,0.8874446153640747,0.6101382374763489,0.4291808307170868,292.9172058105469,297.1499938964844,293.1499938964844,0.9393576979637146,-14053.515625,304.1384582519531,0.9779608845710754,0.8032861948013306,0.7615134119987488,293.0953674316406,297.1499938964844,293.1499938964844,0.1046965047717094,-12039.525390625,304.15142822265625,0.5397181510925293,0.1374745517969131,0.6518288850784302,288.8709411621094,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0948486328125,288.872314453125,1.0,0.64995276927948,0.4475583434104919,0.4475583434104919,1.0,1.0,-3.18278431892395,1.0719987154006958,2.110785722732544,0.3310533761978149,0.0,0.0,1.0,254.53282165527344,262.0,57.113277435302734,-31214.845703125,3218.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8912048339844,307.72052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.375,30960.0,0.0,0.0,0.7378436326980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746356964111,1.7887728214263916,-2.642428626131732e-05,0.0,0.0007488175178878,0.0,0.0,636.3624267578125,0.0,0.0,0.0,0.9765198230743408,4.0,0.0,1.0
632640,293.092529296875,297.1499938964844,293.1499938964844,0.4739212095737457,-7882.98974609375,304.1645202636719,0.8163341879844666,0.4680217206478119,0.4264250695705414,293.03302001953125,297.1499938964844,293.1499938964844,0.383100152015686,-7046.572265625,304.1513671875,0.7725365161895752,0.3965733349323272,0.3815075755119324,292.9198608398437,297.1499938964844,293.1499938964844,0.6590837836265564,-7919.35791015625,304.1364440917969,0.8874446153640747,0.6101382374763489,0.4291808307170868,292.9172058105469,297.1499938964844,293.1499938964844,0.9393576979637146,-14053.515625,304.1384582519531,0.9779608845710754,0.8032861948013306,0.7615134119987488,293.0953674316406,297.1499938964844,293.1499938964844,0.1046965047717094,-12039.525390625,304.15142822265625,0.5397181510925293,0.1374745517969131,0.6518288850784302,288.8709411621094,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0948486328125,288.872314453125,1.0,0.64995276927948,0.4475583434104919,0.4475583434104919,1.0,1.0,-3.18278431892395,1.0719987154006958,2.110785722732544,0.3310533761978149,0.0,0.0,1.0,254.53282165527344,262.0,57.113277435302734,-31214.845703125,3218.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8912048339844,307.72052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.375,30960.0,0.0,0.0,0.7378436326980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746356964111,1.7887728214263916,-2.642428626131732e-05,0.0,0.0007488175178878,0.0,0.0,636.3624267578125,0.0,0.0,0.0,0.9765198230743408,4.0,0.0,1.0
632700,293.1017761230469,297.1499938964844,293.1499938964844,0.4720281958580017,-7858.1357421875,304.1653137207031,0.8146140575408936,0.4669277369976043,0.4255499839782715,293.0413818359375,297.1499938964844,293.1499938964844,0.382531464099884,-7037.9091796875,304.15216064453125,0.7713159918785095,0.3964121639728546,0.3814600706100464,292.9281921386719,297.1499938964844,293.1499938964844,0.6600586175918579,-7928.052734375,304.1371154785156,0.8867294192314148,0.6114122867584229,0.4301303923130035,292.9265441894531,297.1499938964844,293.1499938964844,0.9399086236953736,-14059.1826171875,304.1395568847656,0.977044641971588,0.8043996691703796,0.7626485228538513,293.09979248046875,297.1499938964844,293.1499938964844,0.104468859732151,-12017.314453125,304.1515808105469,0.5385468602180481,0.1372940093278885,0.6513728499412537,288.8885498046875,291.1499938964844,251.7080841064453,251.1714324951172,279.1546936035156,293.09979248046875,288.8899230957031,1.0,0.6509609222412109,0.4478131234645843,0.4478131234645843,1.0,1.0,-3.183634281158448,1.0729376077651978,2.11069655418396,0.3317939043045044,0.0,0.0,1.0,256.25128173828125,262.0,53.54912567138672,-31275.1328125,3229.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.947265625,307.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.265625,32040.0,0.0,0.0,0.7397421002388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78920578956604,1.7892322540283203,-2.6437861379235983e-05,0.0,0.000750744191464,0.0,0.0,636.8529052734375,0.0,0.0,0.0,0.9917474389076232,4.0,0.0,1.0
632760,293.11090087890625,297.1499938964844,293.1499938964844,0.4692921042442322,-7821.515625,304.1675109863281,0.8128385543823242,0.465745747089386,0.4246024489402771,293.0496520996094,297.1499938964844,293.1499938964844,0.3812577426433563,-7018.3896484375,304.1540832519531,0.7700521349906921,0.396167904138565,0.3813395798206329,292.9364013671875,297.1499938964844,293.1499938964844,0.6599270701408386,-7925.56982421875,304.13970947265625,0.8859861493110657,0.6126086115837097,0.4310378432273865,292.9356994628906,297.1499938964844,293.1499938964844,0.9389677047729492,-14045.8251953125,304.1431579589844,0.9760971665382384,0.8054300546646118,0.7637186646461487,293.1040344238281,297.1499938964844,293.1499938964844,0.104062296450138,-11976.921875,304.15203857421875,0.5373576283454895,0.1370972692966461,0.650846540927887,288.9276123046875,291.1499938964844,251.7252197265625,251.18788146972656,279.15484619140625,293.1039733886719,288.9297180175781,1.0,0.6519190073013306,0.4480684399604797,0.4480684399604797,1.0,1.0,-3.184096097946167,1.0737308263778689,2.110365152359009,0.3324805498123169,0.0,0.0,1.0,257.9651794433594,265.0,77.79722595214844,-31440.306640625,3239.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9884948730469,307.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,31758.880859375,32040.0,0.0,0.0,0.7416920065879822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125741481781008,1.8126013278961184,-2.713296635192819e-05,0.0,0.0007527231355197,0.0,0.0,662.1337280273438,0.0,0.0,0.0,0.989891231060028,4.0,0.0,1.0
632820,293.128662109375,297.1499938964844,293.1499938964844,0.4647057950496673,-7761.18994140625,304.1692810058594,0.8090799450874329,0.4631378352642059,0.422479510307312,293.0658874511719,297.1499938964844,293.1499938964844,0.3793780505657196,-6990.24951171875,304.15582275390625,0.7673609256744385,0.3954136669635772,0.3808505535125732,292.9527893066406,297.1499938964844,293.1499938964844,0.6608719229698181,-7933.48681640625,304.1415405273437,0.8843432068824768,0.614700436592102,0.4326488375663757,292.9533386230469,297.1499938964844,293.1499938964844,0.9388558268547058,-14043.3466796875,304.14556884765625,0.974079132080078,0.8072851896286011,0.7656431198120117,293.1119384765625,297.1499938964844,293.1499938964844,0.1034768968820571,-11919.9375,304.1523132324219,0.5349138379096985,0.1366559267044067,0.6495862603187561,288.9710998535156,291.1499938964844,251.76171875,251.222885131836,279.1551513671875,293.1107482910156,288.9725646972656,1.0,0.65367591381073,0.4485976696014404,0.4485976696014404,1.0,1.0,-3.1836929321289062,1.074854850769043,2.108838081359864,0.3336990773677826,0.0,0.0,1.0,261.39630126953125,268.0,63.79932022094727,-31550.04296875,3257.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0715026855469,307.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.4921875,32040.0,0.0,0.0,0.7453457117080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188018798828125,1.81882917881012,-2.731973654590547e-05,0.0,0.0007564311963506,0.0,0.0,668.9822387695312,0.0,0.0,0.0,0.9929717779159546,4.0,0.0,1.0
632880,293.128662109375,297.1499938964844,293.1499938964844,0.4647057950496673,-7761.18994140625,304.1692810058594,0.8090799450874329,0.4631378352642059,0.422479510307312,293.0658874511719,297.1499938964844,293.1499938964844,0.3793780505657196,-6990.24951171875,304.15582275390625,0.7673609256744385,0.3954136669635772,0.3808505535125732,292.9527893066406,297.1499938964844,293.1499938964844,0.6608719229698181,-7933.48681640625,304.1415405273437,0.8843432068824768,0.614700436592102,0.4326488375663757,292.9533386230469,297.1499938964844,293.1499938964844,0.9388558268547058,-14043.3466796875,304.14556884765625,0.974079132080078,0.8072851896286011,0.7656431198120117,293.1119384765625,297.1499938964844,293.1499938964844,0.1034768968820571,-11919.9375,304.1523132324219,0.5349138379096985,0.1366559267044067,0.6495862603187561,288.9710998535156,291.1499938964844,251.76171875,251.222885131836,279.1551513671875,293.1107482910156,288.9725646972656,1.0,0.65367591381073,0.4485976696014404,0.4485976696014404,1.0,1.0,-3.1836929321289062,1.074854850769043,2.108838081359864,0.3336990773677826,0.0,0.0,1.0,261.39630126953125,268.0,63.79932022094727,-31550.04296875,3257.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0715026855469,307.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.4921875,32040.0,0.0,0.0,0.7453457117080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188018798828125,1.81882917881012,-2.731973654590547e-05,0.0,0.0007564311963506,0.0,0.0,668.9822387695312,0.0,0.0,0.0,0.9929717779159546,4.0,0.0,1.0
