time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1460266113281,297.1499938964844,293.1499938964844,0.4599299728870392,-7698.4150390625,304.1708374023437,0.8050240874290466,0.4601536095142364,0.4200493097305298,293.0820617675781,297.1499938964844,293.1499938964844,0.3772449791431427,-6958.56103515625,304.1574401855469,0.7644666433334351,0.3942655920982361,0.3800157010555267,292.9684753417969,297.1499938964844,293.1499938964844,0.661690354347229,-7940.41064453125,304.1430053710937,0.8825620412826538,0.6165148019790649,0.4340504705905914,292.9698791503906,297.1499938964844,293.1499938964844,0.9387589693069458,-14041.669921875,304.147216796875,0.97194641828537,0.8089104294776917,0.767352819442749,293.1191711425781,297.1499938964844,293.1499938964844,0.1028880178928375,-11863.0458984375,304.15252685546875,0.532409131526947,0.1361554265022277,0.6480671763420105,289.0082397460937,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.1175537109375,289.0096435546875,1.0,0.6552305817604065,0.4491872489452362,0.4491872489452362,1.0,1.0,-3.181683301925659,1.0755048990249634,2.1061785221099854,0.334818035364151,0.0,0.0,1.0,264.8113708496094,271.0,55.37130355834961,-31638.63671875,3271.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1683959960937,308.0140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9921875,33120.0,0.0,0.0,0.74849933385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201806545257568,1.820207953453064,-2.736117130552884e-05,0.0,0.0007596316863782,0.0,0.0,670.5048217773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1460266113281,297.1499938964844,293.1499938964844,0.4599299728870392,-7698.4150390625,304.1708374023437,0.8050240874290466,0.4601536095142364,0.4200493097305298,293.0820617675781,297.1499938964844,293.1499938964844,0.3772449791431427,-6958.56103515625,304.1574401855469,0.7644666433334351,0.3942655920982361,0.3800157010555267,292.9684753417969,297.1499938964844,293.1499938964844,0.661690354347229,-7940.41064453125,304.1430053710937,0.8825620412826538,0.6165148019790649,0.4340504705905914,292.9698791503906,297.1499938964844,293.1499938964844,0.9387589693069458,-14041.669921875,304.147216796875,0.97194641828537,0.8089104294776917,0.767352819442749,293.1191711425781,297.1499938964844,293.1499938964844,0.1028880178928375,-11863.0458984375,304.15252685546875,0.532409131526947,0.1361554265022277,0.6480671763420105,289.0082397460937,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.1175537109375,289.0096435546875,1.0,0.6552305817604065,0.4491872489452362,0.4491872489452362,1.0,1.0,-3.181683301925659,1.0755048990249634,2.1061785221099854,0.334818035364151,0.0,0.0,1.0,264.8113708496094,271.0,55.37130355834961,-31638.63671875,3271.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1683959960937,308.0140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9921875,33120.0,0.0,0.0,0.74849933385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201806545257568,1.820207953453064,-2.736117130552884e-05,0.0,0.0007596316863782,0.0,0.0,670.5048217773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1632385253906,297.1499938964844,293.1499938964844,0.454251080751419,-7623.18408203125,304.1732788085937,0.8006585240364075,0.456768274307251,0.4172469973564148,293.09844970703125,297.1499938964844,293.1499938964844,0.3742469847202301,-6913.88330078125,304.159912109375,0.7613078951835632,0.3926679491996765,0.3787589967250824,292.9834289550781,297.1499938964844,293.1499938964844,0.661551833152771,-7938.0009765625,304.1454467773437,0.8806506991386414,0.6180784106254578,0.4352796375751495,292.98565673828125,297.1499938964844,293.1499938964844,0.937453031539917,-14025.1611328125,304.1501770019531,0.969666600227356,0.8102719783782959,0.7688279151916504,293.1257629394531,297.1499938964844,293.1499938964844,0.1021582633256912,-11792.1259765625,304.15289306640625,0.5298366546630859,0.1355968713760376,0.6463024020195007,289.057861328125,291.1499938964844,251.8441162109375,251.3017578125,279.1562805175781,293.12457275390625,289.059326171875,1.0,0.6565802693367004,0.4498459100723266,0.4498459100723266,1.0,1.0,-3.177933931350708,1.0756510496139526,2.102282762527466,0.3358382284641266,0.0,0.0,1.0,268.2323303222656,274.0,60.98078536987305,-31763.8515625,3281.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2577514648437,308.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7513558864593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.00076253071893,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1632385253906,297.1499938964844,293.1499938964844,0.454251080751419,-7623.18408203125,304.1732788085937,0.8006585240364075,0.456768274307251,0.4172469973564148,293.09844970703125,297.1499938964844,293.1499938964844,0.3742469847202301,-6913.88330078125,304.159912109375,0.7613078951835632,0.3926679491996765,0.3787589967250824,292.9834289550781,297.1499938964844,293.1499938964844,0.661551833152771,-7938.0009765625,304.1454467773437,0.8806506991386414,0.6180784106254578,0.4352796375751495,292.98565673828125,297.1499938964844,293.1499938964844,0.937453031539917,-14025.1611328125,304.1501770019531,0.969666600227356,0.8102719783782959,0.7688279151916504,293.1257629394531,297.1499938964844,293.1499938964844,0.1021582633256912,-11792.1259765625,304.15289306640625,0.5298366546630859,0.1355968713760376,0.6463024020195007,289.057861328125,291.1499938964844,251.8441162109375,251.3017578125,279.1562805175781,293.12457275390625,289.059326171875,1.0,0.6565802693367004,0.4498459100723266,0.4498459100723266,1.0,1.0,-3.177933931350708,1.0756510496139526,2.102282762527466,0.3358382284641266,0.0,0.0,1.0,268.2323303222656,274.0,60.98078536987305,-31763.8515625,3281.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2577514648437,308.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7513558864593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.00076253071893,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17950439453125,297.1499938964844,293.1499938964844,0.4486119151115417,-7548.73779296875,304.1749267578125,0.7961562871932983,0.4531328976154327,0.4141958355903625,293.11456298828125,297.1499938964844,293.1499938964844,0.3711094260215759,-6867.4775390625,304.1618347167969,0.7579683065414429,0.390705406665802,0.3771422803401947,292.99755859375,297.1499938964844,293.1499938964844,0.6615992784500122,-7937.8388671875,304.1469116210937,0.8786677122116089,0.619430661201477,0.436356782913208,293.0005798339844,297.1499938964844,293.1499938964844,0.9364540576934814,-14013.2685546875,304.1517944335937,0.9672865867614746,0.811407744884491,0.7700833678245544,293.1318054199219,297.1499938964844,293.1499938964844,0.1014658883213996,-11725.42578125,304.153076171875,0.5272336006164551,0.1349868029356002,0.6443026065826416,289.0966796875,291.1499938964844,251.8902587890625,251.34585571289065,279.1569519042969,293.1317443847656,289.09820556640625,1.0,0.6577396392822266,0.4505725502967834,0.4505725502967834,1.0,1.0,-3.172722101211548,1.0753939151763916,2.097328186035156,0.3367909789085388,0.0,0.0,1.0,271.6180725097656,277.0,56.52595138549805,-31830.90234375,3288.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.358642578125,308.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7537150382995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007649249164387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17950439453125,297.1499938964844,293.1499938964844,0.4486119151115417,-7548.73779296875,304.1749267578125,0.7961562871932983,0.4531328976154327,0.4141958355903625,293.11456298828125,297.1499938964844,293.1499938964844,0.3711094260215759,-6867.4775390625,304.1618347167969,0.7579683065414429,0.390705406665802,0.3771422803401947,292.99755859375,297.1499938964844,293.1499938964844,0.6615992784500122,-7937.8388671875,304.1469116210937,0.8786677122116089,0.619430661201477,0.436356782913208,293.0005798339844,297.1499938964844,293.1499938964844,0.9364540576934814,-14013.2685546875,304.1517944335937,0.9672865867614746,0.811407744884491,0.7700833678245544,293.1318054199219,297.1499938964844,293.1499938964844,0.1014658883213996,-11725.42578125,304.153076171875,0.5272336006164551,0.1349868029356002,0.6443026065826416,289.0966796875,291.1499938964844,251.8902587890625,251.34585571289065,279.1569519042969,293.1317443847656,289.09820556640625,1.0,0.6577396392822266,0.4505725502967834,0.4505725502967834,1.0,1.0,-3.172722101211548,1.0753939151763916,2.097328186035156,0.3367909789085388,0.0,0.0,1.0,271.6180725097656,277.0,56.52595138549805,-31830.90234375,3288.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.358642578125,308.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7537150382995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007649249164387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.187255859375,297.1499938964844,293.1499938964844,0.4456709623336792,-7509.8427734375,304.1757202148437,0.7938696146011353,0.4512308239936828,0.4125938713550567,293.1224670410156,297.1499938964844,293.1499938964844,0.3693701028823852,-6841.75732421875,304.162841796875,0.7562433481216431,0.3895948827266693,0.3762106895446777,293.0043334960937,297.1499938964844,293.1499938964844,0.661474883556366,-7936.35986328125,304.1476745605469,0.8776551485061646,0.6200272440910339,0.4368407130241394,293.0077514648437,297.1499938964844,293.1499938964844,0.9357762336730956,-14005.2080078125,304.1526794433594,0.9660634994506836,0.8118888139724731,0.7706313133239746,293.1346130371094,297.1499938964844,293.1499938964844,0.1010998114943504,-11690.1455078125,304.1531982421875,0.5259275436401367,0.1346650421619415,0.6432248950004578,289.1168518066406,291.1499938964844,251.9146270751953,251.3691253662109,279.1572570800781,293.1353759765625,289.118408203125,1.0,0.6582531929016113,0.4509612917900085,0.4509612917900085,1.0,1.0,-3.169620990753174,1.0751328468322754,2.0944881439208984,0.3372499644756317,0.0,0.0,1.0,273.2952575683594,277.0,56.48261260986328,-31863.7734375,3291.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411376953125,308.25408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7547116279602051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007659363327547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1947937011719,297.1499938964844,293.1499938964844,0.4426605701446533,-7469.97900390625,304.176513671875,0.7915632128715515,0.4492782354354858,0.4109465777873993,293.1303100585937,297.1499938964844,293.1499938964844,0.3675309717655182,-6814.56103515625,304.1638488769531,0.7544878125190735,0.3884066641330719,0.3752059042453766,293.01092529296875,297.1499938964844,293.1499938964844,0.6612610816955566,-7934.04248046875,304.14849853515625,0.8766304850578308,0.6205757260322571,0.4372913837432861,293.0147399902344,297.1499938964844,293.1499938964844,0.9349892139434814,-13995.8662109375,304.15362548828125,0.9648191928863524,0.8123166561126709,0.771129846572876,293.13726806640625,297.1499938964844,293.1499938964844,0.1007231920957565,-11653.833984375,304.1532897949219,0.524621844291687,0.1343342363834381,0.6421058177947998,289.1374206542969,291.1499938964844,251.9398651123047,251.39321899414065,279.1575927734375,293.1390380859375,289.1390075683594,1.0,0.6587287187576294,0.4513667523860931,0.4513667523860931,1.0,1.0,-3.1662282943725586,1.0747967958450315,2.0914316177368164,0.3377019166946411,0.0,0.0,1.0,274.9643859863281,280.0,56.9826774597168,-31895.353515625,3292.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.464599609375,308.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.755603015422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007668409962207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2091979980469,297.1499938964844,293.1499938964844,0.4364361763000488,-7387.39892578125,304.17803955078125,0.7868896722793579,0.445218563079834,0.4075125753879547,293.1456604003906,297.1499938964844,293.1499938964844,0.3635500967502594,-6755.6845703125,304.1658630371094,0.7508794069290161,0.3857882618904114,0.3729678988456726,293.02362060546875,297.1499938964844,293.1499938964844,0.6605665683746338,-7926.9287109375,304.150146484375,0.8745410442352295,0.6215248703956604,0.4380899369716644,293.0282287597656,297.1499938964844,293.1499938964844,0.933087170124054,-13973.3779296875,304.15557861328125,0.9622614979743958,0.8130075335502625,0.7719727158546448,293.1422424316406,297.1499938964844,293.1499938964844,0.0999417379498481,-11578.44921875,304.15350341796875,0.5220139622688293,0.133647546172142,0.6397523283958435,289.1797180175781,291.1499938964844,251.9930725097656,251.4439392089844,279.1582946777344,293.1465148925781,289.18133544921875,1.0,0.6595656275749207,0.452229380607605,0.452229380607605,1.0,1.0,-3.158552646636963,1.073896050453186,2.0846567153930664,0.3385844826698303,0.0,0.0,1.0,278.2807312011719,283.0,58.50390625,-31952.65234375,3293.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704040527344,308.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7570722699165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007683321018703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2091979980469,297.1499938964844,293.1499938964844,0.4364361763000488,-7387.39892578125,304.17803955078125,0.7868896722793579,0.445218563079834,0.4075125753879547,293.1456604003906,297.1499938964844,293.1499938964844,0.3635500967502594,-6755.6845703125,304.1658630371094,0.7508794069290161,0.3857882618904114,0.3729678988456726,293.02362060546875,297.1499938964844,293.1499938964844,0.6605665683746338,-7926.9287109375,304.150146484375,0.8745410442352295,0.6215248703956604,0.4380899369716644,293.0282287597656,297.1499938964844,293.1499938964844,0.933087170124054,-13973.3779296875,304.15557861328125,0.9622614979743958,0.8130075335502625,0.7719727158546448,293.1422424316406,297.1499938964844,293.1499938964844,0.0999417379498481,-11578.44921875,304.15350341796875,0.5220139622688293,0.133647546172142,0.6397523283958435,289.1797180175781,291.1499938964844,251.9930725097656,251.4439392089844,279.1582946777344,293.1465148925781,289.18133544921875,1.0,0.6595656275749207,0.452229380607605,0.452229380607605,1.0,1.0,-3.158552646636963,1.073896050453186,2.0846567153930664,0.3385844826698303,0.0,0.0,1.0,278.2807312011719,283.0,58.50390625,-31952.65234375,3293.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704040527344,308.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7570722699165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007683321018703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22271728515625,297.1499938964844,293.1499938964844,0.4299812614917755,-7301.54736328125,304.179443359375,0.7821508646011353,0.4409734606742859,0.40390744805336,293.1605834960937,297.1499938964844,293.1499938964844,0.3591978251934051,-6691.2880859375,304.1678161621094,0.7471523284912109,0.382865160703659,0.3704367876052856,293.03564453125,297.1499938964844,293.1499938964844,0.6595484614372253,-7916.84326171875,304.1517944335937,0.8724038600921631,0.6222836375236511,0.438755989074707,293.0410461425781,297.1499938964844,293.1499938964844,0.9307863712310792,-13946.3408203125,304.1575622558594,0.9596149325370787,0.8134856224060059,0.7726159691810608,293.146728515625,297.1499938964844,293.1499938964844,0.0991310402750969,-11500.1884765625,304.1536865234375,0.5194199681282043,0.1329314559698104,0.6372665166854858,289.2229309082031,291.1499938964844,252.0500030517578,251.4981384277344,279.1589660644531,293.1541442871094,289.2245788574219,1.0,0.6602603793144226,0.4531615972518921,0.4531615972518921,1.0,1.0,-3.1497604846954346,1.0727145671844482,2.0770459175109863,0.339446485042572,0.0,0.0,1.0,281.5689697265625,286.0,59.77650451660156,-32000.197265625,3292.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67303466796875,308.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7581511735916138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694270461797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22271728515625,297.1499938964844,293.1499938964844,0.4299812614917755,-7301.54736328125,304.179443359375,0.7821508646011353,0.4409734606742859,0.40390744805336,293.1605834960937,297.1499938964844,293.1499938964844,0.3591978251934051,-6691.2880859375,304.1678161621094,0.7471523284912109,0.382865160703659,0.3704367876052856,293.03564453125,297.1499938964844,293.1499938964844,0.6595484614372253,-7916.84326171875,304.1517944335937,0.8724038600921631,0.6222836375236511,0.438755989074707,293.0410461425781,297.1499938964844,293.1499938964844,0.9307863712310792,-13946.3408203125,304.1575622558594,0.9596149325370787,0.8134856224060059,0.7726159691810608,293.146728515625,297.1499938964844,293.1499938964844,0.0991310402750969,-11500.1884765625,304.1536865234375,0.5194199681282043,0.1329314559698104,0.6372665166854858,289.2229309082031,291.1499938964844,252.0500030517578,251.4981384277344,279.1589660644531,293.1541442871094,289.2245788574219,1.0,0.6602603793144226,0.4531615972518921,0.4531615972518921,1.0,1.0,-3.1497604846954346,1.0727145671844482,2.0770459175109863,0.339446485042572,0.0,0.0,1.0,281.5689697265625,286.0,59.77650451660156,-32000.197265625,3292.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67303466796875,308.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7581511735916138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694270461797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2360534667969,297.1499938964844,293.1499938964844,0.4232426881790161,-7211.591796875,304.1808776855469,0.7772322297096252,0.4364264011383056,0.4000844955444336,293.1756896972656,297.1499938964844,293.1499938964844,0.3544388115406036,-6620.7490234375,304.1698303222656,0.7432063221931458,0.3795377612113952,0.3675777912139892,293.0478210449219,297.1499938964844,293.1499938964844,0.6581224203109741,-7902.8955078125,304.1535949707031,0.8700878620147705,0.6227169036865234,0.4392405152320862,293.0540466308594,297.1499938964844,293.1499938964844,0.9280006289482116,-13913.56640625,304.1596984863281,0.9567342400550842,0.8136166930198669,0.7729946374893188,293.1516418457031,297.1499938964844,293.1499938964844,0.0982122793793678,-11411.5927734375,304.15399169921875,0.516642689704895,0.1320210844278335,0.6342349648475647,289.2672424316406,291.1499938964844,252.1143493652344,251.55943298339844,279.1601257324219,293.16265869140625,289.2690124511719,1.0,0.6607841849327087,0.4542258083820343,0.4542258083820343,1.0,1.0,-3.1391212940216064,1.0711005926132202,2.068020820617676,0.3403354585170746,0.0,0.0,1.0,284.9455261230469,289.0,61.59249877929688,-32032.33984375,3287.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771484375,308.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.758875846862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701624999754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2360534667969,297.1499938964844,293.1499938964844,0.4232426881790161,-7211.591796875,304.1808776855469,0.7772322297096252,0.4364264011383056,0.4000844955444336,293.1756896972656,297.1499938964844,293.1499938964844,0.3544388115406036,-6620.7490234375,304.1698303222656,0.7432063221931458,0.3795377612113952,0.3675777912139892,293.0478210449219,297.1499938964844,293.1499938964844,0.6581224203109741,-7902.8955078125,304.1535949707031,0.8700878620147705,0.6227169036865234,0.4392405152320862,293.0540466308594,297.1499938964844,293.1499938964844,0.9280006289482116,-13913.56640625,304.1596984863281,0.9567342400550842,0.8136166930198669,0.7729946374893188,293.1516418457031,297.1499938964844,293.1499938964844,0.0982122793793678,-11411.5927734375,304.15399169921875,0.516642689704895,0.1320210844278335,0.6342349648475647,289.2672424316406,291.1499938964844,252.1143493652344,251.55943298339844,279.1601257324219,293.16265869140625,289.2690124511719,1.0,0.6607841849327087,0.4542258083820343,0.4542258083820343,1.0,1.0,-3.1391212940216064,1.0711005926132202,2.068020820617676,0.3403354585170746,0.0,0.0,1.0,284.9455261230469,289.0,61.59249877929688,-32032.33984375,3287.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771484375,308.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.758875846862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701624999754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.249267578125,297.1499938964844,293.1499938964844,0.4160694479942322,-7115.36181640625,304.1825256347656,0.772038996219635,0.4315688014030456,0.3959706723690033,293.19097900390625,297.1499938964844,293.1499938964844,0.3491273522377014,-6541.7744140625,304.17205810546875,0.7389400005340576,0.3757857978343963,0.3643066883087158,293.06011962890625,297.1499938964844,293.1499938964844,0.6560736298561096,-7882.955078125,304.1557922363281,0.8674894571304321,0.622805655002594,0.4394775629043579,293.06719970703125,297.1499938964844,293.1499938964844,0.924470841884613,-13871.79296875,304.162353515625,0.9534961581230164,0.8133774995803833,0.7730167508125305,293.1571655273437,297.1499938964844,293.1499938964844,0.0970557928085327,-11300.3408203125,304.15460205078125,0.5134589672088623,0.1308615803718567,0.6300488114356995,289.3148193359375,291.1499938964844,252.18934631347656,251.63088989257807,279.1617126464844,293.172119140625,289.3166809082031,1.0,0.6610440015792847,0.4554784595966339,0.4554784595966339,1.0,1.0,-3.1255221366882324,1.0687572956085205,2.056764841079712,0.3411793112754822,0.0,0.0,1.0,288.46441650390625,292.0,65.34920501708984,-32044.53515625,3276.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,308.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592306733131409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705226307734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.249267578125,297.1499938964844,293.1499938964844,0.4160694479942322,-7115.36181640625,304.1825256347656,0.772038996219635,0.4315688014030456,0.3959706723690033,293.19097900390625,297.1499938964844,293.1499938964844,0.3491273522377014,-6541.7744140625,304.17205810546875,0.7389400005340576,0.3757857978343963,0.3643066883087158,293.06011962890625,297.1499938964844,293.1499938964844,0.6560736298561096,-7882.955078125,304.1557922363281,0.8674894571304321,0.622805655002594,0.4394775629043579,293.06719970703125,297.1499938964844,293.1499938964844,0.924470841884613,-13871.79296875,304.162353515625,0.9534961581230164,0.8133774995803833,0.7730167508125305,293.1571655273437,297.1499938964844,293.1499938964844,0.0970557928085327,-11300.3408203125,304.15460205078125,0.5134589672088623,0.1308615803718567,0.6300488114356995,289.3148193359375,291.1499938964844,252.18934631347656,251.63088989257807,279.1617126464844,293.172119140625,289.3166809082031,1.0,0.6610440015792847,0.4554784595966339,0.4554784595966339,1.0,1.0,-3.1255221366882324,1.0687572956085205,2.056764841079712,0.3411793112754822,0.0,0.0,1.0,288.46441650390625,292.0,65.34920501708984,-32044.53515625,3276.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,308.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592306733131409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705226307734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2556457519531,297.1499938964844,293.1499938964844,0.412356823682785,-7065.40673828125,304.183349609375,0.7694075107574463,0.4290538132190704,0.3938321471214294,293.1985168457031,297.1499938964844,293.1499938964844,0.3463018834590912,-6499.685546875,304.1731872558594,0.7367457747459412,0.3737843632698059,0.3625466823577881,293.0661926269531,297.1499938964844,293.1499938964844,0.654849648475647,-7871.10791015625,304.1569519042969,0.8661507964134216,0.6227518320083618,0.439524382352829,293.0736694335937,297.1499938964844,293.1499938964844,0.9224593043327332,-13848.01171875,304.16375732421875,0.9518133401870728,0.8131504654884338,0.7729222178459167,293.1599426269531,297.1499938964844,293.1499938964844,0.0964146181941032,-11238.6953125,304.1549072265625,0.5117964744567871,0.1302227973937988,0.6276571750640869,289.3397521972656,291.1499938964844,252.23062133789065,251.67022705078125,279.1625366210937,293.1769714355469,289.3416748046875,1.0,0.6610796451568604,0.4561688899993896,0.4561688899993896,1.0,1.0,-3.1179020404815674,1.0674034357070925,2.0504987239837646,0.3416066169738769,0.0,0.0,1.0,290.2172241210937,292.0,67.33731079101562,-32045.197265625,3269.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,308.73443603515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7608670592308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007721832953393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2618713378906,297.1499938964844,293.1499938964844,0.4085327386856079,-7013.80224609375,304.18426513671875,0.7667710185050964,0.4264906346797943,0.3916487097740173,293.2059326171875,297.1499938964844,293.1499938964844,0.3433460891246795,-6455.55810546875,304.1743469238281,0.7345265746116638,0.3717121183872223,0.3607174158096313,293.0721435546875,297.1499938964844,293.1499938964844,0.653443455696106,-7857.5009765625,304.15826416015625,0.8648033142089844,0.6226426362991333,0.4395316839218139,293.080078125,297.1499938964844,293.1499938964844,0.9202134609222412,-13821.3896484375,304.16534423828125,0.950107216835022,0.8128620982170105,0.772769033908844,293.1626892089844,297.1499938964844,293.1499938964844,0.09573395550251,-11173.1650390625,304.1552734375,0.5101153254508972,0.1295567601919174,0.6251288652420044,289.36669921875,291.1499938964844,252.27430725097656,251.71188354492188,279.1633605957031,293.181884765625,289.368896484375,1.0,0.6610615253448486,0.4568988382816314,0.4568988382816314,1.0,1.0,-3.109862327575684,1.0659672021865845,2.0438952445983887,0.3420481383800506,0.0,0.0,1.0,291.9539489746094,295.0,71.68675231933594,-32054.404296875,3261.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,308.79254150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7610040903091431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007723224116489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2738647460937,297.1499938964844,293.1499938964844,0.4006268978118896,-6906.76025390625,304.1860046386719,0.7614966630935669,0.4212242066860199,0.3871528208255768,293.22039794921875,297.1499938964844,293.1499938964844,0.3371132314205169,-6362.28125,304.1766052246094,0.7300127148628235,0.367361307144165,0.3568592965602875,293.083740234375,297.1499938964844,293.1499938964844,0.6501825451850891,-7826.083984375,304.1609191894531,0.8620915412902832,0.6222620010375977,0.4394311010837555,293.0925598144531,297.1499938964844,293.1499938964844,0.9151393175125122,-13761.3603515625,304.1686706542969,0.9466359615325928,0.8121024966239929,0.7722886204719543,293.1679992675781,297.1499938964844,293.1499938964844,0.0942853912711143,-11033.587890625,304.1559143066406,0.5067271590232849,0.1281579434871673,0.6197413802146912,289.4249267578125,291.1499938964844,252.3685760498047,251.8017578125,279.1649475097656,293.1917419433594,289.4272155761719,1.0,0.660875678062439,0.4584735631942749,0.4584735631942749,1.0,1.0,-3.092642545700073,1.0628764629364014,2.029766082763672,0.3429769575595855,0.0,0.0,1.0,295.3733825683594,298.0,78.56182098388672,-32061.720703125,3242.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897521972656,308.9065856933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.760960578918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007722782902419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2738647460937,297.1499938964844,293.1499938964844,0.4006268978118896,-6906.76025390625,304.1860046386719,0.7614966630935669,0.4212242066860199,0.3871528208255768,293.22039794921875,297.1499938964844,293.1499938964844,0.3371132314205169,-6362.28125,304.1766052246094,0.7300127148628235,0.367361307144165,0.3568592965602875,293.083740234375,297.1499938964844,293.1499938964844,0.6501825451850891,-7826.083984375,304.1609191894531,0.8620915412902832,0.6222620010375977,0.4394311010837555,293.0925598144531,297.1499938964844,293.1499938964844,0.9151393175125122,-13761.3603515625,304.1686706542969,0.9466359615325928,0.8121024966239929,0.7722886204719543,293.1679992675781,297.1499938964844,293.1499938964844,0.0942853912711143,-11033.587890625,304.1559143066406,0.5067271590232849,0.1281579434871673,0.6197413802146912,289.4249267578125,291.1499938964844,252.3685760498047,251.8017578125,279.1649475097656,293.1917419433594,289.4272155761719,1.0,0.660875678062439,0.4584735631942749,0.4584735631942749,1.0,1.0,-3.092642545700073,1.0628764629364014,2.029766082763672,0.3429769575595855,0.0,0.0,1.0,295.3733825683594,298.0,78.56182098388672,-32061.720703125,3242.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897521972656,308.9065856933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.760960578918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007722782902419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.282958984375,297.1499938964844,293.1499938964844,0.3941622972488403,-6818.943359375,304.18719482421875,0.7572877407073975,0.4168890416622162,0.383443146944046,293.2315673828125,297.1499938964844,293.1499938964844,0.3319142162799835,-6284.2890625,304.17822265625,0.7263205647468567,0.3636950850486755,0.3535940945148468,293.0926818847656,297.1499938964844,293.1499938964844,0.6472961902618408,-7798.451171875,304.1628723144531,0.8599138259887695,0.6218147873878479,0.4392490684986114,293.1021728515625,297.1499938964844,293.1499938964844,0.910720944404602,-13709.3837890625,304.1711120605469,0.9438124299049376,0.8113343715667725,0.771750271320343,293.1720275878906,297.1499938964844,293.1499938964844,0.0930766835808754,-10917.1474609375,304.1563720703125,0.5040128231048584,0.1269878149032592,0.6151825785636902,289.47265625,291.1499938964844,252.4502868652344,251.8796539306641,279.1661376953125,293.1995849609375,289.4749755859375,1.0,0.6606015563011169,0.4598383903503418,0.4598383903503418,1.0,1.0,-3.077909469604492,1.0602272748947144,2.0176820755004883,0.3437653481960296,0.0,0.0,1.0,298.0599060058594,298.0,81.51863861083984,-32057.080078125,3224.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,308.9947814941406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7606445550918579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007719575078226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2851867675781,297.1499938964844,293.1499938964844,0.3925319314002991,-6796.7529296875,304.1874694824219,0.7562382221221924,0.4157903790473938,0.3825018405914306,293.2343139648437,297.1499938964844,293.1499938964844,0.3305899202823639,-6264.392578125,304.1785888671875,0.725384533405304,0.3627547919750213,0.3527549505233764,293.0948486328125,297.1499938964844,293.1499938964844,0.6465425491333008,-7791.25634765625,304.163330078125,0.8593688607215881,0.6216847896575928,0.4391907453536987,293.10455322265625,297.1499938964844,293.1499938964844,0.90957510471344,-13695.939453125,304.17169189453125,0.9431011080741882,0.8111220598220825,0.7715963125228882,293.1730041503906,297.1499938964844,293.1499938964844,0.0927694141864776,-10887.552734375,304.1564636230469,0.5033352971076965,0.1266894489526748,0.6140152215957642,289.48468017578125,291.1499938964844,252.4715270996093,251.89990234375,279.1664428710937,293.2015380859375,289.48699951171875,1.0,0.660518229007721,0.4601934850215912,0.4601934850215912,1.0,1.0,-3.0741100311279297,1.0595444440841677,2.014565706253052,0.3439688682556152,0.0,0.0,1.0,298.7257385253906,301.0,82.0517349243164,-32054.552734375,3220.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,309.0163879394531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7653293609619141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007767120259813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2958374023437,297.1499938964844,293.1499938964844,0.3839262425899505,-6678.94287109375,304.1893310546875,0.7510043978691101,0.4102028906345367,0.3777112364768982,293.2476806640625,297.1499938964844,293.1499938964844,0.3235105872154236,-6157.4716796875,304.1808776855469,0.720599889755249,0.3579085767269134,0.348422110080719,293.10552978515625,297.1499938964844,293.1499938964844,0.6419802904129028,-7747.40869140625,304.1665344238281,0.8566362261772156,0.620917797088623,0.4388200342655182,293.1161193847656,297.1499938964844,293.1499938964844,0.9027883410453796,-13615.533203125,304.1758117675781,0.9395071864128112,0.8099257946014404,0.7707054615020752,293.1776428222656,297.1499938964844,293.1499938964844,0.0911176651716232,-10727.7978515625,304.1570739746094,0.4999521672725677,0.1251653432846069,0.6080254912376404,289.5576477050781,291.1499938964844,252.58248901367188,252.0056610107422,279.1678771972656,293.2113037109375,289.5606994628906,1.0,0.6600161790847778,0.4620516300201416,0.4620516300201416,1.0,1.0,-3.0544228553771973,1.0560009479522705,1.9984219074249268,0.3450185358524322,0.0,0.0,1.0,302.02593994140625,304.0,98.14017486572266,-32099.943359375,3195.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,309.1833190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7656182646751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007770052179694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2958374023437,297.1499938964844,293.1499938964844,0.3839262425899505,-6678.94287109375,304.1893310546875,0.7510043978691101,0.4102028906345367,0.3777112364768982,293.2476806640625,297.1499938964844,293.1499938964844,0.3235105872154236,-6157.4716796875,304.1808776855469,0.720599889755249,0.3579085767269134,0.348422110080719,293.10552978515625,297.1499938964844,293.1499938964844,0.6419802904129028,-7747.40869140625,304.1665344238281,0.8566362261772156,0.620917797088623,0.4388200342655182,293.1161193847656,297.1499938964844,293.1499938964844,0.9027883410453796,-13615.533203125,304.1758117675781,0.9395071864128112,0.8099257946014404,0.7707054615020752,293.1776428222656,297.1499938964844,293.1499938964844,0.0911176651716232,-10727.7978515625,304.1570739746094,0.4999521672725677,0.1251653432846069,0.6080254912376404,289.5576477050781,291.1499938964844,252.58248901367188,252.0056610107422,279.1678771972656,293.2113037109375,289.5606994628906,1.0,0.6600161790847778,0.4620516300201416,0.4620516300201416,1.0,1.0,-3.0544228553771973,1.0560009479522705,1.9984219074249268,0.3450185358524322,0.0,0.0,1.0,302.02593994140625,304.0,98.14017486572266,-32099.943359375,3195.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,309.1833190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7656182646751404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007770052179694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30584716796875,297.1499938964844,293.1499938964844,0.3751008808612823,-6557.5673828125,304.19091796875,0.7457939386367798,0.4044747948646545,0.3727898895740509,293.260498046875,297.1499938964844,293.1499938964844,0.3161252439022064,-6045.47509765625,304.182861328125,0.7155834436416626,0.3528311252593994,0.3438678383827209,293.11578369140625,297.1499938964844,293.1499938964844,0.6369044780731201,-7698.8525390625,304.1694641113281,0.8538849353790283,0.6199632883071899,0.4383169710636139,293.1273193359375,297.1499938964844,293.1499938964844,0.8953074216842651,-13527.3369140625,304.1796569824219,0.9358470439910888,0.8085135817527771,0.7696086764335632,293.1819152832031,297.1499938964844,293.1499938964844,0.0894024670124054,-10561.91015625,304.1575622558594,0.4965720474720001,0.1235927790403366,0.6018109917640686,289.6352844238281,291.1499938964844,252.7008209228516,252.118392944336,279.1692199707031,293.2209777832031,289.6383361816406,1.0,0.6593850255012512,0.464043378829956,0.464043378829956,1.0,1.0,-3.0336358547210693,1.0522422790527344,1.981393575668335,0.3461083173751831,0.0,0.0,1.0,305.2887878417969,307.0,105.18795776367188,-32121.89453125,3168.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,309.337646484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.76539546251297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007767790812067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30584716796875,297.1499938964844,293.1499938964844,0.3751008808612823,-6557.5673828125,304.19091796875,0.7457939386367798,0.4044747948646545,0.3727898895740509,293.260498046875,297.1499938964844,293.1499938964844,0.3161252439022064,-6045.47509765625,304.182861328125,0.7155834436416626,0.3528311252593994,0.3438678383827209,293.11578369140625,297.1499938964844,293.1499938964844,0.6369044780731201,-7698.8525390625,304.1694641113281,0.8538849353790283,0.6199632883071899,0.4383169710636139,293.1273193359375,297.1499938964844,293.1499938964844,0.8953074216842651,-13527.3369140625,304.1796569824219,0.9358470439910888,0.8085135817527771,0.7696086764335632,293.1819152832031,297.1499938964844,293.1499938964844,0.0894024670124054,-10561.91015625,304.1575622558594,0.4965720474720001,0.1235927790403366,0.6018109917640686,289.6352844238281,291.1499938964844,252.7008209228516,252.118392944336,279.1692199707031,293.2209777832031,289.6383361816406,1.0,0.6593850255012512,0.464043378829956,0.464043378829956,1.0,1.0,-3.0336358547210693,1.0522422790527344,1.981393575668335,0.3461083173751831,0.0,0.0,1.0,305.2887878417969,307.0,105.18795776367188,-32121.89453125,3168.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,309.337646484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.76539546251297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007767790812067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31060791015625,297.1499938964844,293.1499938964844,0.3706716895103454,-6496.46630859375,304.1915283203125,0.7432007193565369,0.4015653133392334,0.370286762714386,293.2666931152344,297.1499938964844,293.1499938964844,0.3123733103275299,-5988.41943359375,304.1837158203125,0.7129601240158081,0.3502110242843628,0.3415125608444214,293.1207275390625,297.1499938964844,293.1499938964844,0.6342737674713135,-7673.7900390625,304.1706848144531,0.8525061011314392,0.6194232106208801,0.4380206763744354,293.1327209472656,297.1499938964844,293.1499938964844,0.8914415836334229,-13481.9912109375,304.1812744140625,0.9339995384216307,0.8077365159988403,0.7689917683601379,293.1839599609375,297.1499938964844,293.1499938964844,0.0885355174541473,-10478.173828125,304.15777587890625,0.4948805868625641,0.1227905079722404,0.5986289381980896,289.6739501953125,291.1499938964844,252.7625427246093,252.1771697998047,279.1698913574219,293.22576904296875,289.677001953125,1.0,0.6590264439582825,0.4650872647762298,0.4650872647762298,1.0,1.0,-3.022871255874634,1.0502891540527344,1.9725821018219,0.3466653525829315,0.0,0.0,1.0,306.9066772460937,307.0,106.31614685058594,-32124.662109375,3154.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015625,309.41015625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7699111104011536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813619449734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3152160644531,297.1499938964844,293.1499938964844,0.3661181628704071,-6433.3671875,304.1922607421875,0.7406158447265625,0.3986290097236633,0.3677588403224945,293.27276611328125,297.1499938964844,293.1499938964844,0.3084875047206878,-5929.07861328125,304.1846618652344,0.7102407217025757,0.3475410342216491,0.3391095101833343,293.1255798339844,297.1499938964844,293.1499938964844,0.6313916444778442,-7646.2119140625,304.17218017578125,0.8511269688606262,0.6188434362411499,0.4376973807811737,293.1380310058594,297.1499938964844,293.1499938964844,0.8872401118278503,-13432.43359375,304.1832275390625,0.9321441054344176,0.8069146871566772,0.768333911895752,293.1858825683594,297.1499938964844,293.1499938964844,0.0876346305012703,-10391.0029296875,304.1579895019531,0.4931860864162445,0.1219789013266563,0.5954039096832275,289.71649169921875,291.1499938964844,252.8258514404297,252.23745727539065,279.1705322265625,293.23052978515625,289.7201843261719,1.0,0.6586429476737976,0.4661618173122406,0.4661618173122406,1.0,1.0,-3.0118861198425293,1.04829204082489,1.9635940790176392,0.3472296297550201,0.0,0.0,1.0,308.51666259765625,310.0,113.98780822753906,-32156.3515625,3140.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.706787109375,309.5113220214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7700909972190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007815444259904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32391357421875,297.1499938964844,293.1499938964844,0.3568068444728851,-6303.72021484375,304.19366455078125,0.7354593276977539,0.3926769196987152,0.3626298308372497,293.2845153808594,297.1499938964844,293.1499938964844,0.3004581928253174,-5805.8984375,304.1864624023437,0.704513430595398,0.3420501053333282,0.3341591656208038,293.1349792480469,297.1499938964844,293.1499938964844,0.6251124143600464,-7586.12158203125,304.1752319335937,0.8483585119247437,0.6175545454025269,0.4369619190692901,293.1483459472656,297.1499938964844,293.1499938964844,0.8781376481056213,-13325.0419921875,304.1872863769531,0.928402066230774,0.805121123790741,0.7668800950050354,293.1895446777344,297.1499938964844,293.1499938964844,0.0857718512415885,-10210.755859375,304.1584167480469,0.4897704422473907,0.1203287839889526,0.5888300538063049,289.8088073730469,291.1499938964844,252.95692443847656,252.3622283935547,279.1717834472656,293.23992919921875,289.8125,1.0,0.6578028202056885,0.4684024751186371,0.4684024751186371,1.0,1.0,-2.989233493804932,1.044149398803711,1.9450840950012207,0.3483679592609405,0.0,0.0,1.0,311.7193603515625,298.0,124.09146118164062,-32198.435546875,3109.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90191650390625,309.700927734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7699906229972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007814426207914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32391357421875,297.1499938964844,293.1499938964844,0.3568068444728851,-6303.72021484375,304.19366455078125,0.7354593276977539,0.3926769196987152,0.3626298308372497,293.2845153808594,297.1499938964844,293.1499938964844,0.3004581928253174,-5805.8984375,304.1864624023437,0.704513430595398,0.3420501053333282,0.3341591656208038,293.1349792480469,297.1499938964844,293.1499938964844,0.6251124143600464,-7586.12158203125,304.1752319335937,0.8483585119247437,0.6175545454025269,0.4369619190692901,293.1483459472656,297.1499938964844,293.1499938964844,0.8781376481056213,-13325.0419921875,304.1872863769531,0.928402066230774,0.805121123790741,0.7668800950050354,293.1895446777344,297.1499938964844,293.1499938964844,0.0857718512415885,-10210.755859375,304.1584167480469,0.4897704422473907,0.1203287839889526,0.5888300538063049,289.8088073730469,291.1499938964844,252.95692443847656,252.3622283935547,279.1717834472656,293.23992919921875,289.8125,1.0,0.6578028202056885,0.4684024751186371,0.4684024751186371,1.0,1.0,-2.989233493804932,1.044149398803711,1.9450840950012207,0.3483679592609405,0.0,0.0,1.0,311.7193603515625,298.0,124.09146118164062,-32198.435546875,3109.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90191650390625,309.700927734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7699906229972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007814426207914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
