time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3316345214844,297.1499938964844,293.1499938964844,0.3472376465797424,-6169.63134765625,304.195068359375,0.7332247495651245,0.3867049515247345,0.3572013676166534,293.29541015625,297.1499938964844,293.1499938964844,0.2920616269111633,-5676.29931640625,304.18829345703125,0.7017935514450073,0.3364271521568298,0.3287942111492157,293.1437072753906,297.1499938964844,293.1499938964844,0.6182902455329895,-7520.79150390625,304.1781921386719,0.8491485714912415,0.6161664724349976,0.4359436631202698,293.15802001953125,297.1499938964844,293.1499938964844,0.8683792352676392,-13209.8876953125,304.1911315917969,0.9294161796569824,0.8032006025314331,0.7650193572044373,293.192626953125,297.1499938964844,293.1499938964844,0.0836840569972992,-10009.771484375,304.1590881347656,0.4883396625518799,0.118702508509159,0.5809938907623291,289.9019775390625,291.1499938964844,253.09341430664065,252.49205017089844,279.1732482910156,293.2489318847656,289.9057922363281,1.0,0.6526626944541931,0.4708016812801361,0.4708016812801361,1.0,1.0,-2.963379144668579,1.0389527082443235,1.924426555633545,0.349232941865921,0.0,0.0,1.0,308.0443115234375,286.0,128.5043487548828,-32200.7421875,3037.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.078125,309.87677001953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741438150405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856575539335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3316345214844,297.1499938964844,293.1499938964844,0.3472376465797424,-6169.63134765625,304.195068359375,0.7332247495651245,0.3867049515247345,0.3572013676166534,293.29541015625,297.1499938964844,293.1499938964844,0.2920616269111633,-5676.29931640625,304.18829345703125,0.7017935514450073,0.3364271521568298,0.3287942111492157,293.1437072753906,297.1499938964844,293.1499938964844,0.6182902455329895,-7520.79150390625,304.1781921386719,0.8491485714912415,0.6161664724349976,0.4359436631202698,293.15802001953125,297.1499938964844,293.1499938964844,0.8683792352676392,-13209.8876953125,304.1911315917969,0.9294161796569824,0.8032006025314331,0.7650193572044373,293.192626953125,297.1499938964844,293.1499938964844,0.0836840569972992,-10009.771484375,304.1590881347656,0.4883396625518799,0.118702508509159,0.5809938907623291,289.9019775390625,291.1499938964844,253.09341430664065,252.49205017089844,279.1732482910156,293.2489318847656,289.9057922363281,1.0,0.6526626944541931,0.4708016812801361,0.4708016812801361,1.0,1.0,-2.963379144668579,1.0389527082443235,1.924426555633545,0.349232941865921,0.0,0.0,1.0,308.0443115234375,286.0,128.5043487548828,-32200.7421875,3037.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.078125,309.87677001953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741438150405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856575539335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3382263183594,297.1499938964844,293.1499938964844,0.3373047113418579,-6029.3076171875,304.19659423828125,0.7326904535293579,0.380766212940216,0.351655900478363,293.3053894042969,297.1499938964844,293.1499938964844,0.2832272052764892,-5538.84912109375,304.19024658203125,0.7008267641067505,0.3307215869426727,0.3231942355632782,293.1516418457031,297.1499938964844,293.1499938964844,0.6105657815933228,-7446.4765625,304.1816711425781,0.8520522713661194,0.6147114038467407,0.4347682893276214,293.1669921875,297.1499938964844,293.1499938964844,0.8574146628379822,-13079.7373046875,304.1957092285156,0.933229923248291,0.8011784553527832,0.7629150152206421,293.1949768066406,297.1499938964844,293.1499938964844,0.0814427956938743,-9794.35546875,304.1597900390625,0.4881580770015716,0.1171463802456855,0.5727349519729614,290.0078430175781,291.1499938964844,253.2346343994141,252.6262969970703,279.174560546875,293.25732421875,290.0123291015625,1.0,0.6455105543136597,0.4733226597309112,0.4733226597309112,1.0,1.0,-2.936109781265259,1.033322811126709,1.9027868509292605,0.3499547839164734,0.0,0.0,1.0,300.453369140625,274.0,144.10391235351562,-32243.69921875,2944.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31036376953125,310.1034545898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7740393280982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855514995753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3382263183594,297.1499938964844,293.1499938964844,0.3373047113418579,-6029.3076171875,304.19659423828125,0.7326904535293579,0.380766212940216,0.351655900478363,293.3053894042969,297.1499938964844,293.1499938964844,0.2832272052764892,-5538.84912109375,304.19024658203125,0.7008267641067505,0.3307215869426727,0.3231942355632782,293.1516418457031,297.1499938964844,293.1499938964844,0.6105657815933228,-7446.4765625,304.1816711425781,0.8520522713661194,0.6147114038467407,0.4347682893276214,293.1669921875,297.1499938964844,293.1499938964844,0.8574146628379822,-13079.7373046875,304.1957092285156,0.933229923248291,0.8011784553527832,0.7629150152206421,293.1949768066406,297.1499938964844,293.1499938964844,0.0814427956938743,-9794.35546875,304.1597900390625,0.4881580770015716,0.1171463802456855,0.5727349519729614,290.0078430175781,291.1499938964844,253.2346343994141,252.6262969970703,279.174560546875,293.25732421875,290.0123291015625,1.0,0.6455105543136597,0.4733226597309112,0.4733226597309112,1.0,1.0,-2.936109781265259,1.033322811126709,1.9027868509292605,0.3499547839164734,0.0,0.0,1.0,300.453369140625,274.0,144.10391235351562,-32243.69921875,2944.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31036376953125,310.1034545898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7740393280982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855514995753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3438720703125,297.1499938964844,293.1499938964844,0.3273668885231018,-5888.06201171875,304.1976013183594,0.7330950498580933,0.3748518824577331,0.3460589647293091,293.31451416015625,297.1499938964844,293.1499938964844,0.2742859423160553,-5398.86279296875,304.19171142578125,0.7007940411567688,0.3249348998069763,0.3174396753311157,293.1590270996094,297.1499938964844,293.1499938964844,0.602468729019165,-7368.68505859375,304.1845703125,0.8561815023422241,0.6131746768951416,0.4334801435470581,293.1753845214844,297.1499938964844,293.1499938964844,0.8459212779998779,-12943.623046875,304.1995849609375,0.9385910034179688,0.7990437150001526,0.7606272101402283,293.1967163085937,297.1499938964844,293.1499938964844,0.0791759118437767,-9577.443359375,304.1603088378906,0.4887119233608246,0.1156483963131904,0.5643896460533142,290.116943359375,291.1499938964844,253.3799591064453,252.76431274414065,279.1756896972656,293.2652587890625,290.12139892578125,1.0,0.6372103691101074,0.4759507179260254,0.4759507179260254,1.0,1.0,-2.908133029937744,1.0274908542633057,1.880642056465149,0.3506316542625427,0.0,0.0,1.0,290.8979797363281,262.0,149.47459411621094,-32257.982421875,2842.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5203552246094,310.31158447265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7732659578323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007847666274756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3438720703125,297.1499938964844,293.1499938964844,0.3273668885231018,-5888.06201171875,304.1976013183594,0.7330950498580933,0.3748518824577331,0.3460589647293091,293.31451416015625,297.1499938964844,293.1499938964844,0.2742859423160553,-5398.86279296875,304.19171142578125,0.7007940411567688,0.3249348998069763,0.3174396753311157,293.1590270996094,297.1499938964844,293.1499938964844,0.602468729019165,-7368.68505859375,304.1845703125,0.8561815023422241,0.6131746768951416,0.4334801435470581,293.1753845214844,297.1499938964844,293.1499938964844,0.8459212779998779,-12943.623046875,304.1995849609375,0.9385910034179688,0.7990437150001526,0.7606272101402283,293.1967163085937,297.1499938964844,293.1499938964844,0.0791759118437767,-9577.443359375,304.1603088378906,0.4887119233608246,0.1156483963131904,0.5643896460533142,290.116943359375,291.1499938964844,253.3799591064453,252.76431274414065,279.1756896972656,293.2652587890625,290.12139892578125,1.0,0.6372103691101074,0.4759507179260254,0.4759507179260254,1.0,1.0,-2.908133029937744,1.0274908542633057,1.880642056465149,0.3506316542625427,0.0,0.0,1.0,290.8979797363281,262.0,149.47459411621094,-32257.982421875,2842.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5203552246094,310.31158447265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7732659578323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007847666274756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3463439941406,297.1499938964844,293.1499938964844,0.3224683403968811,-5818.14501953125,304.1978454589844,0.7335373759269714,0.3719049096107483,0.3432533144950866,293.3187561035156,297.1499938964844,293.1499938964844,0.269839733839035,-5328.939453125,304.1922302246094,0.7010046243667603,0.3220126330852508,0.3145177960395813,293.1625061035156,297.1499938964844,293.1499938964844,0.598400354385376,-7329.666015625,304.1856994628906,0.8585783839225769,0.6123776435852051,0.4328036308288574,293.17938232421875,297.1499938964844,293.1499938964844,0.8401389122009277,-12875.33984375,304.2010803222656,0.9416546821594238,0.7979401350021362,0.7594314217567444,293.19744873046875,297.1499938964844,293.1499938964844,0.0780523866415023,-9470.4248046875,304.16046142578125,0.4891814887523651,0.1149162203073501,0.5602195262908936,290.17059326171875,291.1499938964844,253.4539489746093,252.8345489501953,279.1762084960937,293.26904296875,290.17498779296875,1.0,0.6327900290489197,0.4773013293743133,0.4773013293743133,1.0,1.0,-2.893984079360962,1.0245298147201538,1.8694543838500977,0.3509604036808014,0.0,0.0,1.0,285.69390869140625,262.0,149.3877410888672,-32255.34375,2788.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6170654296875,310.4085998535156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7774564623832703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890194538049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3486633300781,297.1499938964844,293.1499938964844,0.317519336938858,-5747.169921875,304.1981506347656,0.7341016530990601,0.3689647018909454,0.3404467701911926,293.3228454589844,297.1499938964844,293.1499938964844,0.26533043384552,-5257.6845703125,304.1927490234375,0.701324462890625,0.319072276353836,0.3115714192390442,293.16583251953125,297.1499938964844,293.1499938964844,0.5941445231437683,-7288.6962890625,304.1869506835937,0.8611538410186768,0.611560583114624,0.4321088790893554,293.1832275390625,297.1499938964844,293.1499938964844,0.8341017961502075,-12803.7421875,304.2027893066406,0.9449002146720886,0.7968119978904724,0.7582069039344788,293.19805908203125,297.1499938964844,293.1499938964844,0.07691041380167,-9361.7763671875,304.16064453125,0.4897497296333313,0.1141926050186157,0.5560588836669922,290.2274169921875,291.1499938964844,253.5287170410156,252.90548706054688,279.1767272949219,293.27276611328125,290.2324523925781,1.0,0.628244936466217,0.4786748886108398,0.4786748886108398,1.0,1.0,-2.8797600269317627,1.0215466022491455,1.8582135438919067,0.3512837588787079,0.0,0.0,1.0,280.3133850097656,250.0,155.57078552246094,-32279.6640625,2735.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442321777344,310.5326843261719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7772833704948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888437830843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35272216796875,297.1499938964844,293.1499938964844,0.3076137006282806,-5604.2783203125,304.1986083984375,0.7355408668518066,0.3631052374839782,0.3348380327224731,293.3305053710937,297.1499938964844,293.1499938964844,0.2562481164932251,-5113.29150390625,304.193603515625,0.7022278308868408,0.3131381571292877,0.3056127429008484,293.1722717285156,297.1499938964844,293.1499938964844,0.5852896571159363,-7203.28955078125,304.1893615722656,0.8667747974395752,0.6098537445068359,0.4306605160236358,293.1906433105469,297.1499938964844,293.1499938964844,0.8215477466583252,-12654.591796875,304.2060852050781,0.9517953395843506,0.7944657206535339,0.7556629776954651,293.1990966796875,297.1499938964844,293.1499938964844,0.0746056959033012,-9143.31640625,304.1609191894531,0.4911370873451233,0.1127662062644958,0.5477734208106995,290.3468322753906,291.1499938964844,253.6802520751953,253.0491638183593,279.1776733398437,293.2799377441406,290.351806640625,1.0,0.6188643574714661,0.4814887940883636,0.4814887940883636,1.0,1.0,-2.851096868515014,1.0155092477798462,1.835587501525879,0.3519074618816376,0.0,0.0,1.0,269.1982727050781,238.0,162.72874450683594,-32304.724609375,2627.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97857666015625,310.7637023925781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764007449150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879480835981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35272216796875,297.1499938964844,293.1499938964844,0.3076137006282806,-5604.2783203125,304.1986083984375,0.7355408668518066,0.3631052374839782,0.3348380327224731,293.3305053710937,297.1499938964844,293.1499938964844,0.2562481164932251,-5113.29150390625,304.193603515625,0.7022278308868408,0.3131381571292877,0.3056127429008484,293.1722717285156,297.1499938964844,293.1499938964844,0.5852896571159363,-7203.28955078125,304.1893615722656,0.8667747974395752,0.6098537445068359,0.4306605160236358,293.1906433105469,297.1499938964844,293.1499938964844,0.8215477466583252,-12654.591796875,304.2060852050781,0.9517953395843506,0.7944657206535339,0.7556629776954651,293.1990966796875,297.1499938964844,293.1499938964844,0.0746056959033012,-9143.31640625,304.1609191894531,0.4911370873451233,0.1127662062644958,0.5477734208106995,290.3468322753906,291.1499938964844,253.6802520751953,253.0491638183593,279.1776733398437,293.2799377441406,290.351806640625,1.0,0.6188643574714661,0.4814887940883636,0.4814887940883636,1.0,1.0,-2.851096868515014,1.0155092477798462,1.835587501525879,0.3519074618816376,0.0,0.0,1.0,269.1982727050781,238.0,162.72874450683594,-32304.724609375,2627.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97857666015625,310.7637023925781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764007449150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879480835981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3560791015625,297.1499938964844,293.1499938964844,0.2979990243911743,-5464.70849609375,304.1983947753906,0.7373510599136353,0.3572885394096374,0.3292520344257355,293.3374938964844,297.1499938964844,293.1499938964844,0.2473385334014892,-4970.66650390625,304.19390869140625,0.7034274935722351,0.3071459531784057,0.2995835244655609,293.1783142089844,297.1499938964844,293.1499938964844,0.576515257358551,-7118.73095703125,304.1908264160156,0.8729721307754517,0.6080639958381653,0.4291437566280365,293.1976013183594,297.1499938964844,293.1499938964844,0.8090826272964478,-12506.830078125,304.2081298828125,0.9590701460838318,0.7920213937759399,0.7530102729797363,293.19989013671875,297.1499938964844,293.1499938964844,0.072343461215496,-8930.5625,304.1610412597656,0.4928164184093475,0.1113610044121742,0.5395384430885315,290.4623413085937,291.1499938964844,253.8339233398437,253.1947021484375,279.1784973144531,293.2865905761719,290.4671630859375,1.0,0.6091954708099365,0.4843807816505432,0.4843807816505432,1.0,1.0,-2.8222246170043945,1.0093815326690674,1.8128432035446167,0.3524856567382812,0.0,0.0,1.0,257.8026123046875,226.0,160.88365173339844,-32299.943359375,2519.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1852722167969,310.9709777832031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797124981880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913091103546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3560791015625,297.1499938964844,293.1499938964844,0.2979990243911743,-5464.70849609375,304.1983947753906,0.7373510599136353,0.3572885394096374,0.3292520344257355,293.3374938964844,297.1499938964844,293.1499938964844,0.2473385334014892,-4970.66650390625,304.19390869140625,0.7034274935722351,0.3071459531784057,0.2995835244655609,293.1783142089844,297.1499938964844,293.1499938964844,0.576515257358551,-7118.73095703125,304.1908264160156,0.8729721307754517,0.6080639958381653,0.4291437566280365,293.1976013183594,297.1499938964844,293.1499938964844,0.8090826272964478,-12506.830078125,304.2081298828125,0.9590701460838318,0.7920213937759399,0.7530102729797363,293.19989013671875,297.1499938964844,293.1499938964844,0.072343461215496,-8930.5625,304.1610412597656,0.4928164184093475,0.1113610044121742,0.5395384430885315,290.4623413085937,291.1499938964844,253.8339233398437,253.1947021484375,279.1784973144531,293.2865905761719,290.4671630859375,1.0,0.6091954708099365,0.4843807816505432,0.4843807816505432,1.0,1.0,-2.8222246170043945,1.0093815326690674,1.8128432035446167,0.3524856567382812,0.0,0.0,1.0,257.8026123046875,226.0,160.88365173339844,-32299.943359375,2519.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1852722167969,310.9709777832031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797124981880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913091103546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3587646484375,297.1499938964844,293.1499938964844,0.2884247899055481,-5324.474609375,304.1982421875,0.7395160794258118,0.3515238165855407,0.3237053453922272,293.3438415527344,297.1499938964844,293.1499938964844,0.2384015917778015,-4826.2626953125,304.1941833496094,0.7048965692520142,0.3011094331741333,0.2935035526752472,293.1840209960937,297.1499938964844,293.1499938964844,0.5673520565032959,-7029.91357421875,304.1925048828125,0.8797231912612915,0.606192409992218,0.4275677502155304,293.2041931152344,297.1499938964844,293.1499938964844,0.7960885167121887,-12351.83984375,304.2104187011719,0.9665806889533995,0.7894815802574158,0.7502657771110535,293.2005920410156,297.1499938964844,293.1499938964844,0.0700417831540107,-8715.3671875,304.1612243652344,0.4947493076324463,0.1099537089467048,0.5313014984130859,290.5849304199219,291.1499938964844,253.9890594482422,253.3414764404297,279.178955078125,293.290283203125,290.5903015136719,1.0,0.5993048548698425,0.4872971773147583,0.4872971773147583,1.0,1.0,-2.7931559085845947,1.0030581951141355,1.790097713470459,0.3529127836227417,0.0,0.0,1.0,246.26910400390625,214.0,169.6168212890625,-32331.630859375,2412.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4374084472656,311.2190246582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787777781486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000790360441897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3587646484375,297.1499938964844,293.1499938964844,0.2884247899055481,-5324.474609375,304.1982421875,0.7395160794258118,0.3515238165855407,0.3237053453922272,293.3438415527344,297.1499938964844,293.1499938964844,0.2384015917778015,-4826.2626953125,304.1941833496094,0.7048965692520142,0.3011094331741333,0.2935035526752472,293.1840209960937,297.1499938964844,293.1499938964844,0.5673520565032959,-7029.91357421875,304.1925048828125,0.8797231912612915,0.606192409992218,0.4275677502155304,293.2041931152344,297.1499938964844,293.1499938964844,0.7960885167121887,-12351.83984375,304.2104187011719,0.9665806889533995,0.7894815802574158,0.7502657771110535,293.2005920410156,297.1499938964844,293.1499938964844,0.0700417831540107,-8715.3671875,304.1612243652344,0.4947493076324463,0.1099537089467048,0.5313014984130859,290.5849304199219,291.1499938964844,253.9890594482422,253.3414764404297,279.178955078125,293.290283203125,290.5903015136719,1.0,0.5993048548698425,0.4872971773147583,0.4872971773147583,1.0,1.0,-2.7931559085845947,1.0030581951141355,1.790097713470459,0.3529127836227417,0.0,0.0,1.0,246.26910400390625,214.0,169.6168212890625,-32331.630859375,2412.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4374084472656,311.2190246582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787777781486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000790360441897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.36083984375,297.1499938964844,293.1499938964844,0.2790862023830414,-5186.6630859375,304.1977233886719,0.7420477271080017,0.3458146154880523,0.3182038962841034,293.3495788574219,297.1499938964844,293.1499938964844,0.2296094447374344,-4683.03076171875,304.194091796875,0.7066352963447571,0.2950348556041717,0.2873827219009399,293.1893920898437,297.1499938964844,293.1499938964844,0.5581456422805786,-6940.4990234375,304.19366455078125,0.887031078338623,0.604235827922821,0.4259294271469116,293.2104187011719,297.1499938964844,293.1499938964844,0.7830239534378052,-12195.791015625,304.2120361328125,0.974213719367981,0.7868412733078003,0.74742192029953,293.20123291015625,297.1499938964844,293.1499938964844,0.0677398890256881,-8502.00390625,304.16131591796875,0.4969250857830047,0.1085395738482475,0.5230119228363037,290.7073974609375,291.1499938964844,254.14503479003903,253.4888458251953,279.1795349121094,293.2935485839844,290.7126159667969,1.0,0.5892180800437927,0.4902782738208771,0.4902782738208771,1.0,1.0,-2.763835906982422,0.996587336063385,1.767248511314392,0.3532471060752868,0.0,0.0,1.0,234.6720123291016,202.0,169.72491455078125,-32330.06640625,2306.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6593933105469,311.4411926269531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771897315979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887487881816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.36083984375,297.1499938964844,293.1499938964844,0.2790862023830414,-5186.6630859375,304.1977233886719,0.7420477271080017,0.3458146154880523,0.3182038962841034,293.3495788574219,297.1499938964844,293.1499938964844,0.2296094447374344,-4683.03076171875,304.194091796875,0.7066352963447571,0.2950348556041717,0.2873827219009399,293.1893920898437,297.1499938964844,293.1499938964844,0.5581456422805786,-6940.4990234375,304.19366455078125,0.887031078338623,0.604235827922821,0.4259294271469116,293.2104187011719,297.1499938964844,293.1499938964844,0.7830239534378052,-12195.791015625,304.2120361328125,0.974213719367981,0.7868412733078003,0.74742192029953,293.20123291015625,297.1499938964844,293.1499938964844,0.0677398890256881,-8502.00390625,304.16131591796875,0.4969250857830047,0.1085395738482475,0.5230119228363037,290.7073974609375,291.1499938964844,254.14503479003903,253.4888458251953,279.1795349121094,293.2935485839844,290.7126159667969,1.0,0.5892180800437927,0.4902782738208771,0.4902782738208771,1.0,1.0,-2.763835906982422,0.996587336063385,1.767248511314392,0.3532471060752868,0.0,0.0,1.0,234.6720123291016,202.0,169.72491455078125,-32330.06640625,2306.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6593933105469,311.4411926269531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771897315979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887487881816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3616638183594,297.1499938964844,293.1499938964844,0.2745492458343506,-5119.35791015625,304.1972961425781,0.7434665560722351,0.3429827988147735,0.315472275018692,293.35223388671875,297.1499938964844,293.1499938964844,0.2253050208091735,-4612.4951171875,304.19390869140625,0.7076165080070496,0.2919850647449493,0.2843091189861297,293.1919860839844,297.1499938964844,293.1499938964844,0.5536182522773743,-6896.49658203125,304.1939392089844,0.8909101486206055,0.6032308340072632,0.4250903129577636,293.2134094238281,297.1499938964844,293.1499938964844,0.776592493057251,-12118.970703125,304.2124328613281,0.9780568480491638,0.7854908108711243,0.7459690570831299,293.2015380859375,297.1499938964844,293.1499938964844,0.0666024833917617,-8397.365234375,304.16131591796875,0.4981201887130737,0.1078331768512725,0.5188628435134888,290.7666931152344,291.1499938964844,254.2231292724609,253.56256103515625,279.1798095703125,293.2950439453125,290.7718200683594,1.0,0.5841069221496582,0.4917910695075989,0.4917910695075989,1.0,1.0,-2.749116897583008,0.993306279182434,1.7558107376098633,0.3533807694911957,0.0,0.0,1.0,228.85760498046875,202.0,167.50413513183594,-32318.0703125,2254.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7597961425781,311.54315185546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.780980110168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007925955578684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3623352050781,297.1499938964844,293.1499938964844,0.2700076997280121,-5051.630859375,304.19696044921875,0.7449952363967896,0.340165764093399,0.3127533197402954,293.3547668457031,297.1499938964844,293.1499938964844,0.2209868431091308,-4541.3486328125,304.1937866210937,0.7086771130561829,0.2889277637004852,0.281227707862854,293.1944885253906,297.1499938964844,293.1499938964844,0.5489683151245117,-6851.087890625,304.1944274902344,0.8949469923973083,0.6022087335586548,0.4242394566535949,293.2162780761719,297.1499938964844,293.1499938964844,0.7699981927871704,-12039.7744140625,304.21307373046875,0.9819053411483764,0.7841207385063171,0.7444983720779419,293.2018127441406,297.1499938964844,293.1499938964844,0.0654498115181922,-8291.65234375,304.1613464355469,0.4993953704833984,0.1071280390024185,0.5147171020507812,290.8284912109375,291.1499938964844,254.3011779785156,253.6361846923828,279.1801147460937,293.2964782714844,290.834228515625,1.0,0.5789536833763123,0.4933176636695862,0.4933176636695862,1.0,1.0,-2.734372615814209,0.989997625350952,1.7443748712539673,0.3534921109676361,0.0,0.0,1.0,223.03781127929688,190.0,171.7490234375,-32331.310546875,2202.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8894958496094,311.671142578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7804138660430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007920208736322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3633728027344,297.1499938964844,293.1499938964844,0.2610023021697998,-4916.42529296875,304.1962890625,0.7484151721000671,0.3345753848552704,0.3073537945747375,293.35943603515625,297.1499938964844,293.1499938964844,0.2123879194259643,-4398.63330078125,304.1935119628906,0.7110227346420288,0.282789945602417,0.2750415503978729,293.19927978515625,297.1499938964844,293.1499938964844,0.5394573211669922,-6757.8212890625,304.1954345703125,0.9035186767578124,0.6001037955284119,0.4224962890148163,293.2218933105469,297.1499938964844,293.1499938964844,0.7565217614173889,-11877.193359375,304.2144775390625,0.989575982093811,0.7813073396682739,0.7414904832839966,293.2022705078125,297.1499938964844,293.1499938964844,0.0631249174475669,-8079.7451171875,304.16143798828125,0.5022162795066833,0.1057229489088058,0.5064433813095093,290.9569702148437,291.1499938964844,254.45681762695312,253.7828521728516,279.1806640625,293.299072265625,290.96258544921875,1.0,0.5685189962387085,0.4964105188846588,0.4964105188846588,1.0,1.0,-2.70479416847229,0.9832869172096252,1.7215073108673096,0.3536402583122253,0.0,0.0,1.0,211.38885498046875,178.0,176.22393798828125,-32333.123046875,2100.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1264953613281,311.9078674316406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7787570357322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903393707238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3633728027344,297.1499938964844,293.1499938964844,0.2610023021697998,-4916.42529296875,304.1962890625,0.7484151721000671,0.3345753848552704,0.3073537945747375,293.35943603515625,297.1499938964844,293.1499938964844,0.2123879194259643,-4398.63330078125,304.1935119628906,0.7110227346420288,0.282789945602417,0.2750415503978729,293.19927978515625,297.1499938964844,293.1499938964844,0.5394573211669922,-6757.8212890625,304.1954345703125,0.9035186767578124,0.6001037955284119,0.4224962890148163,293.2218933105469,297.1499938964844,293.1499938964844,0.7565217614173889,-11877.193359375,304.2144775390625,0.989575982093811,0.7813073396682739,0.7414904832839966,293.2022705078125,297.1499938964844,293.1499938964844,0.0631249174475669,-8079.7451171875,304.16143798828125,0.5022162795066833,0.1057229489088058,0.5064433813095093,290.9569702148437,291.1499938964844,254.45681762695312,253.7828521728516,279.1806640625,293.299072265625,290.96258544921875,1.0,0.5685189962387085,0.4964105188846588,0.4964105188846588,1.0,1.0,-2.70479416847229,0.9832869172096252,1.7215073108673096,0.3536402583122253,0.0,0.0,1.0,211.38885498046875,178.0,176.22393798828125,-32333.123046875,2100.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1264953613281,311.9078674316406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7787570357322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903393707238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.36395263671875,297.1499938964844,293.1499938964844,0.252345860004425,-4785.50439453125,304.1952819824219,0.7523902654647827,0.3290494978427887,0.3020089566707611,293.3636779785156,297.1499938964844,293.1499938964844,0.204042837023735,-4258.9658203125,304.1929016113281,0.7136963605880737,0.2766264975070953,0.268828272819519,293.2038269042969,297.1499938964844,293.1499938964844,0.5301676392555237,-6666.5615234375,304.1957702636719,0.9133769273757936,0.5979344844818115,0.42070472240448,293.22711181640625,297.1499938964844,293.1499938964844,0.7433423399925232,-11718.025390625,304.2149353027344,0.997156023979187,0.7784217000007629,0.7384064793586731,293.2026062011719,297.1499938964844,293.1499938964844,0.0608424246311187,-7873.91845703125,304.16143798828125,0.5054594874382019,0.1043256074190139,0.4982012212276459,291.08038330078125,291.1499938964844,254.61134338378903,253.9282073974609,279.18115234375,293.3013610839844,291.0858154296875,1.0,0.5579156279563904,0.49954953789711,0.49954953789711,1.0,1.0,-2.675137758255005,0.9764540791511536,1.698683738708496,0.3536810874938965,0.0,0.0,1.0,199.7346649169922,166.0,172.48887634277344,-32304.123046875,1999.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3334655761719,312.1186218261719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7813126444816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929329876787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.36395263671875,297.1499938964844,293.1499938964844,0.252345860004425,-4785.50439453125,304.1952819824219,0.7523902654647827,0.3290494978427887,0.3020089566707611,293.3636779785156,297.1499938964844,293.1499938964844,0.204042837023735,-4258.9658203125,304.1929016113281,0.7136963605880737,0.2766264975070953,0.268828272819519,293.2038269042969,297.1499938964844,293.1499938964844,0.5301676392555237,-6666.5615234375,304.1957702636719,0.9133769273757936,0.5979344844818115,0.42070472240448,293.22711181640625,297.1499938964844,293.1499938964844,0.7433423399925232,-11718.025390625,304.2149353027344,0.997156023979187,0.7784217000007629,0.7384064793586731,293.2026062011719,297.1499938964844,293.1499938964844,0.0608424246311187,-7873.91845703125,304.16143798828125,0.5054594874382019,0.1043256074190139,0.4982012212276459,291.08038330078125,291.1499938964844,254.61134338378903,253.9282073974609,279.18115234375,293.3013610839844,291.0858154296875,1.0,0.5579156279563904,0.49954953789711,0.49954953789711,1.0,1.0,-2.675137758255005,0.9764540791511536,1.698683738708496,0.3536810874938965,0.0,0.0,1.0,199.7346649169922,166.0,172.48887634277344,-32304.123046875,1999.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3334655761719,312.1186218261719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7813126444816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929329876787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3639831542969,297.1499938964844,293.1499938964844,0.243655577301979,-4652.56396484375,304.1947021484375,0.7555481195449829,0.3236262500286102,0.2968115508556366,293.36724853515625,297.1499938964844,293.1499938964844,0.1956640779972076,-4117.04248046875,304.1925964355469,0.7153822183609009,0.2704865932464599,0.2626905739307403,293.2079162597656,297.1499938964844,293.1499938964844,0.520263135433197,-6568.2021484375,304.19708251953125,0.9225747585296632,0.5957406759262085,0.4189421832561493,293.2261047363281,297.1499938964844,293.1499938964844,0.7187380790710449,-11400.626953125,304.23541259765625,0.9990000128746032,0.776637613773346,0.7250112891197205,293.2026672363281,297.1499938964844,293.1499938964844,0.0585515461862087,-7668.26318359375,304.16143798828125,0.5081993341445923,0.1029847115278244,0.4904559254646301,291.2198791503906,291.1499938964844,254.76405334472656,254.0716247558593,279.18359375,293.3025817871094,291.2270812988281,1.0,0.546585202217102,0.5030063986778259,0.5030063986778259,1.0,1.0,-2.634009599685669,0.965128481388092,1.6688811779022217,0.3521214723587036,0.0,0.0,0.986953854560852,189.42535400390625,154.0,195.10397338867188,-32229.298828125,1889.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5940856933594,312.3867492675781,278.1499938964844,0.0,18000.0,316.6700134277344,32689.671875,36000.0,0.0,0.0,0.7795332074165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308912515640257,1.8309190273284912,-2.774872882582713e-05,0.0,0.0007911270949989,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3639831542969,297.1499938964844,293.1499938964844,0.243655577301979,-4652.56396484375,304.1947021484375,0.7555481195449829,0.3236262500286102,0.2968115508556366,293.36724853515625,297.1499938964844,293.1499938964844,0.1956640779972076,-4117.04248046875,304.1925964355469,0.7153822183609009,0.2704865932464599,0.2626905739307403,293.2079162597656,297.1499938964844,293.1499938964844,0.520263135433197,-6568.2021484375,304.19708251953125,0.9225747585296632,0.5957406759262085,0.4189421832561493,293.2261047363281,297.1499938964844,293.1499938964844,0.7187380790710449,-11400.626953125,304.23541259765625,0.9990000128746032,0.776637613773346,0.7250112891197205,293.2026672363281,297.1499938964844,293.1499938964844,0.0585515461862087,-7668.26318359375,304.16143798828125,0.5081993341445923,0.1029847115278244,0.4904559254646301,291.2198791503906,291.1499938964844,254.76405334472656,254.0716247558593,279.18359375,293.3025817871094,291.2270812988281,1.0,0.546585202217102,0.5030063986778259,0.5030063986778259,1.0,1.0,-2.634009599685669,0.965128481388092,1.6688811779022217,0.3521214723587036,0.0,0.0,0.986953854560852,189.42535400390625,154.0,195.10397338867188,-32229.298828125,1889.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5940856933594,312.3867492675781,278.1499938964844,0.0,18000.0,316.6700134277344,32689.671875,36000.0,0.0,0.0,0.7795332074165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308912515640257,1.8309190273284912,-2.774872882582713e-05,0.0,0.0007911270949989,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36383056640625,297.1499938964844,293.1499938964844,0.2347487062215805,-4514.6669921875,304.19464111328125,0.7586758732795715,0.3182324767112732,0.2916857302188873,293.3705749511719,297.1499938964844,293.1499938964844,0.1871192008256912,-3970.4501953125,304.192626953125,0.7168828845024109,0.2643076479434967,0.2565650045871734,293.21209716796875,297.1499938964844,293.1499938964844,0.5093673467636108,-6458.86865234375,304.1995544433594,0.9318727254867554,0.5934286117553711,0.4171369075775146,293.2047119140625,297.1499938964844,293.1499938964844,0.6840021014213562,-10948.9619140625,304.2646789550781,0.9990000128746032,0.7790116667747498,0.7035335898399353,293.2025756835937,297.1499938964844,293.1499938964844,0.0561851225793361,-7456.71630859375,304.1615600585937,0.5110207200050354,0.1016658172011375,0.483013391494751,291.3826599121094,291.1499938964844,254.91433715820312,254.2124938964844,279.18603515625,293.30145263671875,291.3904113769531,1.0,0.5341902375221252,0.5067389011383057,0.5067389011383057,1.0,1.0,-2.583567380905152,0.9501397609710692,1.633427619934082,0.3488489389419555,0.0,0.0,0.9451480507850648,179.3638458251953,142.0,219.17539978027344,-32064.927734375,1770.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8669738769531,312.6672058105469,278.1499938964844,0.0,18000.0,316.6700134277344,34294.03515625,36000.0,0.0,0.0,0.7765653133392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8248034715652464,1.824831485748291,-2.7976411729468964e-05,0.0,0.0007881150813773,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.36383056640625,297.1499938964844,293.1499938964844,0.2347487062215805,-4514.6669921875,304.19464111328125,0.7586758732795715,0.3182324767112732,0.2916857302188873,293.3705749511719,297.1499938964844,293.1499938964844,0.1871192008256912,-3970.4501953125,304.192626953125,0.7168828845024109,0.2643076479434967,0.2565650045871734,293.21209716796875,297.1499938964844,293.1499938964844,0.5093673467636108,-6458.86865234375,304.1995544433594,0.9318727254867554,0.5934286117553711,0.4171369075775146,293.2047119140625,297.1499938964844,293.1499938964844,0.6840021014213562,-10948.9619140625,304.2646789550781,0.9990000128746032,0.7790116667747498,0.7035335898399353,293.2025756835937,297.1499938964844,293.1499938964844,0.0561851225793361,-7456.71630859375,304.1615600585937,0.5110207200050354,0.1016658172011375,0.483013391494751,291.3826599121094,291.1499938964844,254.91433715820312,254.2124938964844,279.18603515625,293.30145263671875,291.3904113769531,1.0,0.5341902375221252,0.5067389011383057,0.5067389011383057,1.0,1.0,-2.583567380905152,0.9501397609710692,1.633427619934082,0.3488489389419555,0.0,0.0,0.9451480507850648,179.3638458251953,142.0,219.17539978027344,-32064.927734375,1770.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8669738769531,312.6672058105469,278.1499938964844,0.0,18000.0,316.6700134277344,34294.03515625,36000.0,0.0,0.0,0.7765653133392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8248034715652464,1.824831485748291,-2.7976411729468964e-05,0.0,0.0007881150813773,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3636779785156,297.1499938964844,293.1499938964844,0.2303250432014465,-4445.69091796875,304.194580078125,0.7605608701705933,0.3155529201030731,0.2891263663768768,293.3721618652344,297.1499938964844,293.1499938964844,0.1828673034906387,-3896.91845703125,304.192626953125,0.7178605794906616,0.2612016201019287,0.2534758448600769,293.21417236328125,297.1499938964844,293.1499938964844,0.5037882924079895,-6402.6767578125,304.20068359375,0.9369797110557556,0.5922343730926514,0.4161984324455261,293.18817138671875,297.1499938964844,293.1499938964844,0.6656800508499146,-10711.4072265625,304.277099609375,0.9990000128746032,0.7815638780593872,0.6921146512031555,293.2024841308594,297.1499938964844,293.1499938964844,0.0549906268715858,-7350.62158203125,304.1616516113281,0.5126916170120239,0.1010194048285484,0.4792886078357696,291.4664611816406,291.1499938964844,254.98834228515625,254.28176879882807,279.1871337890625,293.3012084960937,291.474365234375,1.0,0.5277121663093567,0.5086760520935059,0.5086760520935059,1.0,1.0,-2.557455062866211,0.9422733187675476,1.6151816844940186,0.347040444612503,0.0,0.0,0.9156550765037536,174.15521240234375,142.0,226.1893005371093,-31964.712890625,1710.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0087890625,312.8090209960937,278.1499938964844,0.0,18000.0,317.1499938964844,35793.32421875,36000.0,0.0,0.0,0.779411256313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819074988365173,1.8191031217575075,-2.8188716896693226e-05,0.0,0.0007910033455118,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3634338378906,297.1499938964844,293.1499938964844,0.2261607497930526,-4380.71142578125,304.19403076171875,0.7626761794090271,0.3128940165042877,0.2865788638591766,293.3736572265625,297.1499938964844,293.1499938964844,0.1788193583488464,-3826.7744140625,304.19219970703125,0.718995213508606,0.2580920457839966,0.2503769397735595,293.2161865234375,297.1499938964844,293.1499938964844,0.4986229836940765,-6350.94384765625,304.2008056640625,0.9423630237579346,0.5910263657569885,0.4152443408966064,293.16864013671875,297.1499938964844,293.1499938964844,0.6474406123161316,-10475.4794921875,304.2870788574219,0.9990000128746032,0.7849120497703552,0.6802709698677063,293.2022705078125,297.1499938964844,293.1499938964844,0.0538694486021995,-7251.8896484375,304.1615600585937,0.5145719051361084,0.1003959327936172,0.4756260216236114,291.54150390625,291.1499938964844,255.0615081787109,254.35015869140625,279.188232421875,293.3019104003906,291.54669189453125,1.0,0.5210748910903931,0.5106698870658875,0.5106698870658875,1.0,1.0,-2.530891180038452,0.934229016304016,1.596662163734436,0.3451535701751709,0.0,0.0,0.8818750381469727,168.85549926757812,130.0,208.3001403808593,-31745.984375,1649.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.19940185546875,312.939453125,278.1499938964844,0.0,18000.0,317.1499938964844,36775.02734375,36000.0,0.0,0.0,0.7776027917861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780432939529419,1.7804605960845947,-2.7566093194764107e-05,0.0,0.0007891679997555,0.0,0.0,649.913330078125,0.0,0.0,0.0,0.9802011251449584,4.0,0.0,1.0
636420,293.3625183105469,297.1499938964844,293.1499938964844,0.2197521924972534,-4281.9140625,304.1899719238281,0.7676833868026733,0.3076728880405426,0.2815512716770172,293.3763122558594,297.1499938964844,293.1499938964844,0.1722176820039749,-3713.240966796875,304.1890869140625,0.7217822074890137,0.2518881261348724,0.2441756427288055,293.2196044921875,297.1499938964844,293.1499938964844,0.492114245891571,-6288.49462890625,304.194580078125,0.9538951516151428,0.5886537432670593,0.4133393168449402,293.1217956542969,297.1499938964844,293.1499938964844,0.6143860220909119,-10050.6787109375,304.29620361328125,0.9990000128746032,0.7939132452011108,0.6553260684013367,293.2013244628906,297.1499938964844,293.1499938964844,0.0522253401577472,-7111.2734375,304.1604309082031,0.519108772277832,0.0992612093687057,0.4686910808086395,291.60369873046875,291.1499938964844,255.2049255371093,254.4840087890625,279.19061279296875,293.3075256347656,291.60455322265625,1.0,0.5073872804641724,0.5148478746414185,0.5148478746414185,1.0,1.0,-2.47680401802063,0.9177892208099364,1.5590146780014038,0.3412329852581024,0.0,0.0,0.8162617087364197,158.03775024414062,148.0,107.87456512451172,-31054.634765625,1530.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7006225585937,313.17681884765625,278.1499938964844,0.0,18000.0,317.1499938964844,37670.9453125,36000.0,0.0,0.0,0.7714476585388184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639506459236145,1.6395313739776611,-2.4842007405823097e-05,0.0,0.0007829213282093,0.0,0.0,529.281005859375,0.0,0.0,0.0,0.9138488173484802,4.0,0.0,1.0
636480,293.3625183105469,297.1499938964844,293.1499938964844,0.2197521924972534,-4281.9140625,304.1899719238281,0.7676833868026733,0.3076728880405426,0.2815512716770172,293.3763122558594,297.1499938964844,293.1499938964844,0.1722176820039749,-3713.240966796875,304.1890869140625,0.7217822074890137,0.2518881261348724,0.2441756427288055,293.2196044921875,297.1499938964844,293.1499938964844,0.492114245891571,-6288.49462890625,304.194580078125,0.9538951516151428,0.5886537432670593,0.4133393168449402,293.1217956542969,297.1499938964844,293.1499938964844,0.6143860220909119,-10050.6787109375,304.29620361328125,0.9990000128746032,0.7939132452011108,0.6553260684013367,293.2013244628906,297.1499938964844,293.1499938964844,0.0522253401577472,-7111.2734375,304.1604309082031,0.519108772277832,0.0992612093687057,0.4686910808086395,291.60369873046875,291.1499938964844,255.2049255371093,254.4840087890625,279.19061279296875,293.3075256347656,291.60455322265625,1.0,0.5073872804641724,0.5148478746414185,0.5148478746414185,1.0,1.0,-2.47680401802063,0.9177892208099364,1.5590146780014038,0.3412329852581024,0.0,0.0,0.8162617087364197,158.03775024414062,148.0,107.87456512451172,-31054.634765625,1530.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7006225585937,313.17681884765625,278.1499938964844,0.0,18000.0,317.1499938964844,37670.9453125,36000.0,0.0,0.0,0.7714476585388184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639506459236145,1.6395313739776611,-2.4842007405823097e-05,0.0,0.0007829213282093,0.0,0.0,529.281005859375,0.0,0.0,0.0,0.9138488173484802,4.0,0.0,1.0
