time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.3619079589844,297.1499938964844,293.1499938964844,0.2157199382781982,-4221.82763671875,304.18328857421875,0.7646642923355103,0.302415132522583,0.276829719543457,293.3793029785156,297.1499938964844,293.1499938964844,0.1674583852291107,-3632.930908203125,304.1839599609375,0.7173025608062744,0.2455527782440185,0.2382026761770248,293.22296142578125,297.1499938964844,293.1499938964844,0.4904326796531677,-6277.27587890625,304.1823425292969,0.9542315602302552,0.586211621761322,0.411638468503952,293.0830078125,297.1499938964844,293.1499938964844,0.6081843376159668,-10000.6845703125,304.2566223144531,0.9990000128746032,0.8025537729263306,0.6519927382469177,293.2005920410156,297.1499938964844,293.1499938964844,0.0514894500374794,-7053.5986328125,304.1581420898437,0.5178595781326294,0.0981098785996437,0.4634353220462799,291.5644226074219,291.1499938964844,255.34393310546875,254.61338806152344,279.18609619140625,293.3143005371094,291.5599365234375,1.0,0.503866970539093,0.5182675123214722,0.5182675123214722,1.0,1.0,-2.4515540599823,0.912334144115448,1.539219856262207,0.3411365449428558,0.0,0.0,0.7622957825660706,155.97410583496094,166.0,-26.025371551513672,-30437.03125,1489.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.34503173828125,313.4052429199219,278.1499938964844,0.0,18000.0,316.6700134277344,37798.05078125,36000.0,0.0,0.0,0.7567405700683594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4712179899215698,1.471239686012268,-2.169180879718624e-05,0.0,0.0007679954869672,0.0,0.0,404.9620361328125,0.0,0.0,0.0,0.8366875648498535,4.0,0.0,1.0
636600,293.3619079589844,297.1499938964844,293.1499938964844,0.2157199382781982,-4221.82763671875,304.18328857421875,0.7646642923355103,0.302415132522583,0.276829719543457,293.3793029785156,297.1499938964844,293.1499938964844,0.1674583852291107,-3632.930908203125,304.1839599609375,0.7173025608062744,0.2455527782440185,0.2382026761770248,293.22296142578125,297.1499938964844,293.1499938964844,0.4904326796531677,-6277.27587890625,304.1823425292969,0.9542315602302552,0.586211621761322,0.411638468503952,293.0830078125,297.1499938964844,293.1499938964844,0.6081843376159668,-10000.6845703125,304.2566223144531,0.9990000128746032,0.8025537729263306,0.6519927382469177,293.2005920410156,297.1499938964844,293.1499938964844,0.0514894500374794,-7053.5986328125,304.1581420898437,0.5178595781326294,0.0981098785996437,0.4634353220462799,291.5644226074219,291.1499938964844,255.34393310546875,254.61338806152344,279.18609619140625,293.3143005371094,291.5599365234375,1.0,0.503866970539093,0.5182675123214722,0.5182675123214722,1.0,1.0,-2.4515540599823,0.912334144115448,1.539219856262207,0.3411365449428558,0.0,0.0,0.7622957825660706,155.97410583496094,166.0,-26.025371551513672,-30437.03125,1489.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.34503173828125,313.4052429199219,278.1499938964844,0.0,18000.0,316.6700134277344,37798.05078125,36000.0,0.0,0.0,0.7567405700683594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4712179899215698,1.471239686012268,-2.169180879718624e-05,0.0,0.0007679954869672,0.0,0.0,404.9620361328125,0.0,0.0,0.0,0.8366875648498535,4.0,0.0,1.0
636660,293.36151123046875,297.1499938964844,293.1499938964844,0.2132775336503982,-4187.51025390625,304.1763000488281,0.7555046081542969,0.2971246540546417,0.2722811102867126,293.3824157714844,297.1499938964844,293.1499938964844,0.1638750880956649,-3573.822021484375,304.1786193847656,0.7065185308456421,0.2391085773706436,0.2323350459337234,293.2259826660156,297.1499938964844,293.1499938964844,0.4923223555088043,-6302.8408203125,304.1684875488281,0.9458799958229064,0.5837497115135193,0.4100771248340606,293.0780639648437,297.1499938964844,293.1499938964844,0.6237671375274658,-10244.9423828125,304.19488525390625,0.9990000128746032,0.805322527885437,0.6652092337608337,293.200927734375,297.1499938964844,293.1499938964844,0.0512415766716003,-7040.94384765625,304.1558532714844,0.5118023157119751,0.0967624336481094,0.4585535526275635,291.4516906738281,291.1499938964844,255.47789001464844,254.7377166748047,279.17919921875,293.31414794921875,291.4457092285156,1.0,0.5067746639251709,0.5208504796028137,0.5208504796028137,1.0,1.0,-2.4471631050109863,0.9143561720848083,1.5328069925308228,0.343979001045227,0.0,0.0,0.7292284965515137,160.4678497314453,184.0,-122.11904907226562,-30012.728515625,1502.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9342041015625,313.5884704589844,278.1499938964844,0.0,18000.0,316.6700134277344,37289.4453125,36000.0,0.0,0.0,0.7429497838020325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3407726287841797,1.3407920598983765,-1.934933243319392e-05,0.0,0.0007539995713159,0.0,0.0,322.7201843261719,0.0,0.0,0.0,0.7782732844352722,4.0,0.0,1.0
636720,293.36151123046875,297.1499938964844,293.1499938964844,0.2132775336503982,-4187.51025390625,304.1763000488281,0.7555046081542969,0.2971246540546417,0.2722811102867126,293.3824157714844,297.1499938964844,293.1499938964844,0.1638750880956649,-3573.822021484375,304.1786193847656,0.7065185308456421,0.2391085773706436,0.2323350459337234,293.2259826660156,297.1499938964844,293.1499938964844,0.4923223555088043,-6302.8408203125,304.1684875488281,0.9458799958229064,0.5837497115135193,0.4100771248340606,293.0780639648437,297.1499938964844,293.1499938964844,0.6237671375274658,-10244.9423828125,304.19488525390625,0.9990000128746032,0.805322527885437,0.6652092337608337,293.200927734375,297.1499938964844,293.1499938964844,0.0512415766716003,-7040.94384765625,304.1558532714844,0.5118023157119751,0.0967624336481094,0.4585535526275635,291.4516906738281,291.1499938964844,255.47789001464844,254.7377166748047,279.17919921875,293.31414794921875,291.4457092285156,1.0,0.5067746639251709,0.5208504796028137,0.5208504796028137,1.0,1.0,-2.4471631050109863,0.9143561720848083,1.5328069925308228,0.343979001045227,0.0,0.0,0.7292284965515137,160.4678497314453,184.0,-122.11904907226562,-30012.728515625,1502.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9342041015625,313.5884704589844,278.1499938964844,0.0,18000.0,316.6700134277344,37289.4453125,36000.0,0.0,0.0,0.7429497838020325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3407726287841797,1.3407920598983765,-1.934933243319392e-05,0.0,0.0007539995713159,0.0,0.0,322.7201843261719,0.0,0.0,0.0,0.7782732844352722,4.0,0.0,1.0
636780,293.36151123046875,297.1499938964844,293.1499938964844,0.2108987122774124,-4153.39697265625,304.17156982421875,0.743066132068634,0.2917684316635132,0.2678337395191192,293.3857421875,297.1499938964844,293.1499938964844,0.160280629992485,-3513.704833984375,304.1751403808594,0.6914520263671875,0.2325468063354492,0.2265198081731796,293.2291259765625,297.1499938964844,293.1499938964844,0.4945278763771057,-6329.6865234375,304.1587829589844,0.9318071603775024,0.5811866521835327,0.4085804224014282,293.1070861816406,297.1499938964844,293.1499938964844,0.6523035764694214,-10655.0634765625,304.1324768066406,0.9990000128746032,0.8013275861740112,0.6892271041870117,293.20294189453125,297.1499938964844,293.1499938964844,0.0508496947586536,-7015.73193359375,304.15460205078125,0.5028494596481323,0.0950678214430809,0.4530106484889984,291.3407592773437,291.1499938964844,255.6061248779297,254.8563232421875,279.172607421875,293.30816650390625,291.335693359375,1.0,0.5140306949615479,0.5227682590484619,0.5227682590484619,1.0,1.0,-2.455223798751831,0.920668363571167,1.5345555543899536,0.3483027517795563,0.0,0.0,0.7113788723945618,169.43701171875,187.0,-141.82672119140625,-29853.244140625,1550.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4031066894531,313.7566833496094,278.1499938964844,0.0,18000.0,316.6700134277344,36747.3828125,36000.0,0.0,0.0,0.7282085418701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262971043586731,1.2629890441894531,-1.7996608221437782e-05,0.0,0.0007390390965156,0.0,0.0,279.21270751953125,0.0,0.0,0.0,0.7438359260559082,4.0,0.0,1.0
636840,293.36151123046875,297.1499938964844,293.1499938964844,0.2108987122774124,-4153.39697265625,304.17156982421875,0.743066132068634,0.2917684316635132,0.2678337395191192,293.3857421875,297.1499938964844,293.1499938964844,0.160280629992485,-3513.704833984375,304.1751403808594,0.6914520263671875,0.2325468063354492,0.2265198081731796,293.2291259765625,297.1499938964844,293.1499938964844,0.4945278763771057,-6329.6865234375,304.1587829589844,0.9318071603775024,0.5811866521835327,0.4085804224014282,293.1070861816406,297.1499938964844,293.1499938964844,0.6523035764694214,-10655.0634765625,304.1324768066406,0.9990000128746032,0.8013275861740112,0.6892271041870117,293.20294189453125,297.1499938964844,293.1499938964844,0.0508496947586536,-7015.73193359375,304.15460205078125,0.5028494596481323,0.0950678214430809,0.4530106484889984,291.3407592773437,291.1499938964844,255.6061248779297,254.8563232421875,279.172607421875,293.30816650390625,291.335693359375,1.0,0.5140306949615479,0.5227682590484619,0.5227682590484619,1.0,1.0,-2.455223798751831,0.920668363571167,1.5345555543899536,0.3483027517795563,0.0,0.0,0.7113788723945618,169.43701171875,187.0,-141.82672119140625,-29853.244140625,1550.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4031066894531,313.7566833496094,278.1499938964844,0.0,18000.0,316.6700134277344,36747.3828125,36000.0,0.0,0.0,0.7282085418701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262971043586731,1.2629890441894531,-1.7996608221437782e-05,0.0,0.0007390390965156,0.0,0.0,279.21270751953125,0.0,0.0,0.0,0.7438359260559082,4.0,0.0,1.0
636900,293.36151123046875,297.1499938964844,293.1499938964844,0.2094736695289611,-4132.130859375,304.1702575683594,0.7375748753547668,0.2890903055667877,0.2655792534351349,293.3873596191406,297.1499938964844,293.1499938964844,0.1582751721143722,-3479.474365234375,304.1742248535156,0.6844798922538757,0.2292474806308746,0.2235628068447113,293.230712890625,297.1499938964844,293.1499938964844,0.4951947629451751,-6337.7626953125,304.156005859375,0.9255723357200624,0.5798738598823547,0.4077907800674438,293.1310119628906,297.1499938964844,293.1499938964844,0.6655889749526978,-10839.1728515625,304.1116638183594,0.9990000128746032,0.7971801161766052,0.69985431432724,293.20440673828125,297.1499938964844,293.1499938964844,0.050464428961277,-6986.52783203125,304.1544494628906,0.4987213313579559,0.0941119268536567,0.4495855867862701,291.2961730957031,291.1499938964844,255.6678924560547,254.91329956054688,279.1713562011719,293.30523681640625,291.29254150390625,1.0,0.5166436433792114,0.5237385630607605,0.5237385630607605,1.0,1.0,-2.4566774368286133,0.9226813912391664,1.5339959859848022,0.3501043021678924,0.0,0.0,0.7061813473701477,173.43923950195312,187.0,-129.37660217285156,-29802.1875,1568.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.56591796875,313.8219299316406,278.1499938964844,0.0,18000.0,316.19000244140625,36535.8984375,36000.0,0.0,0.0,0.7161431908607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239603042602539,1.2396206855773926,-1.7593662050785497e-05,0.0,0.0007267943001352,0.0,0.0,266.88543701171875,0.0,0.0,0.0,0.7335245013237,4.0,0.0,1.0
636960,293.3614807128906,297.1499938964844,293.1499938964844,0.2078879922628402,-4108.04248046875,304.1694641113281,0.7326317429542542,0.2864180207252502,0.2633180022239685,293.3888854980469,297.1499938964844,293.1499938964844,0.1561331301927566,-3442.51123046875,304.1737060546875,0.6780380606651306,0.2259397357702255,0.220585748553276,293.2323303222656,297.1499938964844,293.1499938964844,0.4955120980739593,-6341.828125,304.1543273925781,0.9201255440711976,0.5785343647003174,0.4069764316082001,293.1568603515625,297.1499938964844,293.1499938964844,0.677520215511322,-11001.2021484375,304.0970153808594,0.9990000128746032,0.7923449277877808,0.7091496586799622,293.2059936523437,297.1499938964844,293.1499938964844,0.0499703958630561,-6947.78076171875,304.154541015625,0.4949131309986114,0.0931112319231033,0.4458524584770202,291.2605285644531,291.1499938964844,255.7279815673828,254.9686279296875,279.17095947265625,293.3036193847656,291.2568664550781,1.0,0.5188531279563904,0.5247532725334167,0.5247532725334167,1.0,1.0,-2.4560906887054443,0.9238981604576112,1.5321924686431885,0.3514813482761383,0.0,0.0,0.7023683190345764,176.92124938964844,190.0,-116.55204010009766,-29717.90625,1582.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6459045410156,313.8358154296875,278.1499938964844,0.0,18000.0,316.19000244140625,36393.39453125,36000.0,0.0,0.0,0.7085023522377014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22218918800354,1.222206473350525,-1.730111034703441e-05,0.0,0.0007190398173406,0.0,0.0,257.9917907714844,0.0,0.0,0.0,0.7258728742599487,4.0,0.0,1.0
637020,293.3612976074219,297.1499938964844,293.1499938964844,0.2044480592012405,-4055.0341796875,304.1687316894531,0.7236459851264954,0.2810981273651123,0.2587832808494568,293.39178466796875,297.1499938964844,293.1499938964844,0.1516038179397583,-3363.490966796875,304.1733703613281,0.6661674976348877,0.2192984819412231,0.2145734876394271,293.2356262207031,297.1499938964844,293.1499938964844,0.4955148696899414,-6342.6923828125,304.1529541015625,0.9107946157455444,0.575777530670166,0.4052694439888,293.2104187011719,297.1499938964844,293.1499938964844,0.6991585493087769,-11287.2255859375,304.0789794921875,0.9990000128746032,0.7813161611557007,0.7253530025482178,293.2091369628906,297.1499938964844,293.1499938964844,0.0487919300794601,-6853.79638671875,304.1549987792969,0.487789899110794,0.0910572409629821,0.4378558695316314,291.2025146484375,291.1499938964844,255.84283447265625,255.073974609375,279.1716613769531,293.3059387207031,291.2002258300781,1.0,0.5222388505935669,0.5269427299499512,0.5269427299499512,1.0,1.0,-2.4512314796447754,0.9249520301818848,1.5262795686721802,0.3536899089813232,0.0,0.0,0.699557900428772,182.9681854248047,193.0,-86.56352996826172,-29565.205078125,1601.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6734924316406,313.8090209960937,278.1499938964844,0.0,18000.0,316.19000244140625,36152.8203125,36000.0,0.0,0.0,0.6942943930625916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204885959625244,1.20490300655365,-1.6991682059597224e-05,0.0,0.0007046205573715,0.0,0.0,249.1215057373047,0.0,0.0,0.0,0.7182806134223938,4.0,0.0,1.0
637080,293.3612976074219,297.1499938964844,293.1499938964844,0.2044480592012405,-4055.0341796875,304.1687316894531,0.7236459851264954,0.2810981273651123,0.2587832808494568,293.39178466796875,297.1499938964844,293.1499938964844,0.1516038179397583,-3363.490966796875,304.1733703613281,0.6661674976348877,0.2192984819412231,0.2145734876394271,293.2356262207031,297.1499938964844,293.1499938964844,0.4955148696899414,-6342.6923828125,304.1529541015625,0.9107946157455444,0.575777530670166,0.4052694439888,293.2104187011719,297.1499938964844,293.1499938964844,0.6991585493087769,-11287.2255859375,304.0789794921875,0.9990000128746032,0.7813161611557007,0.7253530025482178,293.2091369628906,297.1499938964844,293.1499938964844,0.0487919300794601,-6853.79638671875,304.1549987792969,0.487789899110794,0.0910572409629821,0.4378558695316314,291.2025146484375,291.1499938964844,255.84283447265625,255.073974609375,279.1716613769531,293.3059387207031,291.2002258300781,1.0,0.5222388505935669,0.5269427299499512,0.5269427299499512,1.0,1.0,-2.4512314796447754,0.9249520301818848,1.5262795686721802,0.3536899089813232,0.0,0.0,0.699557900428772,182.9681854248047,193.0,-86.56352996826172,-29565.205078125,1601.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6734924316406,313.8090209960937,278.1499938964844,0.0,18000.0,316.19000244140625,36152.8203125,36000.0,0.0,0.0,0.6942943930625916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204885959625244,1.20490300655365,-1.6991682059597224e-05,0.0,0.0007046205573715,0.0,0.0,249.1215057373047,0.0,0.0,0.0,0.7182806134223938,4.0,0.0,1.0
637140,293.3606262207031,297.1499938964844,293.1499938964844,0.2006511241197586,-3995.57421875,304.1688232421875,0.7144439220428467,0.275875449180603,0.2543231546878814,293.3941955566406,297.1499938964844,293.1499938964844,0.146772414445877,-3278.015625,304.17364501953125,0.6545734405517578,0.2126841396093368,0.2085723578929901,293.2388000488281,297.1499938964844,293.1499938964844,0.4944844543933868,-6332.166015625,304.1537475585937,0.9019835591316224,0.5729644894599915,0.4035177826881408,293.2607421875,297.1499938964844,293.1499938964844,0.7108403444290161,-11427.7666015625,304.0848388671875,0.996764600276947,0.7695590853691101,0.732103705406189,293.2115478515625,297.1499938964844,293.1499938964844,0.0474931150674819,-6748.82275390625,304.1554870605469,0.4804010093212127,0.0890653505921363,0.4300111830234527,291.1678161621094,291.1499938964844,255.9499969482422,255.17176818847656,279.1751403808594,293.3155517578125,291.1673278808594,1.0,0.5242974162101746,0.5295693278312683,0.5295693278312683,1.0,1.0,-2.435256242752075,0.9217197895050048,1.5135363340377808,0.3544621765613556,0.0,0.0,0.6998330950737,189.012435913086,196.0,-51.892189025878906,-29349.109375,1605.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5543518066406,313.7174377441406,278.1499938964844,0.0,18000.0,315.7099914550781,36017.4296875,36000.0,0.0,0.0,0.6769536137580872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201968789100647,1.2019857168197632,-1.6918427718337625e-05,0.0,0.0006870218203403,0.0,0.0,247.4136505126953,0.0,0.0,0.0,0.716930091381073,4.0,0.0,1.0
637200,293.3606262207031,297.1499938964844,293.1499938964844,0.2006511241197586,-3995.57421875,304.1688232421875,0.7144439220428467,0.275875449180603,0.2543231546878814,293.3941955566406,297.1499938964844,293.1499938964844,0.146772414445877,-3278.015625,304.17364501953125,0.6545734405517578,0.2126841396093368,0.2085723578929901,293.2388000488281,297.1499938964844,293.1499938964844,0.4944844543933868,-6332.166015625,304.1537475585937,0.9019835591316224,0.5729644894599915,0.4035177826881408,293.2607421875,297.1499938964844,293.1499938964844,0.7108403444290161,-11427.7666015625,304.0848388671875,0.996764600276947,0.7695590853691101,0.732103705406189,293.2115478515625,297.1499938964844,293.1499938964844,0.0474931150674819,-6748.82275390625,304.1554870605469,0.4804010093212127,0.0890653505921363,0.4300111830234527,291.1678161621094,291.1499938964844,255.9499969482422,255.17176818847656,279.1751403808594,293.3155517578125,291.1673278808594,1.0,0.5242974162101746,0.5295693278312683,0.5295693278312683,1.0,1.0,-2.435256242752075,0.9217197895050048,1.5135363340377808,0.3544621765613556,0.0,0.0,0.6998330950737,189.012435913086,196.0,-51.892189025878906,-29349.109375,1605.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5543518066406,313.7174377441406,278.1499938964844,0.0,18000.0,315.7099914550781,36017.4296875,36000.0,0.0,0.0,0.6769536137580872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201968789100647,1.2019857168197632,-1.6918427718337625e-05,0.0,0.0006870218203403,0.0,0.0,247.4136505126953,0.0,0.0,0.0,0.716930091381073,4.0,0.0,1.0
637260,293.35894775390625,297.1499938964844,293.1499938964844,0.196635365486145,-3931.93212890625,304.1692199707031,0.7045565247535706,0.2708775997161865,0.2500689625740051,293.3953552246094,297.1499938964844,293.1499938964844,0.1418017596006393,-3188.99365234375,304.1740417480469,0.6434103846549988,0.2062569707632064,0.2027434557676315,293.2412414550781,297.1499938964844,293.1499938964844,0.4924944639205932,-6311.41845703125,304.15576171875,0.8933643102645874,0.5702205300331116,0.4018186628818512,293.28399658203125,297.1499938964844,293.1499938964844,0.7056918740272522,-11338.978515625,304.11456298828125,0.9878843426704408,0.7619890570640564,0.7241832613945007,293.212646484375,297.1499938964844,293.1499938964844,0.0462265722453594,-6645.52294921875,304.15576171875,0.4724100828170776,0.0872811749577522,0.4230892360210418,291.15771484375,291.1499938964844,256.0531311035156,255.26528930664065,279.17852783203125,293.3221435546875,291.15673828125,1.0,0.5246484279632568,0.5326327085494995,0.5326327085494995,1.0,1.0,-2.403273820877075,0.9121760725975036,1.4910978078842163,0.3522060215473175,0.0,0.0,0.6992155909538269,195.0714111328125,199.0,-28.80489921569824,-28936.296875,1587.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29840087890625,313.5317687988281,278.1499938964844,0.0,18000.0,315.7099914550781,36017.21875,36000.0,0.0,0.0,0.6646358966827393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995179653167725,1.1995347738265991,-1.688263910182286e-05,0.0,0.0006745209102518,0.0,0.0,246.26353454589844,0.0,0.0,0.0,0.7158673405647278,4.0,0.0,1.0
637320,293.35894775390625,297.1499938964844,293.1499938964844,0.196635365486145,-3931.93212890625,304.1692199707031,0.7045565247535706,0.2708775997161865,0.2500689625740051,293.3953552246094,297.1499938964844,293.1499938964844,0.1418017596006393,-3188.99365234375,304.1740417480469,0.6434103846549988,0.2062569707632064,0.2027434557676315,293.2412414550781,297.1499938964844,293.1499938964844,0.4924944639205932,-6311.41845703125,304.15576171875,0.8933643102645874,0.5702205300331116,0.4018186628818512,293.28399658203125,297.1499938964844,293.1499938964844,0.7056918740272522,-11338.978515625,304.11456298828125,0.9878843426704408,0.7619890570640564,0.7241832613945007,293.212646484375,297.1499938964844,293.1499938964844,0.0462265722453594,-6645.52294921875,304.15576171875,0.4724100828170776,0.0872811749577522,0.4230892360210418,291.15771484375,291.1499938964844,256.0531311035156,255.26528930664065,279.17852783203125,293.3221435546875,291.15673828125,1.0,0.5246484279632568,0.5326327085494995,0.5326327085494995,1.0,1.0,-2.403273820877075,0.9121760725975036,1.4910978078842163,0.3522060215473175,0.0,0.0,0.6992155909538269,195.0714111328125,199.0,-28.80489921569824,-28936.296875,1587.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29840087890625,313.5317687988281,278.1499938964844,0.0,18000.0,315.7099914550781,36017.21875,36000.0,0.0,0.0,0.6646358966827393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995179653167725,1.1995347738265991,-1.688263910182286e-05,0.0,0.0006745209102518,0.0,0.0,246.26353454589844,0.0,0.0,0.0,0.7158673405647278,4.0,0.0,1.0
637380,293.3563537597656,297.1499938964844,293.1499938964844,0.1928122341632843,-3871.23291015625,304.169189453125,0.6963205337524414,0.266111820936203,0.2459508925676345,293.3954162597656,297.1499938964844,293.1499938964844,0.1369915753602981,-3102.322021484375,304.1740417480469,0.6342042088508606,0.2000274658203125,0.197026327252388,293.2428894042969,297.1499938964844,293.1499938964844,0.4906073212623596,-6292.03515625,304.156982421875,0.8870086669921875,0.5675713419914246,0.4001260995864868,293.29229736328125,297.1499938964844,293.1499938964844,0.7026926875114441,-11287.8828125,304.1311340332031,0.9813408255577089,0.7568921446800232,0.719244658946991,293.21246337890625,297.1499938964844,293.1499938964844,0.0451031774282455,-6554.548828125,304.1557006835937,0.4650330245494842,0.085730917751789,0.4168612062931061,291.1438903808594,291.1499938964844,256.15631103515625,255.35826110839844,279.1790771484375,293.3240051269531,291.14312744140625,1.0,0.5244269371032715,0.5355783104896545,0.5355783104896545,1.0,1.0,-2.376004934310913,0.9043689370155334,1.471636176109314,0.3506218194961548,0.0,0.0,0.701002299785614,199.3617553710937,202.0,-21.302534103393555,-28583.404296875,1569.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0136413574219,313.333740234375,278.1499938964844,0.0,18000.0,315.7099914550781,35956.26953125,36000.0,0.0,0.0,0.6536941528320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030333280563354,1.2030502557754517,-1.6920144844334573e-05,0.0,0.0006634164601564,0.0,0.0,247.7633819580078,0.0,0.0,0.0,0.7173722982406616,4.0,0.0,1.0
637440,293.3563537597656,297.1499938964844,293.1499938964844,0.1928122341632843,-3871.23291015625,304.169189453125,0.6963205337524414,0.266111820936203,0.2459508925676345,293.3954162597656,297.1499938964844,293.1499938964844,0.1369915753602981,-3102.322021484375,304.1740417480469,0.6342042088508606,0.2000274658203125,0.197026327252388,293.2428894042969,297.1499938964844,293.1499938964844,0.4906073212623596,-6292.03515625,304.156982421875,0.8870086669921875,0.5675713419914246,0.4001260995864868,293.29229736328125,297.1499938964844,293.1499938964844,0.7026926875114441,-11287.8828125,304.1311340332031,0.9813408255577089,0.7568921446800232,0.719244658946991,293.21246337890625,297.1499938964844,293.1499938964844,0.0451031774282455,-6554.548828125,304.1557006835937,0.4650330245494842,0.085730917751789,0.4168612062931061,291.1438903808594,291.1499938964844,256.15631103515625,255.35826110839844,279.1790771484375,293.3240051269531,291.14312744140625,1.0,0.5244269371032715,0.5355783104896545,0.5355783104896545,1.0,1.0,-2.376004934310913,0.9043689370155334,1.471636176109314,0.3506218194961548,0.0,0.0,0.701002299785614,199.3617553710937,202.0,-21.302534103393555,-28583.404296875,1569.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0136413574219,313.333740234375,278.1499938964844,0.0,18000.0,315.7099914550781,35956.26953125,36000.0,0.0,0.0,0.6536941528320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030333280563354,1.2030502557754517,-1.6920144844334573e-05,0.0,0.0006634164601564,0.0,0.0,247.7633819580078,0.0,0.0,0.0,0.7173722982406616,4.0,0.0,1.0
637500,293.35479736328125,297.1499938964844,293.1499938964844,0.1909426301717758,-3841.456787109375,304.1690979003906,0.6925792694091797,0.2638037502765655,0.2439482659101486,293.3951416015625,297.1499938964844,293.1499938964844,0.1346260160207748,-3059.45458984375,304.1739501953125,0.6299760937690735,0.196975290775299,0.1942153424024582,293.2435302734375,297.1499938964844,293.1499938964844,0.4896275103092193,-6282.0166015625,304.157470703125,0.8842647671699524,0.5662727355957031,0.3992889523506164,293.29443359375,297.1499938964844,293.1499938964844,0.7013192772865295,-11265.89453125,304.1370544433594,0.9784727096557616,0.7546730041503906,0.7171876430511475,293.2120056152344,297.1499938964844,293.1499938964844,0.0445861667394638,-6512.7626953125,304.1556091308594,0.4613655209541321,0.0850243121385574,0.4140157401561737,291.1378173828125,291.1499938964844,256.2078857421875,255.40451049804688,279.1790466308594,293.3241271972656,291.1371459960937,1.0,0.5242201089859009,0.5370268225669861,0.5370268225669861,1.0,1.0,-2.363325595855713,0.9008004069328308,1.4625251293182373,0.3499460518360138,0.0,0.0,0.702427864074707,201.1761474609375,202.0,-19.04413414001465,-28419.794921875,1560.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8615417480469,313.23052978515625,278.1499938964844,0.0,18000.0,315.2300109863281,35931.32421875,36000.0,0.0,0.0,0.6439636945724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2065550088882446,1.2065719366073608,-1.6966032490017824e-05,0.0,0.0006535412394441,0.0,0.0,249.36248779296875,0.0,0.0,0.0,0.7188982367515564,4.0,0.0,1.0
637560,293.3531188964844,297.1499938964844,293.1499938964844,0.1891506463289261,-3812.9375,304.1688842773437,0.6890004873275757,0.2615389823913574,0.2419806718826294,293.3946838378906,297.1499938964844,293.1499938964844,0.1323213577270507,-3017.5986328125,304.1737976074219,0.6258767247200012,0.1939585357904434,0.191433846950531,293.2440185546875,297.1499938964844,293.1499938964844,0.4887539446353912,-6273.20703125,304.15771484375,0.8816958069801331,0.5649882555007935,0.3984578251838684,293.2958984375,297.1499938964844,293.1499938964844,0.7000946998596191,-11246.8505859375,304.1416015625,0.975738763809204,0.7525553703308105,0.7152500152587891,293.2114562988281,297.1499938964844,293.1499938964844,0.0441094562411308,-6474.4873046875,304.15545654296875,0.4579114317893982,0.0843515992164611,0.4113143682479858,291.1294250488281,291.1499938964844,256.2594299316406,255.4506072998047,279.1789245605469,293.3239440917969,291.12811279296875,1.0,0.5239835977554321,0.53846675157547,0.53846675157547,1.0,1.0,-2.3510475158691406,0.8973662853240967,1.453681230545044,0.3493105471134186,0.0,0.0,0.7046003341674805,202.8662109375,205.0,-22.99766159057617,-28238.4453125,1551.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.66815185546875,313.09527587890625,278.1499938964844,0.0,18000.0,315.2300109863281,35900.21875,36000.0,0.0,0.0,0.638825535774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211430311203003,1.2114473581314087,-1.7030582966981456e-05,0.0,0.0006483267061412,0.0,0.0,251.5977020263672,0.0,0.0,0.0,0.7210440635681152,4.0,0.0,1.0
637620,293.3494873046875,297.1499938964844,293.1499938964844,0.1856623888015747,-3757.246826171875,304.1683959960937,0.682206392288208,0.2571289241313934,0.2381466031074524,293.3934020996094,297.1499938964844,293.1499938964844,0.1277955025434494,-2934.928955078125,304.17340087890625,0.6177834868431091,0.188020184636116,0.1859541535377502,293.2447509765625,297.1499938964844,293.1499938964844,0.4870115220546722,-6255.640625,304.1580505371094,0.8769196271896362,0.562458872795105,0.3968168497085571,293.2976379394531,297.1499938964844,293.1499938964844,0.6975712180137634,-11209.568359375,304.1485595703125,0.9704970717430116,0.7485018372535706,0.7115761041641235,293.21002197265625,297.1499938964844,293.1499938964844,0.0432171672582626,-6402.96923828125,304.1551208496094,0.4516181647777557,0.0830847099423408,0.4062546193599701,291.1122436523437,291.1499938964844,256.3623962402344,255.54229736328125,279.1787414550781,293.3230285644531,291.11151123046875,1.0,0.523478090763092,0.5413321852684021,0.5413321852684021,1.0,1.0,-2.3273935317993164,0.8907895684242249,1.4366039037704468,0.3481156229972839,0.0,0.0,0.710921585559845,206.01687622070312,208.0,-21.4156494140625,-27925.19921875,1533.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2669982910156,312.8326721191406,278.1499938964844,0.0,18000.0,315.2300109863281,35812.42578125,36000.0,0.0,0.0,0.6298868060112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228602409362793,1.2286195755004885,-1.7265167116420344e-05,0.0,0.0006392550421878,0.0,0.0,259.6467590332031,0.0,0.0,0.0,0.7284987568855286,4.0,0.0,1.0
637680,293.3494873046875,297.1499938964844,293.1499938964844,0.1856623888015747,-3757.246826171875,304.1683959960937,0.682206392288208,0.2571289241313934,0.2381466031074524,293.3934020996094,297.1499938964844,293.1499938964844,0.1277955025434494,-2934.928955078125,304.17340087890625,0.6177834868431091,0.188020184636116,0.1859541535377502,293.2447509765625,297.1499938964844,293.1499938964844,0.4870115220546722,-6255.640625,304.1580505371094,0.8769196271896362,0.562458872795105,0.3968168497085571,293.2976379394531,297.1499938964844,293.1499938964844,0.6975712180137634,-11209.568359375,304.1485595703125,0.9704970717430116,0.7485018372535706,0.7115761041641235,293.21002197265625,297.1499938964844,293.1499938964844,0.0432171672582626,-6402.96923828125,304.1551208496094,0.4516181647777557,0.0830847099423408,0.4062546193599701,291.1122436523437,291.1499938964844,256.3623962402344,255.54229736328125,279.1787414550781,293.3230285644531,291.11151123046875,1.0,0.523478090763092,0.5413321852684021,0.5413321852684021,1.0,1.0,-2.3273935317993164,0.8907895684242249,1.4366039037704468,0.3481156229972839,0.0,0.0,0.710921585559845,206.01687622070312,208.0,-21.4156494140625,-27925.19921875,1533.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2669982910156,312.8326721191406,278.1499938964844,0.0,18000.0,315.2300109863281,35812.42578125,36000.0,0.0,0.0,0.6298868060112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228602409362793,1.2286195755004885,-1.7265167116420344e-05,0.0,0.0006392550421878,0.0,0.0,259.6467590332031,0.0,0.0,0.0,0.7284987568855286,4.0,0.0,1.0
637740,293.3456115722656,297.1499938964844,293.1499938964844,0.1821934878826141,-3701.49462890625,304.1680603027344,0.6757712960243225,0.2528603374958038,0.2344354391098022,293.3917236328125,297.1499938964844,293.1499938964844,0.1233070343732833,-2852.18359375,304.173095703125,0.6093387007713318,0.1821925342082977,0.1805744767189026,293.2452392578125,297.1499938964844,293.1499938964844,0.4850074648857116,-6235.27880859375,304.1587219238281,0.8724555373191833,0.5599614977836609,0.3951953947544098,293.2985534667969,297.1499938964844,293.1499938964844,0.6945432424545288,-11167.27734375,304.154052734375,0.96538507938385,0.7445757985115051,0.7080390453338623,293.2083740234375,297.1499938964844,293.1499938964844,0.0423534736037254,-6333.43115234375,304.15484619140625,0.4459196925163269,0.0818942636251449,0.4015357196331024,291.1018981933594,291.1499938964844,256.4651794433594,255.6332550048828,279.1786804199219,293.3216552734375,291.10137939453125,1.0,0.5229828357696533,0.544194221496582,0.544194221496582,1.0,1.0,-2.304605484008789,0.8844810128211975,1.4201244115829468,0.3469771444797516,0.0,0.0,0.718083381652832,209.00738525390625,211.0,-15.63413906097412,-27637.3671875,1516.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8612670898437,312.574462890625,278.1499938964844,0.0,18000.0,314.75,35771.30859375,36000.0,0.0,0.0,0.6178175210952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498847246170044,1.249902367591858,-1.757618156261742e-05,0.0,0.0006270062294788,0.0,0.0,270.063232421875,0.0,0.0,0.0,0.7378072738647461,4.0,0.0,1.0
637800,293.3456115722656,297.1499938964844,293.1499938964844,0.1821934878826141,-3701.49462890625,304.1680603027344,0.6757712960243225,0.2528603374958038,0.2344354391098022,293.3917236328125,297.1499938964844,293.1499938964844,0.1233070343732833,-2852.18359375,304.173095703125,0.6093387007713318,0.1821925342082977,0.1805744767189026,293.2452392578125,297.1499938964844,293.1499938964844,0.4850074648857116,-6235.27880859375,304.1587219238281,0.8724555373191833,0.5599614977836609,0.3951953947544098,293.2985534667969,297.1499938964844,293.1499938964844,0.6945432424545288,-11167.27734375,304.154052734375,0.96538507938385,0.7445757985115051,0.7080390453338623,293.2083740234375,297.1499938964844,293.1499938964844,0.0423534736037254,-6333.43115234375,304.15484619140625,0.4459196925163269,0.0818942636251449,0.4015357196331024,291.1018981933594,291.1499938964844,256.4651794433594,255.6332550048828,279.1786804199219,293.3216552734375,291.10137939453125,1.0,0.5229828357696533,0.544194221496582,0.544194221496582,1.0,1.0,-2.304605484008789,0.8844810128211975,1.4201244115829468,0.3469771444797516,0.0,0.0,0.718083381652832,209.00738525390625,211.0,-15.63413906097412,-27637.3671875,1516.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8612670898437,312.574462890625,278.1499938964844,0.0,18000.0,314.75,35771.30859375,36000.0,0.0,0.0,0.6178175210952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498847246170044,1.249902367591858,-1.757618156261742e-05,0.0,0.0006270062294788,0.0,0.0,270.063232421875,0.0,0.0,0.0,0.7378072738647461,4.0,0.0,1.0
637860,293.3415832519531,297.1499938964844,293.1499938964844,0.1789128184318542,-3648.6826171875,304.1675109863281,0.6696274280548096,0.2487224787473678,0.2308385819196701,293.3897705078125,297.1499938964844,293.1499938964844,0.1189690008759498,-2771.6884765625,304.172607421875,0.6005117297172546,0.1764643341302871,0.1752858310937881,293.2454833984375,297.1499938964844,293.1499938964844,0.4831928014755249,-6217.06982421875,304.1588134765625,0.8682051301002502,0.5574958324432373,0.3935915231704712,293.2989196777344,297.1499938964844,293.1499938964844,0.6916509866714478,-11128.3134765625,304.157470703125,0.9603160619735718,0.7407390475273132,0.7045848369598389,293.2066955566406,297.1499938964844,293.1499938964844,0.0415599085390567,-6269.943359375,304.1545715332031,0.4406708776950836,0.0807602033019065,0.3970688283443451,291.0871276855469,291.1499938964844,256.5676574707031,255.72344970703125,279.1786804199219,293.32000732421875,291.0863952636719,1.0,0.5225297212600708,0.5470629930496216,0.5470629930496216,1.0,1.0,-2.282487869262696,0.8783727288246155,1.4041152000427246,0.3458703756332397,0.0,0.0,0.7273669242858887,211.9247436523437,214.0,-19.33158493041992,-27331.52734375,1499.6680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3914794921875,312.2696533203125,278.1499938964844,0.0,18000.0,314.75,35705.859375,36000.0,0.0,0.0,0.6110126376152039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275945067405701,1.2759629487991333,-1.7961094272322953e-05,0.0,0.0006201001815497,0.0,0.0,283.1970520019531,0.0,0.0,0.0,0.7493334412574768,4.0,0.0,1.0
637920,293.3415832519531,297.1499938964844,293.1499938964844,0.1789128184318542,-3648.6826171875,304.1675109863281,0.6696274280548096,0.2487224787473678,0.2308385819196701,293.3897705078125,297.1499938964844,293.1499938964844,0.1189690008759498,-2771.6884765625,304.172607421875,0.6005117297172546,0.1764643341302871,0.1752858310937881,293.2454833984375,297.1499938964844,293.1499938964844,0.4831928014755249,-6217.06982421875,304.1588134765625,0.8682051301002502,0.5574958324432373,0.3935915231704712,293.2989196777344,297.1499938964844,293.1499938964844,0.6916509866714478,-11128.3134765625,304.157470703125,0.9603160619735718,0.7407390475273132,0.7045848369598389,293.2066955566406,297.1499938964844,293.1499938964844,0.0415599085390567,-6269.943359375,304.1545715332031,0.4406708776950836,0.0807602033019065,0.3970688283443451,291.0871276855469,291.1499938964844,256.5676574707031,255.72344970703125,279.1786804199219,293.32000732421875,291.0863952636719,1.0,0.5225297212600708,0.5470629930496216,0.5470629930496216,1.0,1.0,-2.282487869262696,0.8783727288246155,1.4041152000427246,0.3458703756332397,0.0,0.0,0.7273669242858887,211.9247436523437,214.0,-19.33158493041992,-27331.52734375,1499.6680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3914794921875,312.2696533203125,278.1499938964844,0.0,18000.0,314.75,35705.859375,36000.0,0.0,0.0,0.6110126376152039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275945067405701,1.2759629487991333,-1.7961094272322953e-05,0.0,0.0006201001815497,0.0,0.0,283.1970520019531,0.0,0.0,0.0,0.7493334412574768,4.0,0.0,1.0
637980,293.3374328613281,297.1499938964844,293.1499938964844,0.175643503665924,-3595.6806640625,304.1671142578125,0.6637504696846008,0.2447094768285751,0.2273527234792709,293.3876037597656,297.1499938964844,293.1499938964844,0.1146628707647323,-2691.015625,304.1722717285156,0.5914695858955383,0.1708305180072784,0.1700845509767532,293.2455749511719,297.1499938964844,293.1499938964844,0.4811254441738128,-6196.08984375,304.1593322753906,0.8641247153282166,0.5550587773323059,0.3920076787471771,293.29888916015625,297.1499938964844,293.1499938964844,0.6883215308189392,-11084.2236328125,304.1605224609375,0.9552642107009888,0.7369726300239563,0.7012004852294922,293.2049560546875,297.1499938964844,293.1499938964844,0.040770798921585,-6206.3818359375,304.15435791015625,0.4358002841472626,0.079672485589981,0.3928087651729584,291.07891845703125,291.1499938964844,256.6697998046875,255.8128356933593,279.17877197265625,293.31817626953125,291.0785522460937,1.0,0.5221344232559204,0.5499438047409058,0.5499438047409058,1.0,1.0,-2.2609658241271973,0.8724413514137268,1.3885244131088257,0.3447891473770141,0.0,0.0,0.7374652028083801,214.8094940185547,217.0,-12.597325325012209,-27066.62109375,1484.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9427185058594,311.99102783203125,278.1499938964844,0.0,18000.0,314.75,35668.8046875,36000.0,0.0,0.0,0.6058488488197327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306981086730957,1.306999444961548,-1.8439508494338952e-05,0.0,0.0006148595130071,0.0,0.0,299.5595703125,0.0,0.0,0.0,0.7630636692047119,4.0,0.0,1.0
638040,293.3374328613281,297.1499938964844,293.1499938964844,0.175643503665924,-3595.6806640625,304.1671142578125,0.6637504696846008,0.2447094768285751,0.2273527234792709,293.3876037597656,297.1499938964844,293.1499938964844,0.1146628707647323,-2691.015625,304.1722717285156,0.5914695858955383,0.1708305180072784,0.1700845509767532,293.2455749511719,297.1499938964844,293.1499938964844,0.4811254441738128,-6196.08984375,304.1593322753906,0.8641247153282166,0.5550587773323059,0.3920076787471771,293.29888916015625,297.1499938964844,293.1499938964844,0.6883215308189392,-11084.2236328125,304.1605224609375,0.9552642107009888,0.7369726300239563,0.7012004852294922,293.2049560546875,297.1499938964844,293.1499938964844,0.040770798921585,-6206.3818359375,304.15435791015625,0.4358002841472626,0.079672485589981,0.3928087651729584,291.07891845703125,291.1499938964844,256.6697998046875,255.8128356933593,279.17877197265625,293.31817626953125,291.0785522460937,1.0,0.5221344232559204,0.5499438047409058,0.5499438047409058,1.0,1.0,-2.2609658241271973,0.8724413514137268,1.3885244131088257,0.3447891473770141,0.0,0.0,0.7374652028083801,214.8094940185547,217.0,-12.597325325012209,-27066.62109375,1484.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9427185058594,311.99102783203125,278.1499938964844,0.0,18000.0,314.75,35668.8046875,36000.0,0.0,0.0,0.6058488488197327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306981086730957,1.306999444961548,-1.8439508494338952e-05,0.0,0.0006148595130071,0.0,0.0,299.5595703125,0.0,0.0,0.0,0.7630636692047119,4.0,0.0,1.0
638100,293.3353271484375,297.1499938964844,293.1499938964844,0.1740181446075439,-3569.20458984375,304.1669616699219,0.6609069108963013,0.2427478581666946,0.2256497293710708,293.3864440917969,297.1499938964844,293.1499938964844,0.112526535987854,-2650.710693359375,304.1720886230469,0.5868740081787109,0.1680478155612945,0.1675157099962234,293.2455749511719,297.1499938964844,293.1499938964844,0.4800057113170624,-6184.68115234375,304.15966796875,0.8621374368667603,0.5538479685783386,0.3912208676338196,293.2987670898437,297.1499938964844,293.1499938964844,0.6865106821060181,-11060.478515625,304.1618957519531,0.9527390003204346,0.7351087927818298,0.6995267868041992,293.2041015625,297.1499938964844,293.1499938964844,0.0403784625232219,-6174.63818359375,304.1542663574219,0.4334918260574341,0.0791438966989517,0.3907471597194671,291.0769958496094,291.1499938964844,256.720703125,255.85720825195312,279.1788330078125,293.31719970703125,291.0767822265625,1.0,0.5219599008560181,0.5513904094696045,0.5513904094696045,1.0,1.0,-2.250401735305786,0.869533121585846,1.380868434906006,0.3442552983760834,0.0,0.0,0.7425329089164734,216.247314453125,217.0,-8.837637901306152,-26941.806640625,1476.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.73114013671875,311.8612976074219,278.1499938964844,0.0,18000.0,314.2699890136719,35663.08984375,36000.0,0.0,0.0,0.598998486995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3228001594543457,1.3228188753128052,-1.869083644123748e-05,0.0,0.0006079073064029,0.0,0.0,308.1980285644531,0.0,0.0,0.0,0.7701131105422974,4.0,0.0,1.0
638160,293.3332214355469,297.1499938964844,293.1499938964844,0.1724492907524109,-3543.65234375,304.1667175292969,0.6581251621246338,0.2408152520656585,0.2239723652601242,293.38525390625,297.1499938964844,293.1499938964844,0.1104338094592094,-2611.11083984375,304.171875,0.5822343826293945,0.1652871668338775,0.1649672836065292,293.2455444335937,297.1499938964844,293.1499938964844,0.478965014219284,-6174.17236328125,304.1597900390625,0.8601828217506409,0.5526431202888489,0.3904374539852142,293.298583984375,297.1499938964844,293.1499938964844,0.68479323387146,-11038.2353515625,304.162841796875,0.9502149224281312,0.7332581877708435,0.697864294052124,293.2032775878906,297.1499938964844,293.1499938964844,0.0400039814412593,-6144.47998046875,304.1541748046875,0.4312620162963867,0.0786245465278625,0.3887269794940948,291.0733947753906,291.1499938964844,256.7715148925781,255.9013519287109,279.1789245605469,293.3161926269531,291.07257080078125,1.0,0.5218008160591125,0.5528414249420166,0.5528414249420166,1.0,1.0,-2.239960193634033,0.8666602969169617,1.3732998371124268,0.3437249064445495,0.0,0.0,0.7479612827301025,217.6839141845703,220.0,-11.478346824645996,-26795.6171875,1469.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4927673339844,311.7069702148437,278.1499938964844,0.0,18000.0,314.2699890136719,35655.6015625,36000.0,0.0,0.0,0.5966985821723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3387497663497925,1.338768720626831,-1.8946924683405086e-05,0.0,0.0006055732374079,0.0,0.0,317.0863647460937,0.0,0.0,0.0,0.7772784233093262,4.0,0.0,1.0
638220,293.3289489746094,297.1499938964844,293.1499938964844,0.1693969964981079,-3493.7900390625,304.166259765625,0.6527485251426697,0.2370380014181137,0.2206959575414657,293.3827514648437,297.1499938964844,293.1499938964844,0.1063239574432373,-2532.86279296875,304.17144775390625,0.5728515982627869,0.1598327606916427,0.1599326729774475,293.245361328125,297.1499938964844,293.1499938964844,0.4769114553928375,-6153.43310546875,304.15997314453125,0.8563722968101501,0.5502576231956482,0.3888860940933227,293.29803466796875,297.1499938964844,293.1499938964844,0.6813679337501526,-10994.1611328125,304.1642761230469,0.9451844096183776,0.7296048998832703,0.6945823431015015,293.2015991210937,297.1499938964844,293.1499938964844,0.0392790175974369,-6086.08642578125,304.15399169921875,0.4270277917385101,0.0776127874851226,0.3848059475421905,291.0652160644531,291.1499938964844,256.8727111816406,255.9889678955078,279.1790771484375,293.3140869140625,291.06500244140625,1.0,0.5215303897857666,0.5557563304901123,0.5557563304901123,1.0,1.0,-2.2194600105285645,0.8610270619392395,1.3584328889846802,0.3426776826381683,0.0,0.0,0.7599530220031738,220.55465698242188,223.0,-8.997492790222168,-26544.193359375,1454.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04937744140625,311.4320983886719,278.1499938964844,0.0,18000.0,314.2699890136719,35610.77734375,36000.0,0.0,0.0,0.593149721622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374586820602417,1.3746062517166138,-1.952726415765937e-05,0.0,0.0006019715801812,0.0,0.0,337.6611633300781,0.0,0.0,0.0,0.7933961749076843,4.0,0.0,1.0
