time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3289489746094,297.1499938964844,293.1499938964844,0.1693969964981079,-3493.7900390625,304.166259765625,0.6527485251426697,0.2370380014181137,0.2206959575414657,293.3827514648437,297.1499938964844,293.1499938964844,0.1063239574432373,-2532.86279296875,304.17144775390625,0.5728515982627869,0.1598327606916427,0.1599326729774475,293.245361328125,297.1499938964844,293.1499938964844,0.4769114553928375,-6153.43310546875,304.15997314453125,0.8563722968101501,0.5502576231956482,0.3888860940933227,293.29803466796875,297.1499938964844,293.1499938964844,0.6813679337501526,-10994.1611328125,304.1642761230469,0.9451844096183776,0.7296048998832703,0.6945823431015015,293.2015991210937,297.1499938964844,293.1499938964844,0.0392790175974369,-6086.08642578125,304.15399169921875,0.4270277917385101,0.0776127874851226,0.3848059475421905,291.0652160644531,291.1499938964844,256.8727111816406,255.9889678955078,279.1790771484375,293.3140869140625,291.06500244140625,1.0,0.5215303897857666,0.5557563304901123,0.5557563304901123,1.0,1.0,-2.2194600105285645,0.8610270619392395,1.3584328889846802,0.3426776826381683,0.0,0.0,0.7599530220031738,220.55465698242188,223.0,-8.997492790222168,-26544.193359375,1454.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04937744140625,311.4320983886719,278.1499938964844,0.0,18000.0,314.2699890136719,35610.77734375,36000.0,0.0,0.0,0.593149721622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374586820602417,1.3746062517166138,-1.952726415765937e-05,0.0,0.0006019715801812,0.0,0.0,337.6611633300781,0.0,0.0,0.0,0.7933961749076843,4.0,0.0,1.0
638340,293.3246765136719,297.1499938964844,293.1499938964844,0.1663282960653305,-3443.276123046875,304.1659545898437,0.6476104855537415,0.2333728224039077,0.2175201028585434,293.3801574707031,297.1499938964844,293.1499938964844,0.1022367775440216,-2454.244384765625,304.1711120605469,0.5633769035339355,0.1544655412435531,0.1549795866012573,293.2451171875,297.1499938964844,293.1499938964844,0.4745314717292785,-6129.14208984375,304.1606140136719,0.8526790142059326,0.5478919148445129,0.3873497247695923,293.29736328125,297.1499938964844,293.1499938964844,0.6774614453315735,-10943.8505859375,304.1660461425781,0.9401803016662598,0.7259942293167114,0.6913437843322754,293.1999816894531,297.1499938964844,293.1499938964844,0.0385422445833683,-6026.1220703125,304.1539001464844,0.4230707585811615,0.0766345560550689,0.381035178899765,291.0656433105469,291.1499938964844,256.9733581542969,256.0756530761719,279.17926025390625,293.3119201660156,291.0657653808594,1.0,0.5213219523429871,0.5586907267570496,0.5586907267570496,1.0,1.0,-2.199429750442505,0.8555299639701843,1.3438997268676758,0.3416448533535003,0.0,0.0,0.7712369561195374,223.4285583496093,226.0,-1.048149347305298,-26318.115234375,1441.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65936279296875,311.1962890625,278.1499938964844,0.0,18000.0,313.7900085449219,35620.65234375,36000.0,0.0,0.0,0.585940957069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409898042678833,1.409918189048767,-2.0126566596445628e-05,0.0,0.0005946555756963,0.0,0.0,359.03045654296875,0.0,0.0,0.0,0.809367835521698,4.0,0.0,1.0
638400,293.3246765136719,297.1499938964844,293.1499938964844,0.1663282960653305,-3443.276123046875,304.1659545898437,0.6476104855537415,0.2333728224039077,0.2175201028585434,293.3801574707031,297.1499938964844,293.1499938964844,0.1022367775440216,-2454.244384765625,304.1711120605469,0.5633769035339355,0.1544655412435531,0.1549795866012573,293.2451171875,297.1499938964844,293.1499938964844,0.4745314717292785,-6129.14208984375,304.1606140136719,0.8526790142059326,0.5478919148445129,0.3873497247695923,293.29736328125,297.1499938964844,293.1499938964844,0.6774614453315735,-10943.8505859375,304.1660461425781,0.9401803016662598,0.7259942293167114,0.6913437843322754,293.1999816894531,297.1499938964844,293.1499938964844,0.0385422445833683,-6026.1220703125,304.1539001464844,0.4230707585811615,0.0766345560550689,0.381035178899765,291.0656433105469,291.1499938964844,256.9733581542969,256.0756530761719,279.17926025390625,293.3119201660156,291.0657653808594,1.0,0.5213219523429871,0.5586907267570496,0.5586907267570496,1.0,1.0,-2.199429750442505,0.8555299639701843,1.3438997268676758,0.3416448533535003,0.0,0.0,0.7712369561195374,223.4285583496093,226.0,-1.048149347305298,-26318.115234375,1441.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65936279296875,311.1962890625,278.1499938964844,0.0,18000.0,313.7900085449219,35620.65234375,36000.0,0.0,0.0,0.585940957069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409898042678833,1.409918189048767,-2.0126566596445628e-05,0.0,0.0005946555756963,0.0,0.0,359.03045654296875,0.0,0.0,0.0,0.809367835521698,4.0,0.0,1.0
638460,293.32037353515625,297.1499938964844,293.1499938964844,0.1634247899055481,-3395.40576171875,304.1654663085937,0.6426981687545776,0.2298163920640945,0.2144409865140915,293.37744140625,297.1499938964844,293.1499938964844,0.0982851833105087,-2377.68115234375,304.170654296875,0.5538784265518188,0.1491834819316864,0.1501059681177139,293.2447814941406,297.1499938964844,293.1499938964844,0.4723305106163025,-6106.89208984375,304.1607360839844,0.849094808101654,0.5455496311187744,0.3858271539211273,293.2965087890625,297.1499938964844,293.1499938964844,0.6737768650054932,-10897.0263671875,304.16680908203125,0.9352192282676696,0.7224297523498535,0.6881439685821533,293.1983947753906,297.1499938964844,293.1499938964844,0.0378541722893714,-5970.35205078125,304.1537475585937,0.4193635284900665,0.0756871923804283,0.3774023056030273,291.0619201660156,291.1499938964844,257.0733337402344,256.16131591796875,279.179443359375,293.3097229003906,291.0616760253906,1.0,0.5211721658706665,0.5616452693939209,0.5616452693939209,1.0,1.0,-2.179840087890625,0.8501583337783813,1.3296817541122437,0.3406223654747009,0.0,0.0,0.7831193804740906,226.3073272705078,214.0,-4.733269214630127,-26066.71875,1428.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2529602050781,310.93829345703125,278.1499938964844,0.0,18000.0,313.7900085449219,35612.44140625,36000.0,0.0,0.0,0.5833581686019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4444773197174072,1.4444979429244995,-2.0724077330669388e-05,0.0,0.0005920343683101,0.0,0.0,380.8389892578125,0.0,0.0,0.0,0.825178325176239,4.0,0.0,1.0
638520,293.32037353515625,297.1499938964844,293.1499938964844,0.1634247899055481,-3395.40576171875,304.1654663085937,0.6426981687545776,0.2298163920640945,0.2144409865140915,293.37744140625,297.1499938964844,293.1499938964844,0.0982851833105087,-2377.68115234375,304.170654296875,0.5538784265518188,0.1491834819316864,0.1501059681177139,293.2447814941406,297.1499938964844,293.1499938964844,0.4723305106163025,-6106.89208984375,304.1607360839844,0.849094808101654,0.5455496311187744,0.3858271539211273,293.2965087890625,297.1499938964844,293.1499938964844,0.6737768650054932,-10897.0263671875,304.16680908203125,0.9352192282676696,0.7224297523498535,0.6881439685821533,293.1983947753906,297.1499938964844,293.1499938964844,0.0378541722893714,-5970.35205078125,304.1537475585937,0.4193635284900665,0.0756871923804283,0.3774023056030273,291.0619201660156,291.1499938964844,257.0733337402344,256.16131591796875,279.179443359375,293.3097229003906,291.0616760253906,1.0,0.5211721658706665,0.5616452693939209,0.5616452693939209,1.0,1.0,-2.179840087890625,0.8501583337783813,1.3296817541122437,0.3406223654747009,0.0,0.0,0.7831193804740906,226.3073272705078,214.0,-4.733269214630127,-26066.71875,1428.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2529602050781,310.93829345703125,278.1499938964844,0.0,18000.0,313.7900085449219,35612.44140625,36000.0,0.0,0.0,0.5833581686019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4444773197174072,1.4444979429244995,-2.0724077330669388e-05,0.0,0.0005920343683101,0.0,0.0,380.8389892578125,0.0,0.0,0.0,0.825178325176239,4.0,0.0,1.0
638580,293.3158264160156,297.1499938964844,293.1499938964844,0.1603316813707351,-3343.943115234375,304.1654663085937,0.6409884691238403,0.2264236807823181,0.2112620770931244,293.3744201660156,297.1499938964844,293.1499938964844,0.0941891446709632,-2297.584228515625,304.17059326171875,0.5476372241973877,0.1440311074256897,0.1450988948345184,293.2441711425781,297.1499938964844,293.1499938964844,0.4696139693260193,-6078.9794921875,304.1617126464844,0.8497354388237,0.5432751774787903,0.3841651380062103,293.2953796386719,297.1499938964844,293.1499938964844,0.6694450378417969,-10841.3525390625,304.16845703125,0.9358530044555664,0.7189487814903259,0.6847738027572632,293.1966552734375,297.1499938964844,293.1499938964844,0.0369623787701129,-5897.17578125,304.15399169921875,0.4183279275894165,0.0748154520988464,0.3728951513767242,291.0660095214844,291.1499938964844,257.1725769042969,256.2459716796875,279.1801452636719,293.3072509765625,291.06646728515625,1.0,0.5165002346038818,0.5646935701370239,0.5646935701370239,1.0,1.0,-2.158550500869751,0.8440371155738831,1.3145133256912231,0.3392495214939117,0.0,0.0,0.7941850423812866,223.1087951660156,202.0,4.9984235763549805,-25838.92578125,1391.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9104919433594,310.7337341308594,278.1499938964844,0.0,18000.0,313.7900085449219,35631.5078125,36000.0,0.0,0.0,0.5816386938095093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790656566619873,1.479086995124817,-2.13424409594154e-05,0.0,0.0005902893608435,0.0,0.0,403.6821594238281,0.0,0.0,0.0,0.8409644365310669,4.0,0.0,1.0
638640,293.3158264160156,297.1499938964844,293.1499938964844,0.1603316813707351,-3343.943115234375,304.1654663085937,0.6409884691238403,0.2264236807823181,0.2112620770931244,293.3744201660156,297.1499938964844,293.1499938964844,0.0941891446709632,-2297.584228515625,304.17059326171875,0.5476372241973877,0.1440311074256897,0.1450988948345184,293.2441711425781,297.1499938964844,293.1499938964844,0.4696139693260193,-6078.9794921875,304.1617126464844,0.8497354388237,0.5432751774787903,0.3841651380062103,293.2953796386719,297.1499938964844,293.1499938964844,0.6694450378417969,-10841.3525390625,304.16845703125,0.9358530044555664,0.7189487814903259,0.6847738027572632,293.1966552734375,297.1499938964844,293.1499938964844,0.0369623787701129,-5897.17578125,304.15399169921875,0.4183279275894165,0.0748154520988464,0.3728951513767242,291.0660095214844,291.1499938964844,257.1725769042969,256.2459716796875,279.1801452636719,293.3072509765625,291.06646728515625,1.0,0.5165002346038818,0.5646935701370239,0.5646935701370239,1.0,1.0,-2.158550500869751,0.8440371155738831,1.3145133256912231,0.3392495214939117,0.0,0.0,0.7941850423812866,223.1087951660156,202.0,4.9984235763549805,-25838.92578125,1391.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9104919433594,310.7337341308594,278.1499938964844,0.0,18000.0,313.7900085449219,35631.5078125,36000.0,0.0,0.0,0.5816386938095093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790656566619873,1.479086995124817,-2.13424409594154e-05,0.0,0.0005902893608435,0.0,0.0,403.6821594238281,0.0,0.0,0.0,0.8409644365310669,4.0,0.0,1.0
638700,293.3133544921875,297.1499938964844,293.1499938964844,0.1587533354759216,-3317.534912109375,304.16552734375,0.6409919857978821,0.2248056232929229,0.2096834778785705,293.37274169921875,297.1499938964844,293.1499938964844,0.0921188667416572,-2256.930419921875,304.1706237792969,0.5453891158103943,0.141519695520401,0.142592966556549,293.2436828613281,297.1499938964844,293.1499938964844,0.4680824875831604,-6063.17041015625,304.162353515625,0.8511878848075867,0.5421733856201172,0.3833126723766327,293.294677734375,297.1499938964844,293.1499938964844,0.6670430898666382,-10810.3984375,304.1694641113281,0.9376641511917114,0.7172451019287109,0.6830611824989319,293.1956481933594,297.1499938964844,293.1499938964844,0.0364822931587696,-5857.49072265625,304.1541442871094,0.418556660413742,0.0744248181581497,0.370542049407959,291.0715637207031,291.1499938964844,257.221923828125,256.2878723144531,279.1804504394531,293.3058776855469,291.0722351074219,1.0,0.513224720954895,0.5662379264831543,0.5662379264831543,1.0,1.0,-2.1477367877960205,0.8408899903297424,1.3068467378616333,0.3384979367256164,0.0,0.0,0.7988632917404175,219.9436187744141,202.0,10.36738395690918,-25729.017578125,1367.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76580810546875,310.6490173339844,278.1499938964844,0.0,18000.0,313.3099975585937,35662.359375,36000.0,0.0,0.0,0.5761934518814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4941792488098145,1.4942008256912231,-2.1622296117129736e-05,0.0,0.0005847630673088,0.0,0.0,414.0367126464844,0.0,0.0,0.0,0.8478965759277344,4.0,0.0,1.0
638760,293.31085205078125,297.1499938964844,293.1499938964844,0.1572185456752777,-3291.8486328125,304.1654968261719,0.6413999199867249,0.2232318818569183,0.2081224471330642,293.3709716796875,297.1499938964844,293.1499938964844,0.0900742709636688,-2216.79150390625,304.17059326171875,0.5435386300086975,0.1390464752912521,0.1400989741086959,293.2431335449219,297.1499938964844,293.1499938964844,0.4666060209274292,-6048.0205078125,304.16278076171875,0.8531786799430847,0.5410939455032349,0.3824561834335327,293.2938842773437,297.1499938964844,293.1499938964844,0.6647130846977234,-10780.5859375,304.1701354980469,0.9401627779006958,0.7155659794807434,0.6813444495201111,293.19451904296875,297.1499938964844,293.1499938964844,0.0360124483704566,-5818.70703125,304.1542358398437,0.4191564619541168,0.0740629285573959,0.3681954145431518,291.07574462890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1806945800781,293.3044128417969,291.0757141113281,1.0,0.5095077753067017,0.5677915215492249,0.5677915215492249,1.0,1.0,-2.1369564533233643,0.8377432227134705,1.299213171005249,0.3377342224121094,0.0,0.0,0.8033642768859863,216.11045837402344,190.0,8.681072235107422,-25595.556640625,1340.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6011962890625,310.5427551269531,278.1499938964844,0.0,18000.0,313.3099975585937,35691.72265625,36000.0,0.0,0.0,0.5750940442085266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5077996253967283,1.5078214406967163,-2.1877227482036687e-05,0.0,0.0005836473428644,0.0,0.0,423.534912109375,0.0,0.0,0.0,0.8541859984397888,4.0,0.0,1.0
638820,293.3057861328125,297.1499938964844,293.1499938964844,0.1542360335588455,-3241.8232421875,304.1653137207031,0.6431732177734375,0.2201835811138153,0.2050487995147705,293.36737060546875,297.1499938964844,293.1499938964844,0.086029052734375,-2137.477783203125,304.17047119140625,0.540718138217926,0.1341801732778549,0.1351443976163864,293.2418212890625,297.1499938964844,293.1499938964844,0.4637424051761627,-6018.73046875,304.1632995605469,0.8584774732589722,0.5389999747276306,0.3807487785816192,293.2920837402344,297.1499938964844,293.1499938964844,0.6601731777191162,-10722.7490234375,304.1710205078125,0.9467353224754332,0.7122859954833984,0.6779289245605469,293.192138671875,297.1499938964844,293.1499938964844,0.0351058356463909,-5743.78857421875,304.1543273925781,0.421295017004013,0.0734169781208038,0.3636052310466766,291.0809631347656,291.1499938964844,257.3686218261719,256.4119873046875,279.1810913085937,293.3013916015625,291.0814819335937,1.0,0.50112384557724,0.5709211230278015,0.5709211230278015,1.0,1.0,-2.1156463623046875,0.8315113186836243,1.284135103225708,0.3361990749835968,0.0,0.0,0.8123283982276917,207.05450439453125,178.0,9.907668113708496,-25360.87109375,1283.9383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3232421875,310.3717956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35711.22265625,36000.0,0.0,0.0,0.5732908844947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5343643426895142,1.5343866348266602,-2.237238004454412e-05,0.0,0.0005818174104206,0.0,0.0,442.3882446289063,0.0,0.0,0.0,0.8664597272872925,4.0,0.0,1.0
638880,293.3057861328125,297.1499938964844,293.1499938964844,0.1542360335588455,-3241.8232421875,304.1653137207031,0.6431732177734375,0.2201835811138153,0.2050487995147705,293.36737060546875,297.1499938964844,293.1499938964844,0.086029052734375,-2137.477783203125,304.17047119140625,0.540718138217926,0.1341801732778549,0.1351443976163864,293.2418212890625,297.1499938964844,293.1499938964844,0.4637424051761627,-6018.73046875,304.1632995605469,0.8584774732589722,0.5389999747276306,0.3807487785816192,293.2920837402344,297.1499938964844,293.1499938964844,0.6601731777191162,-10722.7490234375,304.1710205078125,0.9467353224754332,0.7122859954833984,0.6779289245605469,293.192138671875,297.1499938964844,293.1499938964844,0.0351058356463909,-5743.78857421875,304.1543273925781,0.421295017004013,0.0734169781208038,0.3636052310466766,291.0809631347656,291.1499938964844,257.3686218261719,256.4119873046875,279.1810913085937,293.3013916015625,291.0814819335937,1.0,0.50112384557724,0.5709211230278015,0.5709211230278015,1.0,1.0,-2.1156463623046875,0.8315113186836243,1.284135103225708,0.3361990749835968,0.0,0.0,0.8123283982276917,207.05450439453125,178.0,9.907668113708496,-25360.87109375,1283.9383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3232421875,310.3717956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35711.22265625,36000.0,0.0,0.0,0.5732908844947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5343643426895142,1.5343866348266602,-2.237238004454412e-05,0.0,0.0005818174104206,0.0,0.0,442.3882446289063,0.0,0.0,0.0,0.8664597272872925,4.0,0.0,1.0
638940,293.3009948730469,297.1499938964844,293.1499938964844,0.151199460029602,-3190.512451171875,304.165283203125,0.6459298133850098,0.2172111123800277,0.2020134925842285,293.3639831542969,297.1499938964844,293.1499938964844,0.081924594938755,-2057.180419921875,304.1705017089844,0.5386708378791809,0.1293577402830124,0.1302022784948349,293.2403869628906,297.1499938964844,293.1499938964844,0.4605721831321716,-5986.1044921875,304.1641540527344,0.8652048110961914,0.5369648337364197,0.3790535628795624,293.2901611328125,297.1499938964844,293.1499938964844,0.6552073955535889,-10659.1806640625,304.1723022460937,0.954784631729126,0.7090792655944824,0.6745437383651733,293.1896667480469,297.1499938964844,293.1499938964844,0.0342042371630668,-5668.40478515625,304.1543884277344,0.4245032966136932,0.0728559121489524,0.3592047691345215,291.0943603515625,291.1499938964844,257.4652404785156,256.4932861328125,279.1814270019531,293.2984313964844,291.0952453613281,1.0,0.4918893575668335,0.5740823745727539,0.5740823745727539,1.0,1.0,-2.094676971435547,0.8253659605979919,1.2693109512329102,0.3346595764160156,0.0,0.0,0.8189123272895813,196.8590087890625,166.0,17.31363868713379,-25149.455078125,1224.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1116638183594,310.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35773.9140625,35280.0,0.0,0.0,0.5702003836631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5559031963348389,1.5559260845184326,-2.2790749426349063e-05,0.0,0.0005786808906123,0.0,0.0,458.2611389160156,0.0,0.0,0.0,0.8663965463638306,4.0,0.0,1.0
639000,293.3009948730469,297.1499938964844,293.1499938964844,0.151199460029602,-3190.512451171875,304.165283203125,0.6459298133850098,0.2172111123800277,0.2020134925842285,293.3639831542969,297.1499938964844,293.1499938964844,0.081924594938755,-2057.180419921875,304.1705017089844,0.5386708378791809,0.1293577402830124,0.1302022784948349,293.2403869628906,297.1499938964844,293.1499938964844,0.4605721831321716,-5986.1044921875,304.1641540527344,0.8652048110961914,0.5369648337364197,0.3790535628795624,293.2901611328125,297.1499938964844,293.1499938964844,0.6552073955535889,-10659.1806640625,304.1723022460937,0.954784631729126,0.7090792655944824,0.6745437383651733,293.1896667480469,297.1499938964844,293.1499938964844,0.0342042371630668,-5668.40478515625,304.1543884277344,0.4245032966136932,0.0728559121489524,0.3592047691345215,291.0943603515625,291.1499938964844,257.4652404785156,256.4932861328125,279.1814270019531,293.2984313964844,291.0952453613281,1.0,0.4918893575668335,0.5740823745727539,0.5740823745727539,1.0,1.0,-2.094676971435547,0.8253659605979919,1.2693109512329102,0.3346595764160156,0.0,0.0,0.8189123272895813,196.8590087890625,166.0,17.31363868713379,-25149.455078125,1224.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1116638183594,310.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35773.9140625,35280.0,0.0,0.0,0.5702003836631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5559031963348389,1.5559260845184326,-2.2790749426349063e-05,0.0,0.0005786808906123,0.0,0.0,458.2611389160156,0.0,0.0,0.0,0.8663965463638306,4.0,0.0,1.0
639060,293.2965393066406,297.1499938964844,293.1499938964844,0.1483374387025833,-3142.156494140625,304.1649780273437,0.6495014429092407,0.2142869085073471,0.1989994943141937,293.36102294921875,297.1499938964844,293.1499938964844,0.0778596028685569,-1978.373291015625,304.1704406738281,0.5371101498603821,0.1245369538664817,0.1252419650554657,293.2388610839844,297.1499938964844,293.1499938964844,0.4578339755535126,-5958.279296875,304.1640625,0.873177170753479,0.5349839329719543,0.3773764967918396,293.2880859375,297.1499938964844,293.1499938964844,0.6508349776268005,-10603.9814453125,304.1722106933594,0.9638029932975768,0.7059469819068909,0.6711997389793396,293.1871337890625,297.1499938964844,293.1499938964844,0.0333913937211036,-5600.72900390625,304.154296875,0.4287008047103882,0.0723598301410675,0.3549962937831878,291.0970764160156,291.1499938964844,257.56085205078125,256.57342529296875,279.1817626953125,293.29559326171875,291.09814453125,1.0,0.4820965528488159,0.5772764086723328,0.5772764086723328,1.0,1.0,-2.0740132331848145,0.8192933797836304,1.254719853401184,0.333109974861145,0.0,0.0,0.8260294198989868,186.0369415283203,154.0,12.597783088684082,-24905.546875,1163.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501037597656,310.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,35123.1953125,35280.0,0.0,0.0,0.5683109164237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5611146688461304,1.5611374378204346,-2.274223334097769e-05,0.0,0.0005767633556388,0.0,0.0,460.0307312011719,0.0,0.0,0.0,0.8773432970046997,4.0,0.0,1.0
639120,293.2965393066406,297.1499938964844,293.1499938964844,0.1483374387025833,-3142.156494140625,304.1649780273437,0.6495014429092407,0.2142869085073471,0.1989994943141937,293.36102294921875,297.1499938964844,293.1499938964844,0.0778596028685569,-1978.373291015625,304.1704406738281,0.5371101498603821,0.1245369538664817,0.1252419650554657,293.2388610839844,297.1499938964844,293.1499938964844,0.4578339755535126,-5958.279296875,304.1640625,0.873177170753479,0.5349839329719543,0.3773764967918396,293.2880859375,297.1499938964844,293.1499938964844,0.6508349776268005,-10603.9814453125,304.1722106933594,0.9638029932975768,0.7059469819068909,0.6711997389793396,293.1871337890625,297.1499938964844,293.1499938964844,0.0333913937211036,-5600.72900390625,304.154296875,0.4287008047103882,0.0723598301410675,0.3549962937831878,291.0970764160156,291.1499938964844,257.56085205078125,256.57342529296875,279.1817626953125,293.29559326171875,291.09814453125,1.0,0.4820965528488159,0.5772764086723328,0.5772764086723328,1.0,1.0,-2.0740132331848145,0.8192933797836304,1.254719853401184,0.333109974861145,0.0,0.0,0.8260294198989868,186.0369415283203,154.0,12.597783088684082,-24905.546875,1163.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501037597656,310.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,35123.1953125,35280.0,0.0,0.0,0.5683109164237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5611146688461304,1.5611374378204346,-2.274223334097769e-05,0.0,0.0005767633556388,0.0,0.0,460.0307312011719,0.0,0.0,0.0,0.8773432970046997,4.0,0.0,1.0
639180,293.2922668457031,297.1499938964844,293.1499938964844,0.145291730761528,-3090.08642578125,304.1650390625,0.653889536857605,0.2114416807889938,0.1960317492485046,293.3582458496094,297.1499938964844,293.1499938964844,0.0736322700977325,-1896.935546875,304.1706848144531,0.5359735488891602,0.1197540387511253,0.120287537574768,293.23736572265625,297.1499938964844,293.1499938964844,0.4543797671794891,-5922.5205078125,304.1651306152344,0.8823504447937012,0.5330350399017334,0.37571582198143,293.2860717773437,297.1499938964844,293.1499938964844,0.6454801559448242,-10535.125,304.1737365722656,0.973432958126068,0.7028586268424988,0.6678918600082397,293.1846923828125,297.1499938964844,293.1499938964844,0.0325359813868999,-5527.75830078125,304.154296875,0.4339243471622467,0.0719152837991714,0.3509647250175476,291.1189880371094,291.1499938964844,257.65533447265625,256.6523132324219,279.1820678710937,293.2928771972656,291.1203308105469,1.0,0.4719060063362121,0.5805001854896545,0.5805001854896545,1.0,1.0,-2.0536882877349854,0.8133054971694946,1.2403826713562012,0.3315556347370147,0.0,0.0,0.8287369608879089,174.86817932128906,142.0,25.92950820922852,-24721.845703125,1103.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8367004394531,310.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,35175.1171875,35280.0,0.0,0.0,0.5664876699447632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5722935199737549,1.5723165273666382,-2.296668208146002e-05,0.0,0.0005749129340983,0.0,0.0,468.5245971679688,0.0,0.0,0.0,0.88242107629776,4.0,0.0,1.0
639240,293.2922668457031,297.1499938964844,293.1499938964844,0.145291730761528,-3090.08642578125,304.1650390625,0.653889536857605,0.2114416807889938,0.1960317492485046,293.3582458496094,297.1499938964844,293.1499938964844,0.0736322700977325,-1896.935546875,304.1706848144531,0.5359735488891602,0.1197540387511253,0.120287537574768,293.23736572265625,297.1499938964844,293.1499938964844,0.4543797671794891,-5922.5205078125,304.1651306152344,0.8823504447937012,0.5330350399017334,0.37571582198143,293.2860717773437,297.1499938964844,293.1499938964844,0.6454801559448242,-10535.125,304.1737365722656,0.973432958126068,0.7028586268424988,0.6678918600082397,293.1846923828125,297.1499938964844,293.1499938964844,0.0325359813868999,-5527.75830078125,304.154296875,0.4339243471622467,0.0719152837991714,0.3509647250175476,291.1189880371094,291.1499938964844,257.65533447265625,256.6523132324219,279.1820678710937,293.2928771972656,291.1203308105469,1.0,0.4719060063362121,0.5805001854896545,0.5805001854896545,1.0,1.0,-2.0536882877349854,0.8133054971694946,1.2403826713562012,0.3315556347370147,0.0,0.0,0.8287369608879089,174.86817932128906,142.0,25.92950820922852,-24721.845703125,1103.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8367004394531,310.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,35175.1171875,35280.0,0.0,0.0,0.5664876699447632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5722935199737549,1.5723165273666382,-2.296668208146002e-05,0.0,0.0005749129340983,0.0,0.0,468.5245971679688,0.0,0.0,0.0,0.88242107629776,4.0,0.0,1.0
639300,293.29010009765625,297.1499938964844,293.1499938964844,0.1437940299510955,-3064.386962890625,304.1650390625,0.6564247012138367,0.2100633233785629,0.1945810914039611,293.3568115234375,297.1499938964844,293.1499938964844,0.0715175345540046,-1856.5677490234373,304.1707763671875,0.5355989336967468,0.1173990815877914,0.117835633456707,293.23663330078125,297.1499938964844,293.1499938964844,0.4526160955429077,-5904.27001953125,304.16558837890625,0.8873988389968872,0.5320730805397034,0.3748907148838043,293.2850646972656,297.1499938964844,293.1499938964844,0.6427484154701233,-10500.041015625,304.17437744140625,0.978389859199524,0.7013313174247742,0.6662485599517822,293.1835021972656,297.1499938964844,293.1499938964844,0.0321188978850841,-5491.90234375,304.1542663574219,0.4369578063488006,0.0717099159955978,0.3490109145641327,291.1309814453125,291.1499938964844,257.7021484375,256.6913146972656,279.1822204589844,293.2915344238281,291.1323547363281,1.0,0.4666921198368072,0.5821200609207153,0.5821200609207153,1.0,1.0,-2.043689489364624,0.8103570938110352,1.2333325147628784,0.3307822048664093,0.0,0.0,0.8288022875785828,169.2039794921875,142.0,29.52791404724121,-24630.013671875,1073.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7970886230469,310.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,35220.8125,34200.0,0.0,0.0,0.5655521154403687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5746662616729736,1.5746893882751465,-2.302235952811316e-05,0.0,0.0005739635089412,0.0,0.0,470.4535217285156,0.0,0.0,0.0,0.86849445104599,4.0,0.0,1.0
639360,293.2879333496094,297.1499938964844,293.1499938964844,0.1425167024135589,-3042.728271484375,304.16461181640625,0.6592100262641907,0.2087170630693435,0.1931567043066024,293.3553161621094,297.1499938964844,293.1499938964844,0.0695145204663276,-1818.830810546875,304.1706237792969,0.5353738069534302,0.1150742694735527,0.1154086515307426,293.2358703613281,297.1499938964844,293.1499938964844,0.4514525234699249,-5892.724609375,304.16485595703125,0.8927706480026245,0.5311258435249329,0.3740717470645904,293.2840270996094,297.1499938964844,293.1499938964844,0.6408377885818481,-10476.5380859375,304.17340087890625,0.9834029078483582,0.6998252868652344,0.6646174788475037,293.1823425292969,297.1499938964844,293.1499938964844,0.0317763201892375,-5463.302734375,304.15411376953125,0.4403020441532135,0.0715152844786644,0.3470979928970337,291.1279296875,291.1499938964844,257.7486877441406,256.7299499511719,279.18231201171875,293.2901306152344,291.1278381347656,1.0,0.4614100158214569,0.5837428569793701,0.5837428569793701,1.0,1.0,-2.0338234901428223,0.8074477314949036,1.226375937461853,0.3300147354602813,0.0,0.0,0.8304553627967834,163.5038604736328,130.0,10.253217697143556,-24475.57421875,1044.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77911376953125,310.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,34367.85546875,34200.0,0.0,0.0,0.5644584894180298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.557050347328186,1.5570728778839111,-2.2494456061394885e-05,0.0,0.0005728536052629,0.0,0.0,454.6190490722656,0.0,0.0,0.0,0.8733111023902893,4.0,0.0,1.0
639420,293.28350830078125,297.1499938964844,293.1499938964844,0.1396763622760772,-2993.739013671875,304.1644897460937,0.6656115651130676,0.2061176151037216,0.1903900057077407,293.35211181640625,297.1499938964844,293.1499938964844,0.0653403401374816,-1740.5947265625,304.17071533203125,0.5354350805282593,0.1105236038565635,0.1106419712305069,293.2343444824219,297.1499938964844,293.1499938964844,0.4480214118957519,-5857.16845703125,304.1656494140625,0.9045668840408324,0.5292618870735168,0.3724591434001922,293.28192138671875,297.1499938964844,293.1499938964844,0.6355181932449341,-10408.1494140625,304.17449951171875,0.9934865832328796,0.6968579888343811,0.6614069938659668,293.1800537109375,297.1499938964844,293.1499938964844,0.0309938043355941,-5395.35009765625,304.154052734375,0.4480388164520263,0.0711574703454971,0.3433985412120819,291.15045166015625,291.1499938964844,257.8407592773437,256.8063049316406,279.18243408203125,293.28729248046875,291.152099609375,1.0,0.4506607949733734,0.5869946479797363,0.5869946479797363,1.0,1.0,-2.0145397186279297,0.8017658591270447,1.2127737998962402,0.328509122133255,0.0,0.0,0.8291633725166321,152.02980041503906,118.0,29.06144523620605,-24321.4609375,985.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76788330078125,310.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,34247.99609375,34200.0,0.0,0.0,0.5620844960212708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5557562112808228,1.555778741836548,-2.244288589281496e-05,0.0,0.00057044433197,0.0,0.0,453.2862854003906,0.0,0.0,0.0,0.8723458051681519,4.0,0.0,1.0
639480,293.28350830078125,297.1499938964844,293.1499938964844,0.1396763622760772,-2993.739013671875,304.1644897460937,0.6656115651130676,0.2061176151037216,0.1903900057077407,293.35211181640625,297.1499938964844,293.1499938964844,0.0653403401374816,-1740.5947265625,304.17071533203125,0.5354350805282593,0.1105236038565635,0.1106419712305069,293.2343444824219,297.1499938964844,293.1499938964844,0.4480214118957519,-5857.16845703125,304.1656494140625,0.9045668840408324,0.5292618870735168,0.3724591434001922,293.28192138671875,297.1499938964844,293.1499938964844,0.6355181932449341,-10408.1494140625,304.17449951171875,0.9934865832328796,0.6968579888343811,0.6614069938659668,293.1800537109375,297.1499938964844,293.1499938964844,0.0309938043355941,-5395.35009765625,304.154052734375,0.4480388164520263,0.0711574703454971,0.3433985412120819,291.15045166015625,291.1499938964844,257.8407592773437,256.8063049316406,279.18243408203125,293.28729248046875,291.152099609375,1.0,0.4506607949733734,0.5869946479797363,0.5869946479797363,1.0,1.0,-2.0145397186279297,0.8017658591270447,1.2127737998962402,0.328509122133255,0.0,0.0,0.8291633725166321,152.02980041503906,118.0,29.06144523620605,-24321.4609375,985.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76788330078125,310.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,34247.99609375,34200.0,0.0,0.0,0.5620844960212708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5557562112808228,1.555778741836548,-2.244288589281496e-05,0.0,0.00057044433197,0.0,0.0,453.2862854003906,0.0,0.0,0.0,0.8723458051681519,4.0,0.0,1.0
639540,293.2789611816406,297.1499938964844,293.1499938964844,0.1368918716907501,-2945.38134765625,304.164306640625,0.6722590923309326,0.203655257821083,0.1877718716859817,293.34844970703125,297.1499938964844,293.1499938964844,0.0612116754055023,-1664.3751220703125,304.1706848144531,0.5354129672050476,0.1061415746808052,0.1060539036989212,293.2327575683594,297.1499938964844,293.1499938964844,0.4443417489528656,-5818.90283203125,304.16656494140625,0.9174045920372008,0.527442991733551,0.3708967566490173,293.2773132324219,297.1499938964844,293.1499938964844,0.622967004776001,-10236.3671875,304.1885070800781,0.9990000128746032,0.6944280862808228,0.6512670516967773,293.177734375,297.1499938964844,293.1499938964844,0.0302617214620113,-5330.60986328125,304.1539001464844,0.4563950598239898,0.0708671063184738,0.3401058912277221,291.181396484375,291.1499938964844,257.9315185546875,256.88134765625,279.1849670410156,293.2835693359375,291.1841125488281,1.0,0.4393995702266693,0.5905519127845764,0.5905519127845764,1.0,1.0,-1.98806893825531,0.7929806113243103,1.1950883865356443,0.3257206678390503,0.0,0.0,0.8230385780334473,141.31036376953125,106.0,43.88105392456055,-24095.423828125,924.5158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7851867675781,310.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,34342.390625,33120.0,0.0,0.0,0.5594184994697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451126098632812,1.5451349020004272,-2.2263815480982885e-05,0.0,0.0005677386652678,0.0,0.0,445.8245544433594,0.0,0.0,0.0,0.8522728681564331,4.0,0.0,1.0
639600,293.2789611816406,297.1499938964844,293.1499938964844,0.1368918716907501,-2945.38134765625,304.164306640625,0.6722590923309326,0.203655257821083,0.1877718716859817,293.34844970703125,297.1499938964844,293.1499938964844,0.0612116754055023,-1664.3751220703125,304.1706848144531,0.5354129672050476,0.1061415746808052,0.1060539036989212,293.2327575683594,297.1499938964844,293.1499938964844,0.4443417489528656,-5818.90283203125,304.16656494140625,0.9174045920372008,0.527442991733551,0.3708967566490173,293.2773132324219,297.1499938964844,293.1499938964844,0.622967004776001,-10236.3671875,304.1885070800781,0.9990000128746032,0.6944280862808228,0.6512670516967773,293.177734375,297.1499938964844,293.1499938964844,0.0302617214620113,-5330.60986328125,304.1539001464844,0.4563950598239898,0.0708671063184738,0.3401058912277221,291.181396484375,291.1499938964844,257.9315185546875,256.88134765625,279.1849670410156,293.2835693359375,291.1841125488281,1.0,0.4393995702266693,0.5905519127845764,0.5905519127845764,1.0,1.0,-1.98806893825531,0.7929806113243103,1.1950883865356443,0.3257206678390503,0.0,0.0,0.8230385780334473,141.31036376953125,106.0,43.88105392456055,-24095.423828125,924.5158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7851867675781,310.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,34342.390625,33120.0,0.0,0.0,0.5594184994697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451126098632812,1.5451349020004272,-2.2263815480982885e-05,0.0,0.0005677386652678,0.0,0.0,445.8245544433594,0.0,0.0,0.0,0.8522728681564331,4.0,0.0,1.0
639660,293.2745056152344,297.1499938964844,293.1499938964844,0.134170264005661,-2897.7431640625,304.1640930175781,0.6784630417823792,0.2012958824634552,0.1853264272212982,293.3443298339844,297.1499938964844,293.1499938964844,0.0571851804852485,-1591.16162109375,304.1705017089844,0.5348219871520996,0.1019464135169982,0.1017130240797996,293.23126220703125,297.1499938964844,293.1499938964844,0.4404046535491943,-5777.76611328125,304.1676940917969,0.9299901723861694,0.5256524682044983,0.3694160580635071,293.2503356933594,297.1499938964844,293.1499938964844,0.5938535928726196,-9838.396484375,304.2240905761719,0.9990000128746032,0.6966230869293213,0.6262949109077454,293.1751403808594,297.1499938964844,293.1499938964844,0.0296588111668825,-5274.51123046875,304.15362548828125,0.4648143947124481,0.0706887692213058,0.3376055359840393,291.2219543457031,291.1499938964844,258.0208740234375,256.9550476074219,279.1889343261719,293.2720642089844,291.2259216308594,1.0,0.4268765747547149,0.5946651697158813,0.5946651697158813,1.0,1.0,-1.9449715614318848,0.7771553993225098,1.167816162109375,0.3193709254264831,0.0,0.0,0.8111994862556458,131.6190948486328,94.0,61.49660110473633,-23674.46484375,853.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8975524902344,310.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33511.42578125,33120.0,0.0,0.0,0.5555593967437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500013828277588,1.500035047531128,-2.12419472518377e-05,0.0,0.0005638221628032,0.0,0.0,411.4338073730469,0.0,0.0,0.0,0.8438565135002136,4.0,0.0,1.0
639720,293.2745056152344,297.1499938964844,293.1499938964844,0.134170264005661,-2897.7431640625,304.1640930175781,0.6784630417823792,0.2012958824634552,0.1853264272212982,293.3443298339844,297.1499938964844,293.1499938964844,0.0571851804852485,-1591.16162109375,304.1705017089844,0.5348219871520996,0.1019464135169982,0.1017130240797996,293.23126220703125,297.1499938964844,293.1499938964844,0.4404046535491943,-5777.76611328125,304.1676940917969,0.9299901723861694,0.5256524682044983,0.3694160580635071,293.2503356933594,297.1499938964844,293.1499938964844,0.5938535928726196,-9838.396484375,304.2240905761719,0.9990000128746032,0.6966230869293213,0.6262949109077454,293.1751403808594,297.1499938964844,293.1499938964844,0.0296588111668825,-5274.51123046875,304.15362548828125,0.4648143947124481,0.0706887692213058,0.3376055359840393,291.2219543457031,291.1499938964844,258.0208740234375,256.9550476074219,279.1889343261719,293.2720642089844,291.2259216308594,1.0,0.4268765747547149,0.5946651697158813,0.5946651697158813,1.0,1.0,-1.9449715614318848,0.7771553993225098,1.167816162109375,0.3193709254264831,0.0,0.0,0.8111994862556458,131.6190948486328,94.0,61.49660110473633,-23674.46484375,853.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8975524902344,310.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33511.42578125,33120.0,0.0,0.0,0.5555593967437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500013828277588,1.500035047531128,-2.12419472518377e-05,0.0,0.0005638221628032,0.0,0.0,411.4338073730469,0.0,0.0,0.0,0.8438565135002136,4.0,0.0,1.0
639780,293.27020263671875,297.1499938964844,293.1499938964844,0.1312295645475387,-2845.633544921875,304.1642761230469,0.6861473321914673,0.1990092545747757,0.1829219311475753,293.34002685546875,297.1499938964844,293.1499938964844,0.0530800893902778,-1517.427734375,304.1705017089844,0.5353430509567261,0.0978962481021881,0.0974956154823303,293.23004150390625,297.1499938964844,293.1499938964844,0.4354897141456604,-5725.857421875,304.1699523925781,0.9446297883987428,0.523840069770813,0.3679047524929046,293.20428466796875,297.1499938964844,293.1499938964844,0.5603485107421875,-9382.78125,304.2550354003906,0.9990000128746032,0.7033814787864685,0.5989022254943848,293.1723937988281,297.1499938964844,293.1499938964844,0.0286802034825086,-5214.9013671875,304.15399169921875,0.4737059772014618,0.0706106573343277,0.335463672876358,291.2877197265625,291.1499938964844,258.1087646484375,257.02734375,279.191650390625,293.25762939453125,291.2916259765625,1.0,0.4134664535522461,0.5989662408828735,0.5989662408828735,1.0,1.0,-1.8997366428375244,0.7603666186332703,1.1393699645996094,0.3124945759773254,0.0,0.0,0.7884075045585632,121.45995330810548,97.0,82.05223083496094,-23261.1171875,782.1642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0888977050781,310.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,33742.2734375,33120.0,0.0,0.0,0.5502975583076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.448926329612732,1.4489467144012451,-2.037930971710012e-05,0.0,0.0005584820755757,0.0,0.0,378.1614685058594,0.0,0.0,0.0,0.8199948072433472,4.0,0.0,1.0
639840,293.27020263671875,297.1499938964844,293.1499938964844,0.1312295645475387,-2845.633544921875,304.1642761230469,0.6861473321914673,0.1990092545747757,0.1829219311475753,293.34002685546875,297.1499938964844,293.1499938964844,0.0530800893902778,-1517.427734375,304.1705017089844,0.5353430509567261,0.0978962481021881,0.0974956154823303,293.23004150390625,297.1499938964844,293.1499938964844,0.4354897141456604,-5725.857421875,304.1699523925781,0.9446297883987428,0.523840069770813,0.3679047524929046,293.20428466796875,297.1499938964844,293.1499938964844,0.5603485107421875,-9382.78125,304.2550354003906,0.9990000128746032,0.7033814787864685,0.5989022254943848,293.1723937988281,297.1499938964844,293.1499938964844,0.0286802034825086,-5214.9013671875,304.15399169921875,0.4737059772014618,0.0706106573343277,0.335463672876358,291.2877197265625,291.1499938964844,258.1087646484375,257.02734375,279.191650390625,293.25762939453125,291.2916259765625,1.0,0.4134664535522461,0.5989662408828735,0.5989662408828735,1.0,1.0,-1.8997366428375244,0.7603666186332703,1.1393699645996094,0.3124945759773254,0.0,0.0,0.7884075045585632,121.45995330810548,97.0,82.05223083496094,-23261.1171875,782.1642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0888977050781,310.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,33742.2734375,33120.0,0.0,0.0,0.5502975583076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.448926329612732,1.4489467144012451,-2.037930971710012e-05,0.0,0.0005584820755757,0.0,0.0,378.1614685058594,0.0,0.0,0.0,0.8199948072433472,4.0,0.0,1.0
639900,293.2682189941406,297.1499938964844,293.1499938964844,0.1298991292715072,-2822.07666015625,304.1640930175781,0.6888269186019897,0.1978778541088104,0.1817890107631683,293.3379821777344,297.1499938964844,293.1499938964844,0.0511274673044681,-1482.8343505859375,304.1703186035156,0.5345072746276855,0.0958942025899887,0.0954732149839401,293.2295837402344,297.1499938964844,293.1499938964844,0.433288425207138,-5702.84814453125,304.1703186035156,0.9499915242195128,0.5229194164276123,0.3671808540821075,293.17706298828125,297.1499938964844,293.1499938964844,0.5471563935279846,-9207.3056640625,304.259765625,0.9990000128746032,0.7080401182174683,0.588718831539154,293.171142578125,297.1499938964844,293.1499938964844,0.0285162329673767,-5191.982421875,304.153564453125,0.4767572283744812,0.0705726668238639,0.3347269296646118,291.3150939941406,291.1499938964844,258.1521301269531,257.0629577636719,279.1913146972656,293.25213623046875,291.317626953125,1.0,0.4087007939815521,0.6010112762451172,0.6010112762451172,1.0,1.0,-1.8819544315338133,0.754034698009491,1.1279197931289673,0.3099019229412079,0.0,0.0,0.7746025919914246,117.76447296142578,97.0,74.78890228271484,-23065.677734375,755.8023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2112731933594,310.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,33871.2265625,32040.0,0.0,0.0,0.5470753908157349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413793444633484,1.413813233375549,-1.9797727873083204e-05,0.0,0.0005552119691856,0.0,0.0,356.3730773925781,0.0,0.0,0.0,0.7888520956039429,4.0,0.0,1.0
639960,293.2663269042969,297.1499938964844,293.1499938964844,0.1289278119802475,-2805.31494140625,304.1632995605469,0.6905426979064941,0.1967501491308212,0.1806863844394683,293.33599853515625,297.1499938964844,293.1499938964844,0.0493679009377956,-1452.227783203125,304.1698303222656,0.5327746868133545,0.093899630010128,0.0934885218739509,293.2291259765625,297.1499938964844,293.1499938964844,0.43218594789505,-5692.18359375,304.1686096191406,0.9538634419441224,0.5220011472702026,0.3664741516113281,293.1508483886719,297.1499938964844,293.1499938964844,0.5378539562225342,-9087.2197265625,304.2566223144531,0.9990000128746032,0.7128429412841797,0.5810773968696594,293.1700439453125,297.1499938964844,293.1499938964844,0.0284303948283195,-5182.6181640625,304.153076171875,0.4789205193519592,0.0705206617712974,0.3340718448162079,291.314208984375,291.1499938964844,258.19512939453125,257.0982360839844,279.1907958984375,293.2491760253906,291.3134155273437,1.0,0.4048444926738739,0.603012204170227,0.603012204170227,1.0,1.0,-1.8674317598342896,0.749074399471283,1.1183574199676514,0.3080337047576904,0.0,0.0,0.7635366320610046,115.0024642944336,115.0,32.40108108520508,-22817.267578125,735.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3541259765625,310.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,33020.7578125,32040.0,0.0,0.0,0.5433839559555054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589024543762207,1.3589210510253906,-1.8681184883462265e-05,0.0,0.0005514656077139,0.0,0.0,321.2699890136719,0.0,0.0,0.0,0.7767471075057983,4.0,0.0,1.0
