time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.2631530761719,297.1499938964844,293.1499938964844,0.1272491365671157,-2776.462646484375,304.1616516113281,0.6870808005332947,0.1944494545459747,0.1786574274301529,293.3327331542969,297.1499938964844,293.1499938964844,0.0460343398153781,-1394.792724609375,304.16876220703125,0.5233762860298157,0.0898545011878013,0.0897014290094375,293.2284851074219,297.1499938964844,293.1499938964844,0.430568128824234,-5676.97021484375,304.1650390625,0.9516833424568176,0.5201230049133301,0.3652002215385437,293.11492919921875,297.1499938964844,293.1499938964844,0.5369197726249695,-9097.7607421875,304.22186279296875,0.9990000128746032,0.720172643661499,0.5827122330665588,293.1683959960937,297.1499938964844,293.1499938964844,0.0283785723149776,-5178.99169921875,304.1521301269531,0.4780489802360534,0.070345439016819,0.3335005939006805,291.301025390625,291.1499938964844,258.27984619140625,257.1676940917969,279.1844787597656,293.2475891113281,291.2986145019531,1.0,0.404954195022583,0.6061754822731018,0.6061754822731018,1.0,1.0,-1.8601754903793333,0.7482739090919495,1.1119015216827393,0.3084467053413391,0.0,0.0,0.7439087629318237,115.31517028808594,133.0,-12.01640510559082,-22639.81640625,730.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6235046386719,310.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,32741.267578125,32040.0,0.0,0.0,0.5353129506111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926892042160034,1.2927067279815674,-1.755182893248275e-05,0.0,0.0005432746256701,0.0,0.0,284.1375427246094,0.0,0.0,0.0,0.7466279864311218,4.0,0.0,1.0
640080,293.2631530761719,297.1499938964844,293.1499938964844,0.1272491365671157,-2776.462646484375,304.1616516113281,0.6870808005332947,0.1944494545459747,0.1786574274301529,293.3327331542969,297.1499938964844,293.1499938964844,0.0460343398153781,-1394.792724609375,304.16876220703125,0.5233762860298157,0.0898545011878013,0.0897014290094375,293.2284851074219,297.1499938964844,293.1499938964844,0.430568128824234,-5676.97021484375,304.1650390625,0.9516833424568176,0.5201230049133301,0.3652002215385437,293.11492919921875,297.1499938964844,293.1499938964844,0.5369197726249695,-9097.7607421875,304.22186279296875,0.9990000128746032,0.720172643661499,0.5827122330665588,293.1683959960937,297.1499938964844,293.1499938964844,0.0283785723149776,-5178.99169921875,304.1521301269531,0.4780489802360534,0.070345439016819,0.3335005939006805,291.301025390625,291.1499938964844,258.27984619140625,257.1676940917969,279.1844787597656,293.2475891113281,291.2986145019531,1.0,0.404954195022583,0.6061754822731018,0.6061754822731018,1.0,1.0,-1.8601754903793333,0.7482739090919495,1.1119015216827393,0.3084467053413391,0.0,0.0,0.7439087629318237,115.31517028808594,133.0,-12.01640510559082,-22639.81640625,730.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6235046386719,310.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,32741.267578125,32040.0,0.0,0.0,0.5353129506111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926892042160034,1.2927067279815674,-1.755182893248275e-05,0.0,0.0005432746256701,0.0,0.0,284.1375427246094,0.0,0.0,0.0,0.7466279864311218,4.0,0.0,1.0
640140,293.26055908203125,297.1499938964844,293.1499938964844,0.1261383891105651,-2758.194091796875,304.1596069335937,0.6777976751327515,0.1921122074127197,0.1767616868019104,293.3301696777344,297.1499938964844,293.1499938964844,0.0429910384118557,-1343.291748046875,304.1675720214844,0.5095484256744385,0.0857472121715545,0.0860332772135734,293.2281494140625,297.1499938964844,293.1499938964844,0.430663526058197,-5680.37841796875,304.15985107421875,0.940777599811554,0.5182028412818909,0.3640260994434356,293.1141052246094,297.1499938964844,293.1499938964844,0.5537174940109253,-9353.71875,304.169677734375,0.9990000128746032,0.7213007211685181,0.5990060567855835,293.1677551269531,297.1499938964844,293.1499938964844,0.0284490194171667,-5195.8544921875,304.1513061523437,0.4722197949886322,0.0700128376483917,0.3331958353519439,291.24755859375,291.1499938964844,258.3628845214844,257.2356872558594,279.1757507324219,293.244384765625,291.24322509765625,1.0,0.4111124873161316,0.6083223819732666,0.6083223819732666,1.0,1.0,-1.871274828910828,0.7548947334289551,1.1163800954818726,0.3123604357242584,0.0,0.0,0.7341316342353821,120.73312377929688,151.0,-62.61909866333008,-22621.25,756.7063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7951965332031,310.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32446.404296875,30960.0,0.0,0.0,0.5273166298866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249232530593872,1.2492493391036987,-1.6814357877592556e-05,0.0,0.0005351593717932,0.0,0.0,261.2216186523437,0.0,0.0,0.0,0.7122898101806641,4.0,0.0,1.0
640200,293.26055908203125,297.1499938964844,293.1499938964844,0.1261383891105651,-2758.194091796875,304.1596069335937,0.6777976751327515,0.1921122074127197,0.1767616868019104,293.3301696777344,297.1499938964844,293.1499938964844,0.0429910384118557,-1343.291748046875,304.1675720214844,0.5095484256744385,0.0857472121715545,0.0860332772135734,293.2281494140625,297.1499938964844,293.1499938964844,0.430663526058197,-5680.37841796875,304.15985107421875,0.940777599811554,0.5182028412818909,0.3640260994434356,293.1141052246094,297.1499938964844,293.1499938964844,0.5537174940109253,-9353.71875,304.169677734375,0.9990000128746032,0.7213007211685181,0.5990060567855835,293.1677551269531,297.1499938964844,293.1499938964844,0.0284490194171667,-5195.8544921875,304.1513061523437,0.4722197949886322,0.0700128376483917,0.3331958353519439,291.24755859375,291.1499938964844,258.3628845214844,257.2356872558594,279.1757507324219,293.244384765625,291.24322509765625,1.0,0.4111124873161316,0.6083223819732666,0.6083223819732666,1.0,1.0,-1.871274828910828,0.7548947334289551,1.1163800954818726,0.3123604357242584,0.0,0.0,0.7341316342353821,120.73312377929688,151.0,-62.61909866333008,-22621.25,756.7063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7951965332031,310.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32446.404296875,30960.0,0.0,0.0,0.5273166298866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249232530593872,1.2492493391036987,-1.6814357877592556e-05,0.0,0.0005351593717932,0.0,0.0,261.2216186523437,0.0,0.0,0.0,0.7122898101806641,4.0,0.0,1.0
640260,293.2584533691406,297.1499938964844,293.1499938964844,0.1255416721105575,-2749.554931640625,304.1574401855469,0.6652286648750305,0.1897394657135009,0.174965426325798,293.3282165527344,297.1499938964844,293.1499938964844,0.0401822477579116,-1296.4991455078125,304.1664428710937,0.4939755499362945,0.0815783515572547,0.0824447348713874,293.2280578613281,297.1499938964844,293.1499938964844,0.4324344992637634,-5701.7197265625,304.1537475585937,0.9241238832473756,0.5162433981895447,0.3629267811775207,293.1476135253906,297.1499938964844,293.1499938964844,0.5842529535293579,-9793.052734375,304.1123962402344,0.9990000128746032,0.715483546257019,0.6253683567047119,293.16845703125,297.1499938964844,293.1499938964844,0.0285534467548131,-5222.21484375,304.1507263183594,0.4611385762691498,0.0694262385368347,0.3324827849864959,291.1537780761719,291.1499938964844,258.4441223144531,257.3022155761719,279.1677551269531,293.2408142089844,291.1495666503906,1.0,0.4215204119682312,0.6096774339675903,0.6096774339675903,1.0,1.0,-1.8942830562591555,0.7662814855575562,1.1280015707015991,0.3184504508972168,0.0,0.0,0.740212082862854,129.94004821777344,154.0,-103.09371948242188,-22705.220703125,805.0430297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8393859863281,310.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30985.583984375,30960.0,0.0,0.0,0.5201476216316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279314994812012,1.22794771194458,-1.6163572581717744e-05,0.0,0.0005278837052173,0.0,0.0,247.1699676513672,0.0,0.0,0.0,0.7150437831878662,4.0,0.0,1.0
640320,293.2584533691406,297.1499938964844,293.1499938964844,0.1255416721105575,-2749.554931640625,304.1574401855469,0.6652286648750305,0.1897394657135009,0.174965426325798,293.3282165527344,297.1499938964844,293.1499938964844,0.0401822477579116,-1296.4991455078125,304.1664428710937,0.4939755499362945,0.0815783515572547,0.0824447348713874,293.2280578613281,297.1499938964844,293.1499938964844,0.4324344992637634,-5701.7197265625,304.1537475585937,0.9241238832473756,0.5162433981895447,0.3629267811775207,293.1476135253906,297.1499938964844,293.1499938964844,0.5842529535293579,-9793.052734375,304.1123962402344,0.9990000128746032,0.715483546257019,0.6253683567047119,293.16845703125,297.1499938964844,293.1499938964844,0.0285534467548131,-5222.21484375,304.1507263183594,0.4611385762691498,0.0694262385368347,0.3324827849864959,291.1537780761719,291.1499938964844,258.4441223144531,257.3022155761719,279.1677551269531,293.2408142089844,291.1495666503906,1.0,0.4215204119682312,0.6096774339675903,0.6096774339675903,1.0,1.0,-1.8942830562591555,0.7662814855575562,1.1280015707015991,0.3184504508972168,0.0,0.0,0.740212082862854,129.94004821777344,154.0,-103.09371948242188,-22705.220703125,805.0430297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8393859863281,310.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30985.583984375,30960.0,0.0,0.0,0.5201476216316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2279314994812012,1.22794771194458,-1.6163572581717744e-05,0.0,0.0005278837052173,0.0,0.0,247.1699676513672,0.0,0.0,0.0,0.7150437831878662,4.0,0.0,1.0
640380,293.2564392089844,297.1499938964844,293.1499938964844,0.1244601085782051,-2731.451904296875,304.15679931640625,0.6550750136375427,0.1874009519815445,0.1731313318014145,293.326416015625,297.1499938964844,293.1499938964844,0.0370838828384876,-1244.0572509765625,304.1661376953125,0.4797754287719726,0.0774267837405204,0.0787974521517753,293.2281494140625,297.1499938964844,293.1499938964844,0.4327004253864288,-5705.45166015625,304.1521301269531,0.910929560661316,0.5142481923103333,0.3617652356624603,293.20263671875,297.1499938964844,293.1499938964844,0.6103008985519409,-10152.6953125,304.08221435546875,0.9990000128746032,0.7044146060943604,0.6472310423851013,293.16973876953125,297.1499938964844,293.1499938964844,0.0284126810729503,-5214.8681640625,304.1507263183594,0.4507552087306976,0.068699836730957,0.3306949138641357,291.1011962890625,291.1499938964844,258.5235595703125,257.3672180175781,279.16766357421875,293.246826171875,291.0986328125,1.0,0.4293380081653595,0.6113914251327515,0.6113914251327515,1.0,1.0,-1.9104228019714355,0.7747796773910522,1.1356431245803833,0.3233758211135864,0.0,0.0,0.7505475878715515,137.7930450439453,157.0,-76.95752716064453,-22845.529296875,844.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7087707519531,310.3389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,30708.53515625,30960.0,0.0,0.0,0.5149089694023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498211860656738,1.2498376369476318,-1.6430272808065638e-05,0.0,0.0005225671920925,0.0,0.0,257.0601806640625,0.0,0.0,0.0,0.7245945930480957,4.0,0.0,1.0
640440,293.2564392089844,297.1499938964844,293.1499938964844,0.1244601085782051,-2731.451904296875,304.15679931640625,0.6550750136375427,0.1874009519815445,0.1731313318014145,293.326416015625,297.1499938964844,293.1499938964844,0.0370838828384876,-1244.0572509765625,304.1661376953125,0.4797754287719726,0.0774267837405204,0.0787974521517753,293.2281494140625,297.1499938964844,293.1499938964844,0.4327004253864288,-5705.45166015625,304.1521301269531,0.910929560661316,0.5142481923103333,0.3617652356624603,293.20263671875,297.1499938964844,293.1499938964844,0.6103008985519409,-10152.6953125,304.08221435546875,0.9990000128746032,0.7044146060943604,0.6472310423851013,293.16973876953125,297.1499938964844,293.1499938964844,0.0284126810729503,-5214.8681640625,304.1507263183594,0.4507552087306976,0.068699836730957,0.3306949138641357,291.1011962890625,291.1499938964844,258.5235595703125,257.3672180175781,279.16766357421875,293.246826171875,291.0986328125,1.0,0.4293380081653595,0.6113914251327515,0.6113914251327515,1.0,1.0,-1.9104228019714355,0.7747796773910522,1.1356431245803833,0.3233758211135864,0.0,0.0,0.7505475878715515,137.7930450439453,157.0,-76.95752716064453,-22845.529296875,844.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7087707519531,310.3389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,30708.53515625,30960.0,0.0,0.0,0.5149089694023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498211860656738,1.2498376369476318,-1.6430272808065638e-05,0.0,0.0005225671920925,0.0,0.0,257.0601806640625,0.0,0.0,0.0,0.7245945930480957,4.0,0.0,1.0
640500,293.2554016113281,297.1499938964844,293.1499938964844,0.1238429322838783,-2720.891845703125,304.1566772460937,0.6508192420005798,0.1862543523311615,0.1722164750099182,293.32550048828125,297.1499938964844,293.1499938964844,0.0355005711317062,-1216.9873046875,304.16607666015625,0.4722039103507995,0.075371965765953,0.076972872018814,293.228271484375,297.1499938964844,293.1499938964844,0.4325464367866516,-5704.03271484375,304.15203857421875,0.905689537525177,0.5132347345352173,0.3611599802970886,293.2314147949219,297.1499938964844,293.1499938964844,0.621681809425354,-10305.7060546875,304.0738830566406,0.9990000128746032,0.698093831539154,0.6564573049545288,293.17041015625,297.1499938964844,293.1499938964844,0.0283068511635065,-5205.30810546875,304.1507873535156,0.446382075548172,0.0683158934116363,0.3296136260032654,291.0823059082031,291.1499938964844,258.56256103515625,257.3991394042969,279.169189453125,293.2542724609375,291.0801086425781,1.0,0.4326018691062927,0.6124646663665771,0.6124646663665771,1.0,1.0,-1.916184425354004,0.7781534790992737,1.1380308866500854,0.3254367411136627,0.0,0.0,0.7569700479507446,141.1564178466797,157.0,-64.88229370117188,-22891.44140625,860.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59637451171875,310.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,30635.982421875,29880.0,0.0,0.0,0.5130258202552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2655093669891355,1.2655260562896729,-1.665349191171117e-05,0.0,0.0005206559435464,0.0,0.0,264.66162109375,0.0,0.0,0.0,0.7166286110877991,4.0,0.0,1.0
640560,293.2542419433594,297.1499938964844,293.1499938964844,0.1234120726585388,-2713.886962890625,304.15625,0.646187424659729,0.1851465255022049,0.1713460981845855,293.3244323730469,297.1499938964844,293.1499938964844,0.0340283662080764,-1191.8685302734375,304.16583251953125,0.462533563375473,0.0733594670891761,0.0751959234476089,293.228271484375,297.1499938964844,293.1499938964844,0.4329337179660797,-5708.69189453125,304.15093994140625,0.8999876976013184,0.5122420787811279,0.3605739176273346,293.257568359375,297.1499938964844,293.1499938964844,0.6271683573722839,-10372.75,304.0782775878906,0.9969090223312378,0.6919213533401489,0.658812940120697,293.1710510253906,297.1499938964844,293.1499938964844,0.0282307397574186,-5202.24755859375,304.1507873535156,0.4415857493877411,0.0679302364587783,0.3285897374153137,291.04962158203125,291.1499938964844,258.6010437011719,257.4306640625,279.1737365722656,293.2632141113281,291.0467834472656,1.0,0.4352847337722778,0.6139631271362305,0.6139631271362305,1.0,1.0,-1.9138879776000977,0.7781137824058533,1.1357741355895996,0.3261362314224243,0.0,0.0,0.7668184638023376,144.98858642578125,160.0,-74.12516021728516,-22804.197265625,870.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4768981933594,310.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,29661.671875,29880.0,0.0,0.0,0.5114467740058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2672786712646484,1.2672951221466064,-1.6460362530779094e-05,0.0,0.0005190534284338,0.0,0.0,263.0194091796875,0.0,0.0,0.0,0.7300477623939514,4.0,0.0,1.0
640620,293.2520751953125,297.1499938964844,293.1499938964844,0.1217335909605026,-2683.81689453125,304.156982421875,0.6375023722648621,0.1829462945461273,0.1696762889623642,293.3221435546875,297.1499938964844,293.1499938964844,0.0308673307299613,-1135.7059326171875,304.16583251953125,0.4423024356365204,0.0694014132022857,0.0717533156275749,293.22857666015625,297.1499938964844,293.1499938964844,0.4306792318820953,-5683.876953125,304.1544494628906,0.8890988826751709,0.5101978778839111,0.3594149947166443,293.2818603515625,297.1499938964844,293.1499938964844,0.620118260383606,-10256.033203125,304.11346435546875,0.9852439165115356,0.6842110753059387,0.6505564451217651,293.1723327636719,297.1499938964844,293.1499938964844,0.0279118157923221,-5162.91162109375,304.15106201171875,0.4327175915241241,0.0671368390321731,0.326574444770813,291.0659484863281,291.1499938964844,258.67657470703125,257.4925842285156,279.1810913085937,293.2728576660156,291.0674133300781,1.0,0.4388881921768188,0.6175085306167603,0.6175085306167603,1.0,1.0,-1.8940576314926147,0.771641731262207,1.1224159002304075,0.3239201307296753,0.0,0.0,0.7775514721870422,152.39541625976562,163.0,2.0397863388061523,-22682.091796875,877.2490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2371520996094,310.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,29552.771484375,29880.0,0.0,0.0,0.5090194940567017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303486704826355,1.3035036325454712,-1.7000977095449343e-05,0.0,0.0005165900802239,0.0,0.0,281.32965087890625,0.0,0.0,0.0,0.7458689212799072,4.0,0.0,1.0
640680,293.2520751953125,297.1499938964844,293.1499938964844,0.1217335909605026,-2683.81689453125,304.156982421875,0.6375023722648621,0.1829462945461273,0.1696762889623642,293.3221435546875,297.1499938964844,293.1499938964844,0.0308673307299613,-1135.7059326171875,304.16583251953125,0.4423024356365204,0.0694014132022857,0.0717533156275749,293.22857666015625,297.1499938964844,293.1499938964844,0.4306792318820953,-5683.876953125,304.1544494628906,0.8890988826751709,0.5101978778839111,0.3594149947166443,293.2818603515625,297.1499938964844,293.1499938964844,0.620118260383606,-10256.033203125,304.11346435546875,0.9852439165115356,0.6842110753059387,0.6505564451217651,293.1723327636719,297.1499938964844,293.1499938964844,0.0279118157923221,-5162.91162109375,304.15106201171875,0.4327175915241241,0.0671368390321731,0.326574444770813,291.0659484863281,291.1499938964844,258.67657470703125,257.4925842285156,279.1810913085937,293.2728576660156,291.0674133300781,1.0,0.4388881921768188,0.6175085306167603,0.6175085306167603,1.0,1.0,-1.8940576314926147,0.771641731262207,1.1224159002304075,0.3239201307296753,0.0,0.0,0.7775514721870422,152.39541625976562,163.0,2.0397863388061523,-22682.091796875,877.2490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2371520996094,310.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,29552.771484375,29880.0,0.0,0.0,0.5090194940567017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303486704826355,1.3035036325454712,-1.7000977095449343e-05,0.0,0.0005165900802239,0.0,0.0,281.32965087890625,0.0,0.0,0.0,0.7458689212799072,4.0,0.0,1.0
640740,293.25006103515625,297.1499938964844,293.1499938964844,0.1199786141514778,-2652.322021484375,304.1575622558594,0.6309154629707336,0.1807655990123748,0.1679282486438751,293.3196716308594,297.1499938964844,293.1499938964844,0.0275637302547693,-1079.09716796875,304.16607666015625,0.4261075258255005,0.0655416324734687,0.0682955905795097,293.2292785644531,297.1499938964844,293.1499938964844,0.4281121790409088,-5656.1220703125,304.1572265625,0.8811582922935486,0.5080701112747192,0.3581191301345825,293.28912353515625,297.1499938964844,293.1499938964844,0.6154321432113647,-10181.462890625,304.1331787109375,0.97659432888031,0.6793792843818665,0.6458234786987305,293.1733703613281,297.1499938964844,293.1499938964844,0.0275453608483076,-5117.16650390625,304.1513061523437,0.4262213706970215,0.0663638114929199,0.3241415321826935,291.0856018066406,291.1499938964844,258.75,257.55291748046875,279.1831970214844,293.2755126953125,291.08673095703125,1.0,0.4413443803787231,0.620958149433136,0.620958149433136,1.0,1.0,-1.87764310836792,0.7665531635284424,1.1110899448394775,0.3223569095134735,0.0,0.0,0.7847716808319092,157.8505401611328,166.0,19.528076171875,-22531.443359375,880.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0225830078125,309.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,29639.26171875,28800.0,0.0,0.0,0.5072574019432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3262721300125122,1.3262895345687866,-1.7384401871822774e-05,0.0,0.0005148017662577,0.0,0.0,293.7439880371094,0.0,0.0,0.0,0.7413156032562256,4.0,0.0,1.0
640800,293.25006103515625,297.1499938964844,293.1499938964844,0.1199786141514778,-2652.322021484375,304.1575622558594,0.6309154629707336,0.1807655990123748,0.1679282486438751,293.3196716308594,297.1499938964844,293.1499938964844,0.0275637302547693,-1079.09716796875,304.16607666015625,0.4261075258255005,0.0655416324734687,0.0682955905795097,293.2292785644531,297.1499938964844,293.1499938964844,0.4281121790409088,-5656.1220703125,304.1572265625,0.8811582922935486,0.5080701112747192,0.3581191301345825,293.28912353515625,297.1499938964844,293.1499938964844,0.6154321432113647,-10181.462890625,304.1331787109375,0.97659432888031,0.6793792843818665,0.6458234786987305,293.1733703613281,297.1499938964844,293.1499938964844,0.0275453608483076,-5117.16650390625,304.1513061523437,0.4262213706970215,0.0663638114929199,0.3241415321826935,291.0856018066406,291.1499938964844,258.75,257.55291748046875,279.1831970214844,293.2755126953125,291.08673095703125,1.0,0.4413443803787231,0.620958149433136,0.620958149433136,1.0,1.0,-1.87764310836792,0.7665531635284424,1.1110899448394775,0.3223569095134735,0.0,0.0,0.7847716808319092,157.8505401611328,166.0,19.528076171875,-22531.443359375,880.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0225830078125,309.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,29639.26171875,28800.0,0.0,0.0,0.5072574019432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3262721300125122,1.3262895345687866,-1.7384401871822774e-05,0.0,0.0005148017662577,0.0,0.0,293.7439880371094,0.0,0.0,0.0,0.7413156032562256,4.0,0.0,1.0
640860,293.24786376953125,297.1499938964844,293.1499938964844,0.1185081601142883,-2626.2841796875,304.15753173828125,0.6254275441169739,0.1786748766899109,0.1662106812000274,293.3169250488281,297.1499938964844,293.1499938964844,0.025033451616764,-1026.2662353515625,304.1650085449219,0.4128350019454956,0.0618012212216854,0.0649309158325195,293.2297058105469,297.1499938964844,293.1499938964844,0.4263685643672943,-5637.88916015625,304.15777587890625,0.8748010396957397,0.5059733986854553,0.356799453496933,293.2912902832031,297.1499938964844,293.1499938964844,0.6124990582466125,-10136.11328125,304.1436462402344,0.9693982601165771,0.6754117608070374,0.6421636343002319,293.17388916015625,297.1499938964844,293.1499938964844,0.0272489320486783,-5082.61572265625,304.1513671875,0.4211660623550415,0.065665528178215,0.3218168020248413,291.0800476074219,291.1499938964844,258.8217163085937,257.6117553710937,279.1837158203125,293.2757568359375,291.08135986328125,1.0,0.4431469440460205,0.6243600845336914,0.6243600845336914,1.0,1.0,-1.8627679347991943,0.7620447278022766,1.100723147392273,0.3210440874099731,0.0,0.0,0.794795036315918,162.2400360107422,169.0,8.183859825134277,-22335.7265625,881.5120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86749267578125,309.8483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,28618.78515625,28800.0,0.0,0.0,0.5056402087211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285608291625977,1.328577995300293,-1.7190517610288225e-05,0.0,0.0005131605430506,0.0,0.0,292.209228515625,0.0,0.0,0.0,0.7548138499259949,4.0,0.0,1.0
640920,293.24786376953125,297.1499938964844,293.1499938964844,0.1185081601142883,-2626.2841796875,304.15753173828125,0.6254275441169739,0.1786748766899109,0.1662106812000274,293.3169250488281,297.1499938964844,293.1499938964844,0.025033451616764,-1026.2662353515625,304.1650085449219,0.4128350019454956,0.0618012212216854,0.0649309158325195,293.2297058105469,297.1499938964844,293.1499938964844,0.4263685643672943,-5637.88916015625,304.15777587890625,0.8748010396957397,0.5059733986854553,0.356799453496933,293.2912902832031,297.1499938964844,293.1499938964844,0.6124990582466125,-10136.11328125,304.1436462402344,0.9693982601165771,0.6754117608070374,0.6421636343002319,293.17388916015625,297.1499938964844,293.1499938964844,0.0272489320486783,-5082.61572265625,304.1513671875,0.4211660623550415,0.065665528178215,0.3218168020248413,291.0800476074219,291.1499938964844,258.8217163085937,257.6117553710937,279.1837158203125,293.2757568359375,291.08135986328125,1.0,0.4431469440460205,0.6243600845336914,0.6243600845336914,1.0,1.0,-1.8627679347991943,0.7620447278022766,1.100723147392273,0.3210440874099731,0.0,0.0,0.794795036315918,162.2400360107422,169.0,8.183859825134277,-22335.7265625,881.5120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86749267578125,309.8483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,28618.78515625,28800.0,0.0,0.0,0.5056402087211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285608291625977,1.328577995300293,-1.7190517610288225e-05,0.0,0.0005131605430506,0.0,0.0,292.209228515625,0.0,0.0,0.0,0.7548138499259949,4.0,0.0,1.0
640980,293.2455139160156,297.1499938964844,293.1499938964844,0.1168128922581672,-2595.676025390625,304.1578369140625,0.6205130815505981,0.1766722649335861,0.1645517349243164,293.314697265625,297.1499938964844,293.1499938964844,0.0223692748695611,-971.179443359375,304.1644592285156,0.4006539285182953,0.05802683532238,0.0615366585552692,293.2300109863281,297.1499938964844,293.1499938964844,0.4235960245132446,-5608.2216796875,304.1597900390625,0.869330644607544,0.5038877725601196,0.355476826429367,293.2919006347656,297.1499938964844,293.1499938964844,0.6081352233886719,-10073.2685546875,304.1529541015625,0.9628890156745912,0.6717085838317871,0.6388255953788757,293.1740417480469,297.1499938964844,293.1499938964844,0.0269000213593244,-5040.02001953125,304.1514892578125,0.416972666978836,0.0650244057178497,0.3196642100811004,291.1023864746094,291.1499938964844,258.8921203613281,257.669189453125,279.18389892578125,293.2753295898437,291.1037902832031,1.0,0.444570392370224,0.627761721611023,0.627761721611023,1.0,1.0,-1.8485177755355835,0.7577406167984009,1.0907771587371826,0.3197983503341675,0.0,0.0,0.7996441125869751,166.0452423095703,172.0,24.254070281982425,-22220.11328125,881.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73681640625,309.7864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28642.64453125,28800.0,0.0,0.0,0.5043482184410095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3445868492126465,1.344604253768921,-1.745605914038606e-05,0.0,0.0005118492990732,0.0,0.0,301.0630798339844,0.0,0.0,0.0,0.7620359659194946,4.0,0.0,1.0
641040,293.2455139160156,297.1499938964844,293.1499938964844,0.1168128922581672,-2595.676025390625,304.1578369140625,0.6205130815505981,0.1766722649335861,0.1645517349243164,293.314697265625,297.1499938964844,293.1499938964844,0.0223692748695611,-971.179443359375,304.1644592285156,0.4006539285182953,0.05802683532238,0.0615366585552692,293.2300109863281,297.1499938964844,293.1499938964844,0.4235960245132446,-5608.2216796875,304.1597900390625,0.869330644607544,0.5038877725601196,0.355476826429367,293.2919006347656,297.1499938964844,293.1499938964844,0.6081352233886719,-10073.2685546875,304.1529541015625,0.9628890156745912,0.6717085838317871,0.6388255953788757,293.1740417480469,297.1499938964844,293.1499938964844,0.0269000213593244,-5040.02001953125,304.1514892578125,0.416972666978836,0.0650244057178497,0.3196642100811004,291.1023864746094,291.1499938964844,258.8921203613281,257.669189453125,279.18389892578125,293.2753295898437,291.1037902832031,1.0,0.444570392370224,0.627761721611023,0.627761721611023,1.0,1.0,-1.8485177755355835,0.7577406167984009,1.0907771587371826,0.3197983503341675,0.0,0.0,0.7996441125869751,166.0452423095703,172.0,24.254070281982425,-22220.11328125,881.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73681640625,309.7864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28642.64453125,28800.0,0.0,0.0,0.5043482184410095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3445868492126465,1.344604253768921,-1.745605914038606e-05,0.0,0.0005118492990732,0.0,0.0,301.0630798339844,0.0,0.0,0.0,0.7620359659194946,4.0,0.0,1.0
641100,293.2442932128906,297.1499938964844,293.1499938964844,0.1159918904304504,-2580.834228515625,304.15789794921875,0.6181719899177551,0.1757015287876129,0.1637450158596038,293.3138122558594,297.1499938964844,293.1499938964844,0.0210857130587101,-943.1723022460938,304.1641540527344,0.3941199481487274,0.0561152063310146,0.0598127096891403,293.23016357421875,297.1499938964844,293.1499938964844,0.4222073256969452,-5593.451171875,304.1605224609375,0.8668089509010315,0.5028485655784607,0.3548130393028259,293.2919311523437,297.1499938964844,293.1499938964844,0.6059088110923767,-10042.0859375,304.15643310546875,0.9597761034965516,0.6699049472808838,0.6372035145759583,293.174072265625,297.1499938964844,293.1499938964844,0.0266925822943449,-5019.65869140625,304.151611328125,0.4150843024253845,0.0647174343466758,0.3186328709125519,291.1131591796875,291.1499938964844,258.92681884765625,257.6974182128906,279.1840209960937,293.2750244140625,291.1145324707031,1.0,0.4451910257339477,0.6294693350791931,0.6294693350791931,1.0,1.0,-1.841495394706726,0.7556110620498657,1.0858843326568604,0.3191741108894348,0.0,0.0,0.8010138869285583,167.81346130371094,172.0,26.90326690673828,-22157.51171875,880.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826477050781,309.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,28677.765625,27720.0,0.0,0.0,0.5037728548049927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349865436553955,1.349882960319519,-1.7550370102981105e-05,0.0,0.0005112654180265,0.0,0.0,304.096435546875,0.0,0.0,0.0,0.7494575381278992,4.0,0.0,1.0
641160,293.2430725097656,297.1499938964844,293.1499938964844,0.1153649389743805,-2569.788330078125,304.1575927734375,0.6158729195594788,0.1747504770755767,0.1629534512758255,293.31304931640625,297.1499938964844,293.1499938964844,0.0198875069618225,-916.1995849609376,304.16375732421875,0.3865161836147308,0.0541867315769195,0.058070283383131,293.230224609375,297.1499938964844,293.1499938964844,0.4214605987071991,-5585.99267578125,304.1599426269531,0.8643956780433655,0.5018178820610046,0.3541505932807922,293.2917785644531,297.1499938964844,293.1499938964844,0.6045489311218262,-10023.6689453125,304.15771484375,0.9567293524742126,0.6681330800056458,0.6356055736541748,293.1740417480469,297.1499938964844,293.1499938964844,0.0265320688486099,-5006.62451171875,304.151611328125,0.4132960438728332,0.0644167140126228,0.317621499300003,291.106689453125,291.1499938964844,258.961181640625,257.72528076171875,279.1841125488281,293.2746887207031,291.105712890625,1.0,0.4457697868347168,0.6311819553375244,0.6311819553375244,1.0,1.0,-1.8345235586166384,0.7534891366958618,1.0810344219207764,0.3185451626777649,0.0,0.0,0.8043791651725769,169.51939392089844,175.0,2.21573543548584,-22021.251953125,879.9730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488037109375,309.7054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,27829.583984375,27720.0,0.0,0.0,0.503082811832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3348451852798462,1.334862232208252,-1.7113681678893045e-05,0.0,0.0005105651216581,0.0,0.0,293.473388671875,0.0,0.0,0.0,0.7552705407142639,4.0,0.0,1.0
641220,293.24053955078125,297.1499938964844,293.1499938964844,0.113840527832508,-2542.192138671875,304.1576232910156,0.6113229393959045,0.1729035973548889,0.1614165306091308,293.3119506835937,297.1499938964844,293.1499938964844,0.0176370497792959,-860.7933959960938,304.16290283203125,0.3698973059654236,0.050280537456274,0.0545343905687332,293.2303161621094,297.1499938964844,293.1499938964844,0.4188576340675354,-5558.392578125,304.1610107421875,0.8598347306251526,0.4997700154781341,0.3528375923633575,293.2912292480469,297.1499938964844,293.1499938964844,0.6002446413040161,-9964.802734375,304.162353515625,0.9507954120635986,0.6646552681922913,0.6324834823608398,293.1739501953125,297.1499938964844,293.1499938964844,0.0261289086192846,-4968.912109375,304.1517333984375,0.4099469184875488,0.0638293847441673,0.3156437277793884,291.1226806640625,291.1499938964844,259.0289611816406,257.7799987792969,279.184326171875,293.2739562988281,291.1243591308594,1.0,0.4468394815921783,0.6346254348754883,0.6346254348754883,1.0,1.0,-1.8207311630249023,0.7492700219154358,1.071461200714111,0.3172758221626282,0.0,0.0,0.8073510527610779,172.79483032226562,178.0,22.56654167175293,-21924.87890625,878.2835083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,309.6976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,27663.1796875,27720.0,0.0,0.0,0.501669704914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3427220582962036,1.342739224433899,-1.7204121832037345e-05,0.0,0.0005091310013085,0.0,0.0,297.334716796875,0.0,0.0,0.0,0.7585086226463318,4.0,0.0,1.0
641280,293.24053955078125,297.1499938964844,293.1499938964844,0.113840527832508,-2542.192138671875,304.1576232910156,0.6113229393959045,0.1729035973548889,0.1614165306091308,293.3119506835937,297.1499938964844,293.1499938964844,0.0176370497792959,-860.7933959960938,304.16290283203125,0.3698973059654236,0.050280537456274,0.0545343905687332,293.2303161621094,297.1499938964844,293.1499938964844,0.4188576340675354,-5558.392578125,304.1610107421875,0.8598347306251526,0.4997700154781341,0.3528375923633575,293.2912292480469,297.1499938964844,293.1499938964844,0.6002446413040161,-9964.802734375,304.162353515625,0.9507954120635986,0.6646552681922913,0.6324834823608398,293.1739501953125,297.1499938964844,293.1499938964844,0.0261289086192846,-4968.912109375,304.1517333984375,0.4099469184875488,0.0638293847441673,0.3156437277793884,291.1226806640625,291.1499938964844,259.0289611816406,257.7799987792969,279.184326171875,293.2739562988281,291.1243591308594,1.0,0.4468394815921783,0.6346254348754883,0.6346254348754883,1.0,1.0,-1.8207311630249023,0.7492700219154358,1.071461200714111,0.3172758221626282,0.0,0.0,0.8073510527610779,172.79483032226562,178.0,22.56654167175293,-21924.87890625,878.2835083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,309.6976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,27663.1796875,27720.0,0.0,0.0,0.501669704914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3427220582962036,1.342739224433899,-1.7204121832037345e-05,0.0,0.0005091310013085,0.0,0.0,297.334716796875,0.0,0.0,0.0,0.7585086226463318,4.0,0.0,1.0
641340,293.238037109375,297.1499938964844,293.1499938964844,0.1123156175017356,-2514.452392578125,304.1576232910156,0.6070212721824646,0.1711192727088928,0.159921109676361,293.3128662109375,297.1499938964844,293.1499938964844,0.0166094154119491,-836.3472290039062,304.1054992675781,0.3631192147731781,0.050000000745058,0.0534430034458637,293.2304382324219,297.1499938964844,293.1499938964844,0.4160466492176056,-5528.60791015625,304.1620178222656,0.8558043837547302,0.4977096319198608,0.3515047132968902,293.2905578613281,297.1499938964844,293.1499938964844,0.5955902338027954,-9902.1396484375,304.1659240722656,0.9453468322753906,0.6612101197242737,0.62937992811203,293.173828125,297.1499938964844,293.1499938964844,0.0257123000919818,-4928.88818359375,304.15185546875,0.4069372117519378,0.0632447302341461,0.3136195242404938,291.1446228027344,291.1499938964844,259.0954284667969,257.8334045410156,279.18377685546875,293.27362060546875,291.14569091796875,1.0,0.4479413032531738,0.637982189655304,0.637982189655304,1.0,1.0,-1.809864282608032,0.7462705373764038,1.0635937452316284,0.3165472149848938,0.0,0.0,0.806494951248169,175.70513916015625,181.0,25.977020263671875,-21829.880859375,877.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692138671875,309.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,27722.396484375,26640.0,0.0,0.0,0.5002500414848328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3435028791427612,1.3435200452804563,-1.723025161481928e-05,0.0,0.0005076901870779,0.0,0.0,297.9281921386719,0.0,0.0,0.0,0.7438415884971619,4.0,0.0,1.0
641400,293.238037109375,297.1499938964844,293.1499938964844,0.1123156175017356,-2514.452392578125,304.1576232910156,0.6070212721824646,0.1711192727088928,0.159921109676361,293.3128662109375,297.1499938964844,293.1499938964844,0.0166094154119491,-836.3472290039062,304.1054992675781,0.3631192147731781,0.050000000745058,0.0534430034458637,293.2304382324219,297.1499938964844,293.1499938964844,0.4160466492176056,-5528.60791015625,304.1620178222656,0.8558043837547302,0.4977096319198608,0.3515047132968902,293.2905578613281,297.1499938964844,293.1499938964844,0.5955902338027954,-9902.1396484375,304.1659240722656,0.9453468322753906,0.6612101197242737,0.62937992811203,293.173828125,297.1499938964844,293.1499938964844,0.0257123000919818,-4928.88818359375,304.15185546875,0.4069372117519378,0.0632447302341461,0.3136195242404938,291.1446228027344,291.1499938964844,259.0954284667969,257.8334045410156,279.18377685546875,293.27362060546875,291.14569091796875,1.0,0.4479413032531738,0.637982189655304,0.637982189655304,1.0,1.0,-1.809864282608032,0.7462705373764038,1.0635937452316284,0.3165472149848938,0.0,0.0,0.806494951248169,175.70513916015625,181.0,25.977020263671875,-21829.880859375,877.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692138671875,309.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,27722.396484375,26640.0,0.0,0.0,0.5002500414848328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3435028791427612,1.3435200452804563,-1.723025161481928e-05,0.0,0.0005076901870779,0.0,0.0,297.9281921386719,0.0,0.0,0.0,0.7438415884971619,4.0,0.0,1.0
641460,293.2354431152344,297.1499938964844,293.1499938964844,0.1111491844058036,-2493.668212890625,304.15704345703125,0.6028520464897156,0.1694117188453674,0.1584866642951965,293.3192443847656,297.1499938964844,293.1499938964844,0.0164172686636447,-833.5901489257812,304.0282592773437,0.361409455537796,0.050000000745058,0.0535594783723354,293.2304077148437,297.1499938964844,293.1499938964844,0.414355605840683,-5511.48388671875,304.160888671875,0.8519899845123291,0.4956801831722259,0.3501819372177124,293.2895812988281,297.1499938964844,293.1499938964844,0.592464029788971,-9861.689453125,304.1658935546875,0.9400481581687928,0.657850444316864,0.6263381838798523,293.1737670898437,297.1499938964844,293.1499938964844,0.0253956094384193,-4900.14599609375,304.1517639160156,0.4040240347385406,0.0626553297042846,0.3115575611591339,291.1349182128906,291.1499938964844,259.1605834960937,257.8855285644531,279.1835021972656,293.2744445800781,291.13580322265625,1.0,0.4491403996944427,0.6413125395774841,0.6413125395774841,1.0,1.0,-1.800564527511597,0.7438970804214478,1.056667447090149,0.3161314725875854,0.0,0.0,0.8093734383583069,178.54666137695312,184.0,4.314573764801025,-21681.50390625,878.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574951171875,309.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26690.947265625,26640.0,0.0,0.0,0.4985092878341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323432445526123,1.3234491348266602,-1.6671951016178355e-05,0.0,0.0005059235263615,0.0,0.0,284.2065124511719,0.0,0.0,0.0,0.7470395565032959,4.0,0.0,1.0
641520,293.2354431152344,297.1499938964844,293.1499938964844,0.1111491844058036,-2493.668212890625,304.15704345703125,0.6028520464897156,0.1694117188453674,0.1584866642951965,293.3192443847656,297.1499938964844,293.1499938964844,0.0164172686636447,-833.5901489257812,304.0282592773437,0.361409455537796,0.050000000745058,0.0535594783723354,293.2304077148437,297.1499938964844,293.1499938964844,0.414355605840683,-5511.48388671875,304.160888671875,0.8519899845123291,0.4956801831722259,0.3501819372177124,293.2895812988281,297.1499938964844,293.1499938964844,0.592464029788971,-9861.689453125,304.1658935546875,0.9400481581687928,0.657850444316864,0.6263381838798523,293.1737670898437,297.1499938964844,293.1499938964844,0.0253956094384193,-4900.14599609375,304.1517639160156,0.4040240347385406,0.0626553297042846,0.3115575611591339,291.1349182128906,291.1499938964844,259.1605834960937,257.8855285644531,279.1835021972656,293.2744445800781,291.13580322265625,1.0,0.4491403996944427,0.6413125395774841,0.6413125395774841,1.0,1.0,-1.800564527511597,0.7438970804214478,1.056667447090149,0.3161314725875854,0.0,0.0,0.8093734383583069,178.54666137695312,184.0,4.314573764801025,-21681.50390625,878.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574951171875,309.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26690.947265625,26640.0,0.0,0.0,0.4985092878341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323432445526123,1.3234491348266602,-1.6671951016178355e-05,0.0,0.0005059235263615,0.0,0.0,284.2065124511719,0.0,0.0,0.0,0.7470395565032959,4.0,0.0,1.0
641580,293.2328796386719,297.1499938964844,293.1499938964844,0.1097945794463157,-2468.95556640625,304.1569519042969,0.5987135767936707,0.1677715927362442,0.1571179926395416,293.3293762207031,297.1499938964844,293.1499938964844,0.0161548294126987,-828.6052856445312,303.9398498535156,0.3597365021705627,0.050000000745058,0.0536829568445682,293.2303771972656,297.1499938964844,293.1499938964844,0.4117670953273773,-5484.091796875,304.1615600585937,0.8482359647750854,0.4936500489711761,0.3488692045211792,293.2885131835937,297.1499938964844,293.1499938964844,0.5880880355834961,-9803.5888671875,304.1678771972656,0.9347311854362488,0.6545261740684509,0.623350203037262,293.1737670898437,297.1499938964844,293.1499938964844,0.0249884519726037,-4860.7451171875,304.15185546875,0.4010648727416992,0.0620494820177555,0.3094460368156433,291.1514587402344,291.1499938964844,259.2244567871094,257.9364013671875,279.1836853027344,293.2763061523437,291.15252685546875,1.0,0.4503882229328155,0.6446896195411682,0.6446896195411682,1.0,1.0,-1.7913694381713867,0.7415352463722229,1.049834132194519,0.3157046437263489,0.0,0.0,0.8080863952636719,181.4466094970703,172.0,17.462011337280273,-21612.212890625,879.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,309.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,26670.08203125,26640.0,0.0,0.0,0.49674853682518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220832347869873,1.3220998048782349,-1.6645557479932904e-05,0.0,0.0005041366093792,0.0,0.0,283.4289855957031,0.0,0.0,0.0,0.7462446093559265,4.0,0.0,1.0
641640,293.2328796386719,297.1499938964844,293.1499938964844,0.1097945794463157,-2468.95556640625,304.1569519042969,0.5987135767936707,0.1677715927362442,0.1571179926395416,293.3293762207031,297.1499938964844,293.1499938964844,0.0161548294126987,-828.6052856445312,303.9398498535156,0.3597365021705627,0.050000000745058,0.0536829568445682,293.2303771972656,297.1499938964844,293.1499938964844,0.4117670953273773,-5484.091796875,304.1615600585937,0.8482359647750854,0.4936500489711761,0.3488692045211792,293.2885131835937,297.1499938964844,293.1499938964844,0.5880880355834961,-9803.5888671875,304.1678771972656,0.9347311854362488,0.6545261740684509,0.623350203037262,293.1737670898437,297.1499938964844,293.1499938964844,0.0249884519726037,-4860.7451171875,304.15185546875,0.4010648727416992,0.0620494820177555,0.3094460368156433,291.1514587402344,291.1499938964844,259.2244567871094,257.9364013671875,279.1836853027344,293.2763061523437,291.15252685546875,1.0,0.4503882229328155,0.6446896195411682,0.6446896195411682,1.0,1.0,-1.7913694381713867,0.7415352463722229,1.049834132194519,0.3157046437263489,0.0,0.0,0.8080863952636719,181.4466094970703,172.0,17.462011337280273,-21612.212890625,879.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,309.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,26670.08203125,26640.0,0.0,0.0,0.49674853682518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220832347869873,1.3220998048782349,-1.6645557479932904e-05,0.0,0.0005041366093792,0.0,0.0,283.4289855957031,0.0,0.0,0.0,0.7462446093559265,4.0,0.0,1.0
641700,293.23150634765625,297.1499938964844,293.1499938964844,0.1090757399797439,-2455.809814453125,304.156982421875,0.598057210445404,0.1669882833957672,0.1563794016838073,293.3352966308594,297.1499938964844,293.1499938964844,0.015970004722476,-824.6242065429688,303.8924255371094,0.3600344955921173,0.050000000745058,0.0536607950925827,293.2303161621094,297.1499938964844,293.1499938964844,0.4103924334049225,-5469.51806640625,304.1619567871094,0.8481585383415222,0.4926426410675049,0.3481508791446686,293.2879638671875,297.1499938964844,293.1499938964844,0.5858126282691956,-9773.4345703125,304.16876220703125,0.9344626665115356,0.6528819799423218,0.6217823624610901,293.1737670898437,297.1499938964844,293.1499938964844,0.0247189924120903,-4834.64306640625,304.1520080566406,0.4005315005779266,0.0617488175630569,0.307974249124527,291.1596374511719,291.1499938964844,259.25592041015625,257.9613647460937,279.1842346191406,293.2774963378906,291.1607666015625,1.0,0.4490280449390411,0.6464400291442871,0.6464400291442871,1.0,1.0,-1.7859448194503784,0.7399823069572449,1.0459624528884888,0.3153162002563476,0.0,0.0,0.8066281080245972,180.7528839111328,172.0,20.194957733154297,-21564.490234375,872.9386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832214355469,309.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,26690.6015625,25560.0,0.0,0.0,0.4958529770374298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197031021118164,1.319719672203064,-1.661201531533152e-05,0.0,0.000503227696754,0.0,0.0,282.216064453125,0.0,0.0,0.0,0.7301291227340698,4.0,0.0,1.0
