time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.2300109863281,297.1499938964844,293.1499938964844,0.1085123047232627,-2445.788330078125,304.15673828125,0.5982880592346191,0.1662492454051971,0.1556271761655807,293.34149169921875,297.1499938964844,293.1499938964844,0.0157849248498678,-820.902099609375,303.8429870605469,0.36101895570755,0.050000000745058,0.053588218986988,293.2301330566406,297.1499938964844,293.1499938964844,0.4096006453037262,-5461.6181640625,304.16119384765625,0.8491710424423218,0.4916600584983825,0.3474072515964508,293.2872619628906,297.1499938964844,293.1499938964844,0.5843538641929626,-9755.068359375,304.16796875,0.9356505274772644,0.6512701511383057,0.6201860308647156,293.1736755371094,297.1499938964844,293.1499938964844,0.0244762822985649,-4812.2587890625,304.152099609375,0.4006126523017883,0.0614645332098007,0.3063158690929413,291.1510925292969,291.1499938964844,259.2870483398437,257.9859924316406,279.184814453125,293.2787475585937,291.1496276855469,1.0,0.4468656182289123,0.6482242345809937,0.6482242345809937,1.0,1.0,-1.780153512954712,0.7382673621177673,1.0418860912322998,0.3148313164710998,0.0,0.0,0.807233452796936,178.7736053466797,160.0,-4.978731155395508,-21435.05859375,862.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014404296875,309.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,25845.232421875,25560.0,0.0,0.0,0.4947883784770965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966574430465698,1.2966735363006592,-1.6054691514000297e-05,0.0,0.0005021473043598,0.0,0.0,267.89697265625,0.0,0.0,0.0,0.7321457862854004,4.0,0.0,1.0
641820,293.2266845703125,297.1499938964844,293.1499938964844,0.1071240603923797,-2420.384033203125,304.1568298339844,0.6005882620811462,0.164897084236145,0.1541487425565719,293.3543395996094,297.1499938964844,293.1499938964844,0.0153148910030722,-809.8336181640625,303.7406921386719,0.3643914759159088,0.050000000745058,0.0533481650054454,293.2294921875,297.1499938964844,293.1499938964844,0.4069365859031677,-5433.35205078125,304.1619567871094,0.8534377813339233,0.4897586107254028,0.3459005057811737,293.2856140136719,297.1499938964844,293.1499938964844,0.5799718499183655,-9697.083984375,304.1693725585937,0.9409465789794922,0.6481303572654724,0.6169891357421875,293.1732482910156,297.1499938964844,293.1499938964844,0.0238656438887119,-4752.64453125,304.15240478515625,0.4020825624465942,0.0609506741166114,0.302787035703659,291.1614685058594,291.1499938964844,259.3483581542969,258.0343933105469,279.1859130859375,293.2813720703125,291.1628723144531,1.0,0.4407039582729339,0.6518716216087341,0.6518716216087341,1.0,1.0,-1.768204927444458,0.7346614599227905,1.033543348312378,0.3137589395046234,0.0,0.0,0.8054399490356445,172.40440368652344,148.0,15.517253875732422,-21349.673828125,832.7881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64263916015625,309.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,25646.314453125,25560.0,0.0,0.0,0.4924864470958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2911278009414673,1.291143774986267,-1.5922811144264415e-05,0.0,0.000499811139889,0.0,0.0,264.5398864746094,0.0,0.0,0.0,0.7291850447654724,4.0,0.0,1.0
641880,293.2266845703125,297.1499938964844,293.1499938964844,0.1071240603923797,-2420.384033203125,304.1568298339844,0.6005882620811462,0.164897084236145,0.1541487425565719,293.3543395996094,297.1499938964844,293.1499938964844,0.0153148910030722,-809.8336181640625,303.7406921386719,0.3643914759159088,0.050000000745058,0.0533481650054454,293.2294921875,297.1499938964844,293.1499938964844,0.4069365859031677,-5433.35205078125,304.1619567871094,0.8534377813339233,0.4897586107254028,0.3459005057811737,293.2856140136719,297.1499938964844,293.1499938964844,0.5799718499183655,-9697.083984375,304.1693725585937,0.9409465789794922,0.6481303572654724,0.6169891357421875,293.1732482910156,297.1499938964844,293.1499938964844,0.0238656438887119,-4752.64453125,304.15240478515625,0.4020825624465942,0.0609506741166114,0.302787035703659,291.1614685058594,291.1499938964844,259.3483581542969,258.0343933105469,279.1859130859375,293.2813720703125,291.1628723144531,1.0,0.4407039582729339,0.6518716216087341,0.6518716216087341,1.0,1.0,-1.768204927444458,0.7346614599227905,1.033543348312378,0.3137589395046234,0.0,0.0,0.8054399490356445,172.40440368652344,148.0,15.517253875732422,-21349.673828125,832.7881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64263916015625,309.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,25646.314453125,25560.0,0.0,0.0,0.4924864470958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2911278009414673,1.291143774986267,-1.5922811144264415e-05,0.0,0.000499811139889,0.0,0.0,264.5398864746094,0.0,0.0,0.0,0.7291850447654724,4.0,0.0,1.0
641940,293.2230529785156,297.1499938964844,293.1499938964844,0.1057198047637939,-2394.510986328125,304.1568908691406,0.6047371029853821,0.1636923253536224,0.1527289748191833,293.36737060546875,297.1499938964844,293.1499938964844,0.0147993257269263,-796.8218383789062,303.6343078613281,0.3692297041416168,0.050000000745058,0.0530252456665039,293.22869873046875,297.1499938964844,293.1499938964844,0.4039581716060638,-5401.63232421875,304.1629333496094,0.8600484728813171,0.487908661365509,0.3443712890148163,293.2838134765625,297.1499938964844,293.1499938964844,0.5751585364341736,-9633.3037109375,304.1708984375,0.9490508437156676,0.6450577974319458,0.6137765645980835,293.17254638671875,297.1499938964844,293.1499938964844,0.0232294611632823,-4689.0244140625,304.15264892578125,0.4049042761325836,0.0605037845671176,0.2991764545440674,291.1809997558594,291.1499938964844,259.40838623046875,258.0816345214844,279.1868896484375,293.2841796875,291.18218994140625,1.0,0.4328638911247253,0.6556112766265869,0.6556112766265869,1.0,1.0,-1.7560831308364868,0.7309550046920776,1.0251281261444092,0.312617540359497,0.0,0.0,0.7999594211578369,163.93504333496094,136.0,23.035249710083008,-21239.806640625,797.4879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6824951171875,309.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,25688.94921875,24480.0,0.0,0.0,0.4900376796722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280484676361084,1.2805005311965942,-1.576624890731182e-05,0.0,0.0004973259638063,0.0,0.0,259.268798828125,0.0,0.0,0.0,0.7092231512069702,4.0,0.0,1.0
642000,293.2230529785156,297.1499938964844,293.1499938964844,0.1057198047637939,-2394.510986328125,304.1568908691406,0.6047371029853821,0.1636923253536224,0.1527289748191833,293.36737060546875,297.1499938964844,293.1499938964844,0.0147993257269263,-796.8218383789062,303.6343078613281,0.3692297041416168,0.050000000745058,0.0530252456665039,293.22869873046875,297.1499938964844,293.1499938964844,0.4039581716060638,-5401.63232421875,304.1629333496094,0.8600484728813171,0.487908661365509,0.3443712890148163,293.2838134765625,297.1499938964844,293.1499938964844,0.5751585364341736,-9633.3037109375,304.1708984375,0.9490508437156676,0.6450577974319458,0.6137765645980835,293.17254638671875,297.1499938964844,293.1499938964844,0.0232294611632823,-4689.0244140625,304.15264892578125,0.4049042761325836,0.0605037845671176,0.2991764545440674,291.1809997558594,291.1499938964844,259.40838623046875,258.0816345214844,279.1868896484375,293.2841796875,291.18218994140625,1.0,0.4328638911247253,0.6556112766265869,0.6556112766265869,1.0,1.0,-1.7560831308364868,0.7309550046920776,1.0251281261444092,0.312617540359497,0.0,0.0,0.7999594211578369,163.93504333496094,136.0,23.035249710083008,-21239.806640625,797.4879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6824951171875,309.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,25688.94921875,24480.0,0.0,0.0,0.4900376796722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280484676361084,1.2805005311965942,-1.576624890731182e-05,0.0,0.0004973259638063,0.0,0.0,259.268798828125,0.0,0.0,0.0,0.7092231512069702,4.0,0.0,1.0
642060,293.2192077636719,297.1499938964844,293.1499938964844,0.1046569347381591,-2375.348388671875,304.1563720703125,0.6102903485298157,0.1626171916723251,0.1513825803995132,293.3802795410156,297.1499938964844,293.1499938964844,0.0143164349719882,-784.7900390625,303.5226135253906,0.3752712905406952,0.050000000745058,0.0526533350348472,293.2276306152344,297.1499938964844,293.1499938964844,0.4020378887653351,-5381.958984375,304.161865234375,0.8686410188674927,0.4861278831958771,0.3428502678871155,293.28173828125,297.1499938964844,293.1499938964844,0.5718244910240173,-9590.7138671875,304.1695556640625,0.9590924978256226,0.6420879364013672,0.6106016039848328,293.1716613769531,297.1499938964844,293.1499938964844,0.0226956028491258,-4636.83837890625,304.1526794433594,0.4088346660137176,0.0601116605103015,0.2955927848815918,291.1700134277344,291.1499938964844,259.4671630859375,258.127685546875,279.18768310546875,293.2870483398437,291.1708679199219,1.0,0.4239331185817718,0.6594208478927612,0.6594208478927612,1.0,1.0,-1.7440778017044067,0.7272672057151794,1.016810655593872,0.3114639520645141,0.0,0.0,0.798198938369751,154.23007202148438,124.0,2.009949445724488,-21053.900390625,759.0491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7522888183594,309.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,24661.1171875,24480.0,0.0,0.0,0.4870731234550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248343825340271,1.2483588457107544,-1.504024021414807e-05,0.0,0.000494317326229,0.0,0.0,240.85972595214844,0.0,0.0,0.0,0.706751823425293,4.0,0.0,1.0
642120,293.2192077636719,297.1499938964844,293.1499938964844,0.1046569347381591,-2375.348388671875,304.1563720703125,0.6102903485298157,0.1626171916723251,0.1513825803995132,293.3802795410156,297.1499938964844,293.1499938964844,0.0143164349719882,-784.7900390625,303.5226135253906,0.3752712905406952,0.050000000745058,0.0526533350348472,293.2276306152344,297.1499938964844,293.1499938964844,0.4020378887653351,-5381.958984375,304.161865234375,0.8686410188674927,0.4861278831958771,0.3428502678871155,293.28173828125,297.1499938964844,293.1499938964844,0.5718244910240173,-9590.7138671875,304.1695556640625,0.9590924978256226,0.6420879364013672,0.6106016039848328,293.1716613769531,297.1499938964844,293.1499938964844,0.0226956028491258,-4636.83837890625,304.1526794433594,0.4088346660137176,0.0601116605103015,0.2955927848815918,291.1700134277344,291.1499938964844,259.4671630859375,258.127685546875,279.18768310546875,293.2870483398437,291.1708679199219,1.0,0.4239331185817718,0.6594208478927612,0.6594208478927612,1.0,1.0,-1.7440778017044067,0.7272672057151794,1.016810655593872,0.3114639520645141,0.0,0.0,0.798198938369751,154.23007202148438,124.0,2.009949445724488,-21053.900390625,759.0491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7522888183594,309.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,24661.1171875,24480.0,0.0,0.0,0.4870731234550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248343825340271,1.2483588457107544,-1.504024021414807e-05,0.0,0.000494317326229,0.0,0.0,240.85972595214844,0.0,0.0,0.0,0.706751823425293,4.0,0.0,1.0
642180,293.2153015136719,297.1499938964844,293.1499938964844,0.1034225821495056,-2352.53271484375,304.15631103515625,0.6168649792671204,0.1616536527872085,0.150113359093666,293.3929748535156,297.1499938964844,293.1499938964844,0.0137982815504074,-770.577392578125,303.4085388183594,0.3824020326137543,0.050000000745058,0.0522527657449245,293.2265319824219,297.1499938964844,293.1499938964844,0.3992249369621277,-5352.00390625,304.16259765625,0.879091203212738,0.4843824207782745,0.3413413465023041,293.2796325683594,297.1499938964844,293.1499938964844,0.567280113697052,-9530.58203125,304.1706237792969,0.9704012274742126,0.6391757130622864,0.6074686646461487,293.1706848144531,297.1499938964844,293.1499938964844,0.0221062283962965,-4576.1630859375,304.1527709960937,0.4138686656951904,0.0597627200186252,0.2920810580253601,291.18585205078125,291.1499938964844,259.524658203125,258.172607421875,279.1883850097656,293.29010009765625,291.1868591308594,1.0,0.4142485857009887,0.6632939577102661,0.6632939577102661,1.0,1.0,-1.7322824001312256,0.7236362099647522,1.0086462497711182,0.3103183507919311,0.0,0.0,0.792366623878479,143.80670166015625,112.0,15.79486083984375,-20949.125,719.1343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.812744140625,309.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,24633.06640625,24480.0,0.0,0.0,0.4839343130588531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358512878417969,1.2358660697937012,-1.4845443729427645e-05,0.0,0.0004911317955702,0.0,0.0,234.87388610839844,0.0,0.0,0.0,0.7008160352706909,4.0,0.0,1.0
642240,293.2153015136719,297.1499938964844,293.1499938964844,0.1034225821495056,-2352.53271484375,304.15631103515625,0.6168649792671204,0.1616536527872085,0.150113359093666,293.3929748535156,297.1499938964844,293.1499938964844,0.0137982815504074,-770.577392578125,303.4085388183594,0.3824020326137543,0.050000000745058,0.0522527657449245,293.2265319824219,297.1499938964844,293.1499938964844,0.3992249369621277,-5352.00390625,304.16259765625,0.879091203212738,0.4843824207782745,0.3413413465023041,293.2796325683594,297.1499938964844,293.1499938964844,0.567280113697052,-9530.58203125,304.1706237792969,0.9704012274742126,0.6391757130622864,0.6074686646461487,293.1706848144531,297.1499938964844,293.1499938964844,0.0221062283962965,-4576.1630859375,304.1527709960937,0.4138686656951904,0.0597627200186252,0.2920810580253601,291.18585205078125,291.1499938964844,259.524658203125,258.172607421875,279.1883850097656,293.29010009765625,291.1868591308594,1.0,0.4142485857009887,0.6632939577102661,0.6632939577102661,1.0,1.0,-1.7322824001312256,0.7236362099647522,1.0086462497711182,0.3103183507919311,0.0,0.0,0.792366623878479,143.80670166015625,112.0,15.79486083984375,-20949.125,719.1343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.812744140625,309.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,24633.06640625,24480.0,0.0,0.0,0.4839343130588531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358512878417969,1.2358660697937012,-1.4845443729427645e-05,0.0,0.0004911317955702,0.0,0.0,234.87388610839844,0.0,0.0,0.0,0.7008160352706909,4.0,0.0,1.0
642300,293.2133483886719,297.1499938964844,293.1499938964844,0.1028428077697753,-2341.8173828125,304.1562194824219,0.6204431056976318,0.1612101793289184,0.1495075076818466,293.39923095703125,297.1499938964844,293.1499938964844,0.0135440807789564,-763.4051513671875,303.35009765625,0.3863637149333954,0.050000000745058,0.0520458295941352,293.2259826660156,297.1499938964844,293.1499938964844,0.3978612720966339,-5337.5341796875,304.16278076171875,0.8850109577178955,0.4835200905799866,0.3405884802341461,293.2785949707031,297.1499938964844,293.1499938964844,0.5650700330734253,-9501.4599609375,304.1708679199219,0.9763481616973876,0.6377378702163696,0.6059108376502991,293.170166015625,297.1499938964844,293.1499938964844,0.0218238271772861,-4546.78271484375,304.1527709960937,0.4168509840965271,0.0596008822321891,0.2903547883033752,291.1925964355469,291.1499938964844,259.55291748046875,258.1946716308594,279.188720703125,293.29168701171875,291.19342041015625,1.0,0.4091875553131103,0.6652540564537048,0.6652540564537048,1.0,1.0,-1.7264591455459597,0.7218398451805115,1.0046192407608032,0.3097470700740814,0.0,0.0,0.7888450026512146,138.42916870117188,112.0,16.654422760009766,-20888.228515625,698.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83966064453125,309.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,24648.74609375,23400.0,0.0,0.0,0.4823122024536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281007766723633,1.2281155586242676,-1.47330247273203e-05,0.0,0.0004894855665042,0.0,0.0,231.2974548339844,0.0,0.0,0.0,0.6822468042373657,4.0,0.0,1.0
642360,293.2113952636719,297.1499938964844,293.1499938964844,0.1024642214179039,-2335.154296875,304.15576171875,0.6242520213127136,0.1607914268970489,0.1489209532737732,293.40545654296875,297.1499938964844,293.1499938964844,0.0133176334202289,-757.3820190429688,303.2894592285156,0.390558511018753,0.050000000745058,0.051835861057043,293.2254333496094,297.1499938964844,293.1499938964844,0.3972115516662597,-5331.25830078125,304.16162109375,0.8914119601249695,0.4826709330081939,0.3398397266864776,293.27752685546875,297.1499938964844,293.1499938964844,0.5638483166694641,-9486.5966796875,304.16925048828125,0.9824098944664,0.6363219618797302,0.6043647527694702,293.1696472167969,297.1499938964844,293.1499938964844,0.021602526307106,-4525.0693359375,304.1526794433594,0.4201951026916504,0.0594461783766746,0.2886479198932647,291.1796264648437,291.1499938964844,259.5809020996094,258.2164306640625,279.18902587890625,293.2933044433594,291.1772155761719,1.0,0.4040031135082245,0.667228102684021,0.667228102684021,1.0,1.0,-1.7206976413726809,0.7200610637664795,1.0006365776062012,0.3091789186000824,0.0,0.0,0.787958025932312,132.97686767578125,100.0,-14.200714111328123,-20742.263671875,678.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8784484863281,309.7484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,23792.9296875,23400.0,0.0,0.0,0.4805079698562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2002300024032593,1.2002440690994265,-1.4128498150967062e-05,0.0,0.0004876544990111,0.0,0.0,216.5203857421875,0.0,0.0,0.0,0.6819876432418823,4.0,0.0,1.0
642420,293.20751953125,297.1499938964844,293.1499938964844,0.1014929190278053,-2317.310546875,304.1554870605469,0.6327724456787109,0.1600240916013717,0.1478068083524704,293.417724609375,297.1499938964844,293.1499938964844,0.0128387156873941,-743.4201049804688,303.1670837402344,0.3988093733787536,0.050000000745058,0.0514095053076744,293.2242126464844,297.1499938964844,293.1499938964844,0.3949469923973083,-5307.3720703125,304.1615905761719,0.9058068990707396,0.4810024201869964,0.3383645415306091,293.2752990722656,297.1499938964844,293.1499938964844,0.5601087808609009,-9437.572265625,304.1691589355469,0.9946558475494384,0.6335439085960388,0.6013287901878357,293.16864013671875,297.1499938964844,293.1499938964844,0.0210937336087226,-4471.85498046875,304.1526184082031,0.4281948804855346,0.0591558925807476,0.2852941751480102,291.179931640625,291.1499938964844,259.6358642578125,258.2591857910156,279.1896057128906,293.2966613769531,291.18072509765625,1.0,0.3933053314685821,0.6712160706520081,0.6712160706520081,1.0,1.0,-1.709404230117798,0.7165752649307251,0.9928289651870728,0.3080624639987945,0.0,0.0,0.7844272255897522,121.91664123535156,88.0,3.7266592979431152,-20647.44140625,638.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94677734375,309.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23548.189453125,23400.0,0.0,0.0,0.4767651557922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18859601020813,1.1886098384857178,-1.3904385923524387e-05,0.0,0.000483856012579,0.0,0.0,210.8070068359375,0.0,0.0,0.0,0.6761932969093323,4.0,0.0,1.0
642480,293.20751953125,297.1499938964844,293.1499938964844,0.1014929190278053,-2317.310546875,304.1554870605469,0.6327724456787109,0.1600240916013717,0.1478068083524704,293.417724609375,297.1499938964844,293.1499938964844,0.0128387156873941,-743.4201049804688,303.1670837402344,0.3988093733787536,0.050000000745058,0.0514095053076744,293.2242126464844,297.1499938964844,293.1499938964844,0.3949469923973083,-5307.3720703125,304.1615905761719,0.9058068990707396,0.4810024201869964,0.3383645415306091,293.2752990722656,297.1499938964844,293.1499938964844,0.5601087808609009,-9437.572265625,304.1691589355469,0.9946558475494384,0.6335439085960388,0.6013287901878357,293.16864013671875,297.1499938964844,293.1499938964844,0.0210937336087226,-4471.85498046875,304.1526184082031,0.4281948804855346,0.0591558925807476,0.2852941751480102,291.179931640625,291.1499938964844,259.6358642578125,258.2591857910156,279.1896057128906,293.2966613769531,291.18072509765625,1.0,0.3933053314685821,0.6712160706520081,0.6712160706520081,1.0,1.0,-1.709404230117798,0.7165752649307251,0.9928289651870728,0.3080624639987945,0.0,0.0,0.7844272255897522,121.91664123535156,88.0,3.7266592979431152,-20647.44140625,638.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94677734375,309.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23548.189453125,23400.0,0.0,0.0,0.4767651557922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18859601020813,1.1886098384857178,-1.3904385923524387e-05,0.0,0.000483856012579,0.0,0.0,210.8070068359375,0.0,0.0,0.0,0.6761932969093323,4.0,0.0,1.0
642540,293.2035217285156,297.1499938964844,293.1499938964844,0.1004840657114982,-2298.431884765625,304.15533447265625,0.6412581205368042,0.1593748331069946,0.1468440294265747,293.4296264648437,297.1499938964844,293.1499938964844,0.0123789235949516,-729.1222534179688,303.0431213378906,0.4061397910118103,0.050000000745058,0.0510407201945781,293.2229919433594,297.1499938964844,293.1499938964844,0.3921180665493011,-5277.0009765625,304.1624755859375,0.9210184216499328,0.4793740808963775,0.336954653263092,293.2667236328125,297.1499938964844,293.1499938964844,0.542870283126831,-9194.2646484375,304.1931457519531,0.9990000128746032,0.6320580840110779,0.585668683052063,293.1674194335937,297.1499938964844,293.1499938964844,0.020615916699171,-4419.599609375,304.1525573730469,0.4367199242115021,0.0589320361614227,0.2824239730834961,291.199951171875,291.1499938964844,259.6896057128906,258.3009033203125,279.1953125,293.2982788085937,291.2032470703125,1.0,0.3817135393619537,0.6759432554244995,0.6759432554244995,1.0,1.0,-1.6838974952697754,0.7067546844482422,0.9771427512168884,0.3038752675056457,0.0,0.0,0.7767857909202576,111.99954986572266,76.0,31.303991317749023,-20426.62109375,592.0261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0038452148437,309.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,23578.2578125,22320.0,0.0,0.0,0.4728992283344269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739833354949951,1.173996925354004,-1.3701541320187973e-05,0.0,0.0004799325834028,0.0,0.0,204.5843505859375,0.0,0.0,0.0,0.6543993353843689,4.0,0.0,1.0
642600,293.2035217285156,297.1499938964844,293.1499938964844,0.1004840657114982,-2298.431884765625,304.15533447265625,0.6412581205368042,0.1593748331069946,0.1468440294265747,293.4296264648437,297.1499938964844,293.1499938964844,0.0123789235949516,-729.1222534179688,303.0431213378906,0.4061397910118103,0.050000000745058,0.0510407201945781,293.2229919433594,297.1499938964844,293.1499938964844,0.3921180665493011,-5277.0009765625,304.1624755859375,0.9210184216499328,0.4793740808963775,0.336954653263092,293.2667236328125,297.1499938964844,293.1499938964844,0.542870283126831,-9194.2646484375,304.1931457519531,0.9990000128746032,0.6320580840110779,0.585668683052063,293.1674194335937,297.1499938964844,293.1499938964844,0.020615916699171,-4419.599609375,304.1525573730469,0.4367199242115021,0.0589320361614227,0.2824239730834961,291.199951171875,291.1499938964844,259.6896057128906,258.3009033203125,279.1953125,293.2982788085937,291.2032470703125,1.0,0.3817135393619537,0.6759432554244995,0.6759432554244995,1.0,1.0,-1.6838974952697754,0.7067546844482422,0.9771427512168884,0.3038752675056457,0.0,0.0,0.7767857909202576,111.99954986572266,76.0,31.303991317749023,-20426.62109375,592.0261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0038452148437,309.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,23578.2578125,22320.0,0.0,0.0,0.4728992283344269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739833354949951,1.173996925354004,-1.3701541320187973e-05,0.0,0.0004799325834028,0.0,0.0,204.5843505859375,0.0,0.0,0.0,0.6543993353843689,4.0,0.0,1.0
642660,293.1997985839844,297.1499938964844,293.1499938964844,0.0995249822735786,-2280.370849609375,304.1551818847656,0.6503645181655884,0.1587760299444198,0.145982027053833,293.4413757324219,297.1499938964844,293.1499938964844,0.011942415498197,-714.946044921875,302.9164428710937,0.4137350916862488,0.050000000745058,0.0507028363645076,293.221923828125,297.1499938964844,293.1499938964844,0.389171838760376,-5245.34033203125,304.1632995605469,0.9372519850730896,0.4777366816997528,0.3355787098407745,293.23065185546875,297.1499938964844,293.1499938964844,0.5120265483856201,-8761.4228515625,304.23004150390625,0.9990000128746032,0.6363608837127686,0.5576279759407043,293.16583251953125,297.1499938964844,293.1499938964844,0.020223556086421,-4375.4345703125,304.15234375,0.4465347826480865,0.0588100254535675,0.2801628112792969,291.2253723144531,291.1499938964844,259.7420959472656,258.3415832519531,279.2017517089844,293.2928466796875,291.2292175292969,1.0,0.3687374591827392,0.6814541220664978,0.6814541220664978,1.0,1.0,-1.6444047689437866,0.690790057182312,0.9536147713661194,0.2963482141494751,0.0,0.0,0.7652886509895325,102.5590362548828,64.0,42.61035919189453,-19994.869140625,539.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1407775878906,309.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,22697.412109375,22320.0,0.0,0.0,0.467864841222763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267787218093872,1.1267915964126587,-1.2842827345593832e-05,0.0,0.0004748233477585,0.0,0.0,183.1419372558593,0.0,0.0,0.0,0.6449300050735474,4.0,0.0,1.0
642720,293.1997985839844,297.1499938964844,293.1499938964844,0.0995249822735786,-2280.370849609375,304.1551818847656,0.6503645181655884,0.1587760299444198,0.145982027053833,293.4413757324219,297.1499938964844,293.1499938964844,0.011942415498197,-714.946044921875,302.9164428710937,0.4137350916862488,0.050000000745058,0.0507028363645076,293.221923828125,297.1499938964844,293.1499938964844,0.389171838760376,-5245.34033203125,304.1632995605469,0.9372519850730896,0.4777366816997528,0.3355787098407745,293.23065185546875,297.1499938964844,293.1499938964844,0.5120265483856201,-8761.4228515625,304.23004150390625,0.9990000128746032,0.6363608837127686,0.5576279759407043,293.16583251953125,297.1499938964844,293.1499938964844,0.020223556086421,-4375.4345703125,304.15234375,0.4465347826480865,0.0588100254535675,0.2801628112792969,291.2253723144531,291.1499938964844,259.7420959472656,258.3415832519531,279.2017517089844,293.2928466796875,291.2292175292969,1.0,0.3687374591827392,0.6814541220664978,0.6814541220664978,1.0,1.0,-1.6444047689437866,0.690790057182312,0.9536147713661194,0.2963482141494751,0.0,0.0,0.7652886509895325,102.5590362548828,64.0,42.61035919189453,-19994.869140625,539.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1407775878906,309.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,22697.412109375,22320.0,0.0,0.0,0.467864841222763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267787218093872,1.1267915964126587,-1.2842827345593832e-05,0.0,0.0004748233477585,0.0,0.0,183.1419372558593,0.0,0.0,0.0,0.6449300050735474,4.0,0.0,1.0
642780,293.1962585449219,297.1499938964844,293.1499938964844,0.0983201786875724,-2257.196044921875,304.15545654296875,0.6616981029510498,0.1582303196191787,0.1451442986726761,293.4530639648437,297.1499938964844,293.1499938964844,0.0114848837256431,-698.7327270507812,302.78985595703125,0.4233507812023163,0.050000000745058,0.0503508113324642,293.2210998535156,297.1499938964844,293.1499938964844,0.3851127028465271,-5201.0078125,304.16558837890625,0.955838680267334,0.4760816991329193,0.33417609333992,293.1732482910156,297.1499938964844,293.1499938964844,0.4763246476650238,-8261.4189453125,304.2626647949219,0.9990000128746032,0.6459134221076965,0.5268277525901794,293.1639099121094,297.1499938964844,293.1499938964844,0.0198213774710893,-4327.1376953125,304.1522521972656,0.4594432115554809,0.0587946996092796,0.2783175408840179,291.282958984375,291.1499938964844,259.7933654785156,258.3813171386719,279.2091979980469,293.2924194335937,291.2870483398437,1.0,0.3547124564647674,0.6877157688140869,0.6877157688140869,1.0,1.0,-1.602097749710083,0.673694372177124,0.928403377532959,0.2882407307624817,0.0,0.0,0.743712306022644,92.7245101928711,82.0,69.0870361328125,-19583.609375,486.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33477783203125,310.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22834.974609375,22320.0,0.0,0.0,0.4615919888019562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0831903219223022,1.083202600479126,-1.2288978723518085e-05,0.0,0.0004684571758843,0.0,0.0,166.8286590576172,0.0,0.0,0.0,0.6250761151313782,4.0,0.0,1.0
642840,293.1962585449219,297.1499938964844,293.1499938964844,0.0983201786875724,-2257.196044921875,304.15545654296875,0.6616981029510498,0.1582303196191787,0.1451442986726761,293.4530639648437,297.1499938964844,293.1499938964844,0.0114848837256431,-698.7327270507812,302.78985595703125,0.4233507812023163,0.050000000745058,0.0503508113324642,293.2210998535156,297.1499938964844,293.1499938964844,0.3851127028465271,-5201.0078125,304.16558837890625,0.955838680267334,0.4760816991329193,0.33417609333992,293.1732482910156,297.1499938964844,293.1499938964844,0.4763246476650238,-8261.4189453125,304.2626647949219,0.9990000128746032,0.6459134221076965,0.5268277525901794,293.1639099121094,297.1499938964844,293.1499938964844,0.0198213774710893,-4327.1376953125,304.1522521972656,0.4594432115554809,0.0587946996092796,0.2783175408840179,291.282958984375,291.1499938964844,259.7933654785156,258.3813171386719,279.2091979980469,293.2924194335937,291.2870483398437,1.0,0.3547124564647674,0.6877157688140869,0.6877157688140869,1.0,1.0,-1.602097749710083,0.673694372177124,0.928403377532959,0.2882407307624817,0.0,0.0,0.743712306022644,92.7245101928711,82.0,69.0870361328125,-19583.609375,486.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33477783203125,310.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22834.974609375,22320.0,0.0,0.0,0.4615919888019562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0831903219223022,1.083202600479126,-1.2288978723518085e-05,0.0,0.0004684571758843,0.0,0.0,166.8286590576172,0.0,0.0,0.0,0.6250761151313782,4.0,0.0,1.0
642900,293.1947631835937,297.1499938964844,293.1499938964844,0.0978700891137123,-2248.590576171875,304.1552734375,0.6644914746284485,0.1579405665397644,0.1448203176259994,293.45904541015625,297.1499938964844,293.1499938964844,0.0113002909347414,-692.285400390625,302.7242126464844,0.425978273153305,0.050000000745058,0.050267644226551,293.2209167480469,297.1499938964844,293.1499938964844,0.3834299743175506,-5182.9130859375,304.1658020019531,0.9600709676742554,0.4752196669578552,0.3335314989089966,293.1408996582031,297.1499938964844,293.1499938964844,0.4663885533809662,-8128.25048828125,304.25994873046875,0.9990000128746032,0.6519730687141418,0.5192797183990479,293.16314697265625,297.1499938964844,293.1499938964844,0.0197120979428291,-4313.59375,304.15203857421875,0.4628923237323761,0.0587726086378097,0.2778875231742859,291.30438232421875,291.1499938964844,259.81854248046875,258.4007873535156,279.2095642089844,293.2987365722656,291.3056640625,1.0,0.3519145250320434,0.6907326579093933,0.6907326579093933,1.0,1.0,-1.591239333152771,0.6698193550109863,0.92141991853714,0.2864304482936859,0.0,0.0,0.731177806854248,90.37950897216795,82.0,54.67855072021485,-19424.07421875,473.4487915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4496765136719,310.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22919.0859375,21240.0,0.0,0.0,0.4579587280750274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054365634918213,1.054377555847168,-1.1933849236811511e-05,0.0,0.0004647698660846,0.0,0.0,156.63510131835938,0.0,0.0,0.0,0.5972434282302856,4.0,0.0,1.0
642960,293.1934509277344,297.1499938964844,293.1499938964844,0.0978316515684127,-2248.383056640625,304.15435791015625,0.664840042591095,0.1576288044452667,0.1445304006338119,293.4651794433594,297.1499938964844,293.1499938964844,0.0111778918653726,-689.0518188476562,302.6522521972656,0.4266308844089508,0.050000000745058,0.0502477623522281,293.2207946777344,297.1499938964844,293.1499938964844,0.3832781612873077,-5182.4892578125,304.16314697265625,0.9606269598007202,0.4743465781211853,0.3329135179519653,293.1147766113281,297.1499938964844,293.1499938964844,0.4640374779701233,-8105.57958984375,304.2440795898437,0.9990000128746032,0.6572277545928955,0.5174568891525269,293.1624450683594,297.1499938964844,293.1499938964844,0.0197401400655508,-4318.6953125,304.151611328125,0.4636280238628387,0.0587433911859989,0.2776741087436676,291.2823181152344,291.1499938964844,259.8434143066406,258.4200439453125,279.2082214355469,293.3080139160156,291.2763366699219,1.0,0.3512100577354431,0.6935521364212036,0.6935521364212036,1.0,1.0,-1.5876740217208862,0.6691444516181946,0.9185296297073364,0.2863952219486236,0.0,0.0,0.7242098450660706,89.79685974121094,100.0,-16.315309524536133,-19222.41015625,469.7915649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5746459960937,310.01959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22025.767578125,21240.0,0.0,0.0,0.4539852440357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007922887802124,1.0079339742660522,-1.1150211321364624e-05,0.0,0.000460737326648,0.0,0.0,139.0690460205078,0.0,0.0,0.0,0.5889013409614563,4.0,0.0,1.0
643020,293.1913146972656,297.1499938964844,293.1499938964844,0.09787617623806,-2250.229736328125,304.1528625488281,0.6602582931518555,0.1569666862487793,0.1440386772155761,293.47772216796875,297.1499938964844,293.1499938964844,0.0109858950600028,-684.6170654296875,302.5021057128906,0.423585444688797,0.050000000745058,0.0503433272242546,293.2205810546875,297.1499938964844,293.1499938964844,0.383362740278244,-5185.43701171875,304.15869140625,0.95380836725235,0.4725940525531769,0.3317734599113464,293.089111328125,297.1499938964844,293.1499938964844,0.4725124835968017,-8247.9892578125,304.1982727050781,0.9990000128746032,0.6634018421173096,0.5261402726173401,293.1614990234375,297.1499938964844,293.1499938964844,0.0198749992996454,-4337.89404296875,304.1508483886719,0.4592139422893524,0.0586225688457489,0.2777149379253387,291.2256164550781,291.1499938964844,259.8922119140625,258.4578552246094,279.1993408203125,293.32244873046875,291.22119140625,1.0,0.3551105856895447,0.6981114745140076,0.6981114745140076,1.0,1.0,-1.5962934494018557,0.6745861172676086,0.9217073321342468,0.2897967994213104,0.0,0.0,0.718137800693512,92.39378356933594,118.0,-59.19655227661133,-19215.40625,481.8880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7596435546875,310.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21541.607421875,21240.0,0.0,0.0,0.446021556854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774778485298156,0.9774885177612304,-1.0673664291971365e-05,0.0,0.0004526551929302,0.0,0.0,128.4995880126953,0.0,0.0,0.0,0.5748109221458435,4.0,0.0,1.0
643080,293.1913146972656,297.1499938964844,293.1499938964844,0.09787617623806,-2250.229736328125,304.1528625488281,0.6602582931518555,0.1569666862487793,0.1440386772155761,293.47772216796875,297.1499938964844,293.1499938964844,0.0109858950600028,-684.6170654296875,302.5021057128906,0.423585444688797,0.050000000745058,0.0503433272242546,293.2205810546875,297.1499938964844,293.1499938964844,0.383362740278244,-5185.43701171875,304.15869140625,0.95380836725235,0.4725940525531769,0.3317734599113464,293.089111328125,297.1499938964844,293.1499938964844,0.4725124835968017,-8247.9892578125,304.1982727050781,0.9990000128746032,0.6634018421173096,0.5261402726173401,293.1614990234375,297.1499938964844,293.1499938964844,0.0198749992996454,-4337.89404296875,304.1508483886719,0.4592139422893524,0.0586225688457489,0.2777149379253387,291.2256164550781,291.1499938964844,259.8922119140625,258.4578552246094,279.1993408203125,293.32244873046875,291.22119140625,1.0,0.3551105856895447,0.6981114745140076,0.6981114745140076,1.0,1.0,-1.5962934494018557,0.6745861172676086,0.9217073321342468,0.2897967994213104,0.0,0.0,0.718137800693512,92.39378356933594,118.0,-59.19655227661133,-19215.40625,481.8880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7596435546875,310.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21541.607421875,21240.0,0.0,0.0,0.446021556854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774778485298156,0.9774885177612304,-1.0673664291971365e-05,0.0,0.0004526551929302,0.0,0.0,128.4995880126953,0.0,0.0,0.0,0.5748109221458435,4.0,0.0,1.0
643140,293.18963623046875,297.1499938964844,293.1499938964844,0.0981360375881195,-2256.28955078125,304.1514892578125,0.6507517695426941,0.1562564522027969,0.1436435729265213,293.4906616210937,297.1499938964844,293.1499938964844,0.0108453538268804,-682.5135498046875,302.3432006835937,0.4166561365127563,0.050000000745058,0.0505875572562217,293.2207336425781,297.1499938964844,293.1499938964844,0.3841367065906524,-5195.76953125,304.1545104980469,0.9384456276893616,0.470775842666626,0.330704391002655,293.10211181640625,297.1499938964844,293.1499938964844,0.4957895278930664,-8597.30859375,304.14324951171875,0.9990000128746032,0.6623868346214294,0.5477132797241211,293.16192626953125,297.1499938964844,293.1499938964844,0.0200197342783212,-4359.25146484375,304.1503295898437,0.4486718773841858,0.0582484789192676,0.2775497436523437,291.1545715332031,291.1499938964844,259.9397888183594,258.4947814941406,279.18414306640625,293.3236389160156,291.14862060546875,1.0,0.3644827604293823,0.7007946372032166,0.7007946372032166,1.0,1.0,-1.6205241680145264,0.6865645051002502,0.933959662914276,0.2964392900466919,0.0,0.0,0.7220245599746704,99.09380340576172,136.0,-92.63617706298828,-19372.5625,514.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7848815917969,310.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,21244.3359375,20160.0,0.0,0.0,0.4392212331295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726343750953674,0.9726449251174928,-1.0549079888733104e-05,0.0,0.0004457537143025,0.0,0.0,126.43074035644533,0.0,0.0,0.0,0.55748051404953,4.0,0.0,1.0
643200,293.18963623046875,297.1499938964844,293.1499938964844,0.0981360375881195,-2256.28955078125,304.1514892578125,0.6507517695426941,0.1562564522027969,0.1436435729265213,293.4906616210937,297.1499938964844,293.1499938964844,0.0108453538268804,-682.5135498046875,302.3432006835937,0.4166561365127563,0.050000000745058,0.0505875572562217,293.2207336425781,297.1499938964844,293.1499938964844,0.3841367065906524,-5195.76953125,304.1545104980469,0.9384456276893616,0.470775842666626,0.330704391002655,293.10211181640625,297.1499938964844,293.1499938964844,0.4957895278930664,-8597.30859375,304.14324951171875,0.9990000128746032,0.6623868346214294,0.5477132797241211,293.16192626953125,297.1499938964844,293.1499938964844,0.0200197342783212,-4359.25146484375,304.1503295898437,0.4486718773841858,0.0582484789192676,0.2775497436523437,291.1545715332031,291.1499938964844,259.9397888183594,258.4947814941406,279.18414306640625,293.3236389160156,291.14862060546875,1.0,0.3644827604293823,0.7007946372032166,0.7007946372032166,1.0,1.0,-1.6205241680145264,0.6865645051002502,0.933959662914276,0.2964392900466919,0.0,0.0,0.7220245599746704,99.09380340576172,136.0,-92.63617706298828,-19372.5625,514.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7848815917969,310.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,21244.3359375,20160.0,0.0,0.0,0.4392212331295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726343750953674,0.9726449251174928,-1.0549079888733104e-05,0.0,0.0004457537143025,0.0,0.0,126.43074035644533,0.0,0.0,0.0,0.55748051404953,4.0,0.0,1.0
643260,293.1884155273437,297.1499938964844,293.1499938964844,0.098825104534626,-2270.965087890625,304.1498718261719,0.6387975215911865,0.1555032432079315,0.1433240622282028,293.5041809082031,297.1499938964844,293.1499938964844,0.010767207480967,-683.8115234375,302.16998291015625,0.4079972505569458,0.050000000745058,0.050953559577465,293.22119140625,297.1499938964844,293.1499938964844,0.3864775896072387,-5223.4794921875,304.14923095703125,0.9176177978515624,0.4688906669616699,0.3296777606010437,293.150390625,297.1499938964844,293.1499938964844,0.5320206880569458,-9121.337890625,304.0853271484375,0.9990000128746032,0.6538826823234558,0.5785393118858337,293.1640625,297.1499938964844,293.1499938964844,0.0201268251985311,-4379.66943359375,304.1500549316406,0.4345948994159698,0.0575130730867385,0.2764025628566742,291.03924560546875,291.1499938964844,259.9861755371094,258.53082275390625,279.1686706542969,293.3187561035156,291.0336608886719,1.0,0.3777191936969757,0.7018620371818542,0.7018620371818542,1.0,1.0,-1.6549761295318604,0.7027575969696045,0.9522185921669006,0.3051169812679291,0.0,0.0,0.7447468042373657,109.11367797851562,139.0,-130.37017822265625,-19597.48828125,564.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6496276855469,309.88201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19846.4609375,20160.0,0.0,0.0,0.4342387616634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982877552509308,0.9828879237174988,-1.0354587175243068e-05,0.0,0.0004406971565913,0.0,0.0,126.74463653564452,0.0,0.0,0.0,0.573337733745575,4.0,0.0,1.0
643320,293.1884155273437,297.1499938964844,293.1499938964844,0.098825104534626,-2270.965087890625,304.1498718261719,0.6387975215911865,0.1555032432079315,0.1433240622282028,293.5041809082031,297.1499938964844,293.1499938964844,0.010767207480967,-683.8115234375,302.16998291015625,0.4079972505569458,0.050000000745058,0.050953559577465,293.22119140625,297.1499938964844,293.1499938964844,0.3864775896072387,-5223.4794921875,304.14923095703125,0.9176177978515624,0.4688906669616699,0.3296777606010437,293.150390625,297.1499938964844,293.1499938964844,0.5320206880569458,-9121.337890625,304.0853271484375,0.9990000128746032,0.6538826823234558,0.5785393118858337,293.1640625,297.1499938964844,293.1499938964844,0.0201268251985311,-4379.66943359375,304.1500549316406,0.4345948994159698,0.0575130730867385,0.2764025628566742,291.03924560546875,291.1499938964844,259.9861755371094,258.53082275390625,279.1686706542969,293.3187561035156,291.0336608886719,1.0,0.3777191936969757,0.7018620371818542,0.7018620371818542,1.0,1.0,-1.6549761295318604,0.7027575969696045,0.9522185921669006,0.3051169812679291,0.0,0.0,0.7447468042373657,109.11367797851562,139.0,-130.37017822265625,-19597.48828125,564.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6496276855469,309.88201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19846.4609375,20160.0,0.0,0.0,0.4342387616634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982877552509308,0.9828879237174988,-1.0354587175243068e-05,0.0,0.0004406971565913,0.0,0.0,126.74463653564452,0.0,0.0,0.0,0.573337733745575,4.0,0.0,1.0
643380,293.1871643066406,297.1499938964844,293.1499938964844,0.0989763885736465,-2274.587646484375,304.1496887207031,0.6296411752700806,0.1547802835702896,0.1429638117551803,293.5179748535156,297.1499938964844,293.1499938964844,0.0106163080781698,-680.8543701171875,301.9984436035156,0.40146604180336,0.050000000745058,0.0512728840112686,293.2218933105469,297.1499938964844,293.1499938964844,0.3867987990379333,-5227.41552734375,304.1490173339844,0.9020566940307616,0.4669451415538788,0.3285727798938751,293.2201232910156,297.1499938964844,293.1499938964844,0.5624186396598816,-9544.115234375,304.05694580078125,0.9990000128746032,0.6397560834884644,0.6041505932807922,293.1669921875,297.1499938964844,293.1499938964844,0.0198811516165733,-4356.859375,304.15045166015625,0.4232948124408722,0.0565666034817695,0.2738226354122162,290.9837646484375,291.1499938964844,260.0313415527344,258.5660400390625,279.1656799316406,293.3261413574219,290.98095703125,1.0,0.387977659702301,0.703179121017456,0.703179121017456,1.0,1.0,-1.6812328100204468,0.7152367830276489,0.9659960865974426,0.3119946420192718,0.0,0.0,0.7710580825805664,117.7903289794922,142.0,-84.8847885131836,-19893.44921875,606.8184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3173217773437,309.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,19584.9921875,20160.0,0.0,0.0,0.43217533826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0358030796051023,1.0358140468597412,-1.0944239875243513e-05,0.0,0.0004386030195746,0.0,0.0,143.12603759765625,0.0,0.0,0.0,0.5966925024986267,4.0,0.0,1.0
643440,293.1871643066406,297.1499938964844,293.1499938964844,0.0989763885736465,-2274.587646484375,304.1496887207031,0.6296411752700806,0.1547802835702896,0.1429638117551803,293.5179748535156,297.1499938964844,293.1499938964844,0.0106163080781698,-680.8543701171875,301.9984436035156,0.40146604180336,0.050000000745058,0.0512728840112686,293.2218933105469,297.1499938964844,293.1499938964844,0.3867987990379333,-5227.41552734375,304.1490173339844,0.9020566940307616,0.4669451415538788,0.3285727798938751,293.2201232910156,297.1499938964844,293.1499938964844,0.5624186396598816,-9544.115234375,304.05694580078125,0.9990000128746032,0.6397560834884644,0.6041505932807922,293.1669921875,297.1499938964844,293.1499938964844,0.0198811516165733,-4356.859375,304.15045166015625,0.4232948124408722,0.0565666034817695,0.2738226354122162,290.9837646484375,291.1499938964844,260.0313415527344,258.5660400390625,279.1656799316406,293.3261413574219,290.98095703125,1.0,0.387977659702301,0.703179121017456,0.703179121017456,1.0,1.0,-1.6812328100204468,0.7152367830276489,0.9659960865974426,0.3119946420192718,0.0,0.0,0.7710580825805664,117.7903289794922,142.0,-84.8847885131836,-19893.44921875,606.8184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3173217773437,309.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,19584.9921875,20160.0,0.0,0.0,0.43217533826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0358030796051023,1.0358140468597412,-1.0944239875243513e-05,0.0,0.0004386030195746,0.0,0.0,143.12603759765625,0.0,0.0,0.0,0.5966925024986267,4.0,0.0,1.0
