time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.18634033203125,297.1499938964844,293.1499938964844,0.0989836305379867,-2274.88720703125,304.14971923828125,0.6245256066322327,0.1544759720563888,0.1428551226854324,293.5246887207031,297.1499938964844,293.1499938964844,0.0105396462604403,-678.9893188476562,301.91326904296875,0.3976034224033355,0.050000000745058,0.0514726601541042,293.22216796875,297.1499938964844,293.1499938964844,0.3864907324314117,-5223.97119140625,304.1497802734375,0.8937578797340393,0.4659854471683502,0.3280453681945801,293.2513122558594,297.1499938964844,293.1499938964844,0.5636780858039856,-9549.578125,304.0722045898437,0.9934666752815248,0.6327295899391174,0.6031919121742249,293.1683654785156,297.1499938964844,293.1499938964844,0.0197291262447834,-4340.99169921875,304.1506652832031,0.4174296259880066,0.0560822710394859,0.272579550743103,290.9706115722656,291.1499938964844,260.0534973144531,258.5833435058594,279.17364501953125,293.3363342285156,290.9710388183594,1.0,0.3918995559215545,0.7049238681793213,0.7049238681793213,1.0,1.0,-1.6781316995620728,0.7142582535743713,0.9638735055923462,0.311966598033905,0.0,0.0,0.7844505310058594,122.7890853881836,142.0,-50.46907806396485,-19909.310546875,618.9601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10955810546875,309.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19537.921875,19080.0,0.0,0.0,0.4321273863315582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06499981880188,1.0650110244750977,-1.1306059604976326e-05,0.0,0.0004385543579701,0.0,0.0,153.0263671875,0.0,0.0,0.0,0.5948945879936218,4.0,0.0,1.0
643560,293.1855773925781,297.1499938964844,293.1499938964844,0.0989806875586509,-2274.952880859375,304.1497802734375,0.61980140209198,0.1541646271944046,0.1427676081657409,293.53143310546875,297.1499938964844,293.1499938964844,0.0104539571329951,-676.6594848632812,301.8276672363281,0.3938895165920257,0.050000000745058,0.0516661219298839,293.2225341796875,297.1499938964844,293.1499938964844,0.38605797290802,-5219.18212890625,304.15057373046875,0.8861504793167114,0.4649947583675384,0.3275160491466522,293.2691955566406,297.1499938964844,293.1499938964844,0.5599304437637329,-9486.3896484375,304.093017578125,0.984912931919098,0.6279264688491821,0.5978837013244629,293.1697692871094,297.1499938964844,293.1499938964844,0.0195616818964481,-4323.068359375,304.1508483886719,0.4122049510478973,0.055570151656866,0.2712768614292145,290.9629211425781,291.1499938964844,260.0753173828125,258.6004333496094,279.1812744140625,293.3456115722656,290.961669921875,1.0,0.3950285315513611,0.7070740461349487,0.7070740461349487,1.0,1.0,-1.6696710586547852,0.7110165953636169,0.9586544632911682,0.31047323346138,0.0,0.0,0.7975350022315979,127.49568176269533,145.0,-40.7188606262207,-19771.28515625,626.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92401123046875,309.5067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18743.90625,19080.0,0.0,0.0,0.4322534799575805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070494294166565,1.0705054998397827,-1.1197745152458085e-05,0.0,0.0004386823275126,0.0,0.0,153.2211151123047,0.0,0.0,0.0,0.6094907522201538,4.0,0.0,1.0
643620,293.18426513671875,297.1499938964844,293.1499938964844,0.098560020327568,-2266.72900390625,304.15057373046875,0.6123687624931335,0.1535277217626571,0.1424812972545623,293.5451354980469,297.1499938964844,293.1499938964844,0.0102288788184523,-668.699951171875,301.658935546875,0.3879229128360748,0.050000000745058,0.051967941224575,293.2236633300781,297.1499938964844,293.1499938964844,0.3837299048900604,-5192.95849609375,304.154296875,0.8747702836990356,0.462928295135498,0.326323926448822,293.2841796875,297.1499938964844,293.1499938964844,0.5540596842765808,-9390.01171875,304.1214294433594,0.9716152548789978,0.6218305230140686,0.591532826423645,293.1723937988281,297.1499938964844,293.1499938964844,0.0190580114722251,-4264.806640625,304.1513977050781,0.4039920270442962,0.054539605975151,0.2680582404136657,290.9832763671875,291.1499938964844,260.1181030273437,258.634033203125,279.1898803710937,293.3587951660156,290.985595703125,1.0,0.3998889029026031,0.7115458846092224,0.7115458846092224,1.0,1.0,-1.6567661762237549,0.7063841819763184,0.9503820538520812,0.3085196912288666,0.0,0.0,0.818893313407898,134.84759521484375,148.0,16.585527420043945,-19714.77734375,638.3790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898742675781,309.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18613.265625,19080.0,0.0,0.0,0.4331811368465423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1154918670654297,1.1155035495758057,-1.1765515409933869e-05,0.0,0.0004396237782202,0.0,0.0,169.388671875,0.0,0.0,0.0,0.6298374533653259,4.0,0.0,1.0
643680,293.18426513671875,297.1499938964844,293.1499938964844,0.098560020327568,-2266.72900390625,304.15057373046875,0.6123687624931335,0.1535277217626571,0.1424812972545623,293.5451354980469,297.1499938964844,293.1499938964844,0.0102288788184523,-668.699951171875,301.658935546875,0.3879229128360748,0.050000000745058,0.051967941224575,293.2236633300781,297.1499938964844,293.1499938964844,0.3837299048900604,-5192.95849609375,304.154296875,0.8747702836990356,0.462928295135498,0.326323926448822,293.2841796875,297.1499938964844,293.1499938964844,0.5540596842765808,-9390.01171875,304.1214294433594,0.9716152548789978,0.6218305230140686,0.591532826423645,293.1723937988281,297.1499938964844,293.1499938964844,0.0190580114722251,-4264.806640625,304.1513977050781,0.4039920270442962,0.054539605975151,0.2680582404136657,290.9832763671875,291.1499938964844,260.1181030273437,258.634033203125,279.1898803710937,293.3587951660156,290.985595703125,1.0,0.3998889029026031,0.7115458846092224,0.7115458846092224,1.0,1.0,-1.6567661762237549,0.7063841819763184,0.9503820538520812,0.3085196912288666,0.0,0.0,0.818893313407898,134.84759521484375,148.0,16.585527420043945,-19714.77734375,638.3790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898742675781,309.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18613.265625,19080.0,0.0,0.0,0.4331811368465423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1154918670654297,1.1155035495758057,-1.1765515409933869e-05,0.0,0.0004396237782202,0.0,0.0,169.388671875,0.0,0.0,0.0,0.6298374533653259,4.0,0.0,1.0
643740,293.18280029296875,297.1499938964844,293.1499938964844,0.0980477035045623,-2256.70361328125,304.1512145996094,0.6065255999565125,0.1529560685157776,0.1421715766191482,293.55859375,297.1499938964844,293.1499938964844,0.0099749574437737,-658.9865112304688,301.4885559082031,0.3834185302257538,0.050000000745058,0.0521996654570102,293.2247619628906,297.1499938964844,293.1499938964844,0.3809416890144348,-5161.95703125,304.157470703125,0.8663558959960938,0.4608382284641266,0.3250460922718048,293.2889709472656,297.1499938964844,293.1499938964844,0.5492490530014038,-9315.01171875,304.13873291015625,0.9613346457481384,0.6174525618553162,0.5873938202857971,293.1742553710937,297.1499938964844,293.1499938964844,0.018543429672718,-4203.5234375,304.1517944335937,0.3973577320575714,0.0535949692130088,0.2648089528083801,291.013671875,291.1499938964844,260.1596984863281,258.6669006347656,279.1941833496094,293.36846923828125,291.01580810546875,1.0,0.4035049676895141,0.716200590133667,0.716200590133667,1.0,1.0,-1.6462664604187012,0.7028518915176392,0.9434146285057068,0.3071646690368652,0.0,0.0,0.8350067138671875,140.48077392578125,151.0,34.97721481323242,-19647.228515625,646.8715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060302734375,309.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18691.373046875,18000.0,0.0,0.0,0.4348487854003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516520977020264,1.15166437625885,-1.228100427397294e-05,0.0,0.0004413162241689,0.0,0.0,183.6907653808593,0.0,0.0,0.0,0.6316581964492798,4.0,0.0,1.0
643800,293.18280029296875,297.1499938964844,293.1499938964844,0.0980477035045623,-2256.70361328125,304.1512145996094,0.6065255999565125,0.1529560685157776,0.1421715766191482,293.55859375,297.1499938964844,293.1499938964844,0.0099749574437737,-658.9865112304688,301.4885559082031,0.3834185302257538,0.050000000745058,0.0521996654570102,293.2247619628906,297.1499938964844,293.1499938964844,0.3809416890144348,-5161.95703125,304.157470703125,0.8663558959960938,0.4608382284641266,0.3250460922718048,293.2889709472656,297.1499938964844,293.1499938964844,0.5492490530014038,-9315.01171875,304.13873291015625,0.9613346457481384,0.6174525618553162,0.5873938202857971,293.1742553710937,297.1499938964844,293.1499938964844,0.018543429672718,-4203.5234375,304.1517944335937,0.3973577320575714,0.0535949692130088,0.2648089528083801,291.013671875,291.1499938964844,260.1596984863281,258.6669006347656,279.1941833496094,293.36846923828125,291.01580810546875,1.0,0.4035049676895141,0.716200590133667,0.716200590133667,1.0,1.0,-1.6462664604187012,0.7028518915176392,0.9434146285057068,0.3071646690368652,0.0,0.0,0.8350067138671875,140.48077392578125,151.0,34.97721481323242,-19647.228515625,646.8715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060302734375,309.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18691.373046875,18000.0,0.0,0.0,0.4348487854003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516520977020264,1.15166437625885,-1.228100427397294e-05,0.0,0.0004413162241689,0.0,0.0,183.6907653808593,0.0,0.0,0.0,0.6316581964492798,4.0,0.0,1.0
643860,293.18115234375,297.1499938964844,293.1499938964844,0.0978627055883407,-2253.385986328125,304.151123046875,0.6017847657203674,0.1524590849876403,0.1418899148702621,293.571533203125,297.1499938964844,293.1499938964844,0.0097368080168962,-650.3419799804688,301.3078308105469,0.3798975050449371,0.050000000745058,0.0523902997374534,293.2255554199219,297.1499938964844,293.1499938964844,0.3792826533317566,-5144.265625,304.15777587890625,0.8596262335777283,0.4587879180908203,0.3237567842006683,293.29034423828125,297.1499938964844,293.1499938964844,0.5463252663612366,-9270.7763671875,304.1473083496094,0.9526711702346802,0.6136454343795776,0.5839216709136963,293.17547607421875,297.1499938964844,293.1499938964844,0.0181419216096401,-4157.18310546875,304.15185546875,0.3912818431854248,0.0527315773069858,0.26175257563591,291.0072021484375,291.1499938964844,260.2001037597656,258.69903564453125,279.1966552734375,293.3766784667969,291.0086364746094,1.0,0.4063524603843689,0.7209978103637695,0.7209978103637695,1.0,1.0,-1.636770248413086,0.6997618079185486,0.937008500099182,0.3060400784015655,0.0,0.0,0.8545587658882141,145.097412109375,154.0,10.239659309387209,-19492.998046875,653.0994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166381835937,309.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.189453125,18000.0,0.0,0.0,0.436522513628006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566014289855957,1.15661358833313,-1.2138887541368604e-05,0.0,0.0004430148692335,0.0,0.0,183.4702606201172,0.0,0.0,0.0,0.6461199522018433,4.0,0.0,1.0
643920,293.18115234375,297.1499938964844,293.1499938964844,0.0978627055883407,-2253.385986328125,304.151123046875,0.6017847657203674,0.1524590849876403,0.1418899148702621,293.571533203125,297.1499938964844,293.1499938964844,0.0097368080168962,-650.3419799804688,301.3078308105469,0.3798975050449371,0.050000000745058,0.0523902997374534,293.2255554199219,297.1499938964844,293.1499938964844,0.3792826533317566,-5144.265625,304.15777587890625,0.8596262335777283,0.4587879180908203,0.3237567842006683,293.29034423828125,297.1499938964844,293.1499938964844,0.5463252663612366,-9270.7763671875,304.1473083496094,0.9526711702346802,0.6136454343795776,0.5839216709136963,293.17547607421875,297.1499938964844,293.1499938964844,0.0181419216096401,-4157.18310546875,304.15185546875,0.3912818431854248,0.0527315773069858,0.26175257563591,291.0072021484375,291.1499938964844,260.2001037597656,258.69903564453125,279.1966552734375,293.3766784667969,291.0086364746094,1.0,0.4063524603843689,0.7209978103637695,0.7209978103637695,1.0,1.0,-1.636770248413086,0.6997618079185486,0.937008500099182,0.3060400784015655,0.0,0.0,0.8545587658882141,145.097412109375,154.0,10.239659309387209,-19492.998046875,653.0994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166381835937,309.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.189453125,18000.0,0.0,0.0,0.436522513628006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566014289855957,1.15661358833313,-1.2138887541368604e-05,0.0,0.0004430148692335,0.0,0.0,183.4702606201172,0.0,0.0,0.0,0.6461199522018433,4.0,0.0,1.0
643980,293.1794128417969,297.1499938964844,293.1499938964844,0.0974103435873985,-2244.511962890625,304.1515197753906,0.5977432727813721,0.1520244181156158,0.1416441053152084,293.5838623046875,297.1499938964844,293.1499938964844,0.0094729075208306,-639.4033203125,301.1322021484375,0.3769635856151581,0.050000000745058,0.0525560826063156,293.22613525390625,297.1499938964844,293.1499938964844,0.3764548301696777,-5113.1416015625,304.159912109375,0.8539100885391235,0.4567508697509765,0.3224674165248871,293.2906188964844,297.1499938964844,293.1499938964844,0.5417450666427612,-9204.58203125,304.1557922363281,0.9449492692947388,0.6100372672080994,0.5806792974472046,293.17626953125,297.1499938964844,293.1499938964844,0.0176964700222015,-4101.9609375,304.1519775390625,0.3852828741073608,0.0519221536815166,0.2588526606559753,291.0361022949219,291.1499938964844,260.23931884765625,258.7304992675781,279.1982727050781,293.3841857910156,291.03863525390625,1.0,0.4087242782115936,0.7259117364883423,0.7259117364883423,1.0,1.0,-1.627751111984253,0.6968626976013184,0.9308884739875792,0.3050059080123901,0.0,0.0,0.8679594993591309,149.09677124023438,157.0,34.32499694824219,-19461.64453125,657.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790344238281,309.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17731.814453125,18000.0,0.0,0.0,0.438322901725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182074785232544,1.1820871829986572,-1.249513661605306e-05,0.0,0.0004448420368134,0.0,0.0,193.8864898681641,0.0,0.0,0.0,0.6579002737998962,4.0,0.0,1.0
644040,293.1794128417969,297.1499938964844,293.1499938964844,0.0974103435873985,-2244.511962890625,304.1515197753906,0.5977432727813721,0.1520244181156158,0.1416441053152084,293.5838623046875,297.1499938964844,293.1499938964844,0.0094729075208306,-639.4033203125,301.1322021484375,0.3769635856151581,0.050000000745058,0.0525560826063156,293.22613525390625,297.1499938964844,293.1499938964844,0.3764548301696777,-5113.1416015625,304.159912109375,0.8539100885391235,0.4567508697509765,0.3224674165248871,293.2906188964844,297.1499938964844,293.1499938964844,0.5417450666427612,-9204.58203125,304.1557922363281,0.9449492692947388,0.6100372672080994,0.5806792974472046,293.17626953125,297.1499938964844,293.1499938964844,0.0176964700222015,-4101.9609375,304.1519775390625,0.3852828741073608,0.0519221536815166,0.2588526606559753,291.0361022949219,291.1499938964844,260.23931884765625,258.7304992675781,279.1982727050781,293.3841857910156,291.03863525390625,1.0,0.4087242782115936,0.7259117364883423,0.7259117364883423,1.0,1.0,-1.627751111984253,0.6968626976013184,0.9308884739875792,0.3050059080123901,0.0,0.0,0.8679594993591309,149.09677124023438,157.0,34.32499694824219,-19461.64453125,657.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790344238281,309.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17731.814453125,18000.0,0.0,0.0,0.438322901725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182074785232544,1.1820871829986572,-1.249513661605306e-05,0.0,0.0004448420368134,0.0,0.0,193.8864898681641,0.0,0.0,0.0,0.6579002737998962,4.0,0.0,1.0
644100,293.1784973144531,297.1499938964844,293.1499938964844,0.0971726104617118,-2239.823974609375,304.15167236328125,0.5959035754203796,0.1518273651599884,0.1415341794490814,293.5898742675781,297.1499938964844,293.1499938964844,0.0093386927619576,-633.620361328125,301.0442199707031,0.3756433725357055,0.050000000745058,0.0526328757405281,293.2264404296875,297.1499938964844,293.1499938964844,0.3749356269836426,-5096.45068359375,304.1608581542969,0.8513026237487793,0.4557318687438965,0.3218175768852234,293.29052734375,297.1499938964844,293.1499938964844,0.5392767786979675,-9169.6220703125,304.1592102050781,0.9413195848464966,0.608268678188324,0.5790905356407166,293.17657470703125,297.1499938964844,293.1499938964844,0.0174772925674915,-4074.178466796875,304.1520080566406,0.3824324309825897,0.0515301264822483,0.2574399411678314,291.0534362792969,291.1499938964844,260.25848388671875,258.7459716796875,279.1989440917969,293.3878173828125,291.0560913085937,1.0,0.4097909033298492,0.7284093499183655,0.7284093499183655,1.0,1.0,-1.623327374458313,0.6954407691955566,0.9278866052627563,0.3044979870319366,0.0,0.0,0.8726593255996704,150.9443359375,157.0,41.22604370117188,-19443.5,659.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275207519531,309.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17766.28125,18000.0,0.0,0.0,0.4392339587211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922003030776978,1.19221293926239,-1.2648919437197035e-05,0.0,0.0004457666072994,0.0,0.0,198.2504272460937,0.0,0.0,0.0,0.662661075592041,4.0,0.0,1.0
644160,293.1776123046875,297.1499938964844,293.1499938964844,0.096937857568264,-2235.187255859375,304.1517944335937,0.5941571593284607,0.1516427993774414,0.1414330005645752,293.5957946777344,297.1499938964844,293.1499938964844,0.0092047490179538,-627.731201171875,300.9557800292969,0.3743961453437805,0.050000000745058,0.0527067333459854,293.2266845703125,297.1499938964844,293.1499938964844,0.3733909726142883,-5079.51220703125,304.16168212890625,0.8488214612007141,0.4547139704227447,0.3211659789085388,293.2903747558594,297.1499938964844,293.1499938964844,0.5367546677589417,-9134.2607421875,304.162109375,0.9378104209899902,0.6065195798873901,0.577518105506897,293.17681884765625,297.1499938964844,293.1499938964844,0.0172618180513381,-4046.544921875,304.15203857421875,0.3796708285808563,0.0511437803506851,0.256043016910553,291.0712890625,291.1499938964844,260.2773742675781,258.7612609863281,279.1995544433594,293.3913879394531,291.0740051269531,1.0,0.4108002483844757,0.7309327125549316,0.7309327125549316,1.0,1.0,-1.618947148323059,0.6940306425094604,0.9249165058135986,0.3039923012256622,0.0,0.0,0.8761148452758789,152.71878051757812,145.0,45.458290100097656,-19423.365234375,661.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878479003906,309.0196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17808.298828125,18000.0,0.0,0.0,0.4401174783706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003567218780518,1.2003694772720337,-1.2776924450008664e-05,0.0,0.0004466632963158,0.0,0.0,201.8504943847656,0.0,0.0,0.0,0.6665105223655701,4.0,0.0,1.0
644220,293.175537109375,297.1499938964844,293.1499938964844,0.0963318943977356,-2223.3212890625,304.1521911621094,0.5950368046760559,0.1513604670763015,0.1410862505435943,293.6072692871094,297.1499938964844,293.1499938964844,0.0088911820203065,-613.2213134765625,300.7781066894531,0.3755232393741607,0.050000000745058,0.0526400916278362,293.2269287109375,297.1499938964844,293.1499938964844,0.3700353503227234,-5042.7041015625,304.16339111328125,0.8493263125419617,0.452720433473587,0.3197226822376251,293.2896728515625,297.1499938964844,293.1499938964844,0.5313596725463867,-9059.337890625,304.1670227050781,0.9380412697792052,0.6031054258346558,0.5742275714874268,293.1770324707031,297.1499938964844,293.1499938964844,0.016727877780795,-3977.3857421875,304.1522521972656,0.3778982758522033,0.0504212640225887,0.2523934245109558,291.1090393066406,291.1499938964844,260.31427001953125,258.7914123535156,279.201416015625,293.3983154296875,291.112060546875,1.0,0.4077568352222442,0.7361675500869751,0.7361675500869751,1.0,1.0,-1.608386754989624,0.6903732419013977,0.9180134534835817,0.302544504404068,0.0,0.0,0.8791030049324036,150.8026123046875,133.0,51.77036666870117,-19364.330078125,648.9642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84588623046875,309.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17900.34765625,18000.0,0.0,0.0,0.4416859745979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2105642557144165,1.210577130317688,-1.2947181858180556e-05,0.0,0.0004482551303226,0.0,0.0,206.5174865722656,0.0,0.0,0.0,0.6713365912437439,4.0,0.0,1.0
644280,293.175537109375,297.1499938964844,293.1499938964844,0.0963318943977356,-2223.3212890625,304.1521911621094,0.5950368046760559,0.1513604670763015,0.1410862505435943,293.6072692871094,297.1499938964844,293.1499938964844,0.0088911820203065,-613.2213134765625,300.7781066894531,0.3755232393741607,0.050000000745058,0.0526400916278362,293.2269287109375,297.1499938964844,293.1499938964844,0.3700353503227234,-5042.7041015625,304.16339111328125,0.8493263125419617,0.452720433473587,0.3197226822376251,293.2896728515625,297.1499938964844,293.1499938964844,0.5313596725463867,-9059.337890625,304.1670227050781,0.9380412697792052,0.6031054258346558,0.5742275714874268,293.1770324707031,297.1499938964844,293.1499938964844,0.016727877780795,-3977.3857421875,304.1522521972656,0.3778982758522033,0.0504212640225887,0.2523934245109558,291.1090393066406,291.1499938964844,260.31427001953125,258.7914123535156,279.201416015625,293.3983154296875,291.112060546875,1.0,0.4077568352222442,0.7361675500869751,0.7361675500869751,1.0,1.0,-1.608386754989624,0.6903732419013977,0.9180134534835817,0.302544504404068,0.0,0.0,0.8791030049324036,150.8026123046875,133.0,51.77036666870117,-19364.330078125,648.9642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84588623046875,309.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17900.34765625,18000.0,0.0,0.0,0.4416859745979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2105642557144165,1.210577130317688,-1.2947181858180556e-05,0.0,0.0004482551303226,0.0,0.0,206.5174865722656,0.0,0.0,0.0,0.6713365912437439,4.0,0.0,1.0
644340,293.1729431152344,297.1499938964844,293.1499938964844,0.0957036167383194,-2211.02392578125,304.1524963378906,0.5992545485496521,0.1512380242347717,0.1407307982444763,293.6180419921875,297.1499938964844,293.1499938964844,0.008554583415389,-596.8665161132812,300.6000366210937,0.3793295621871948,0.050000000745058,0.0524222962558269,293.22674560546875,297.1499938964844,293.1499938964844,0.3665294349193573,-5004.30517578125,304.1647644042969,0.8539037108421326,0.4508092105388641,0.318222165107727,293.2884216308594,297.1499938964844,293.1499938964844,0.5257358551025391,-8982.0224609375,304.1706848144531,0.9436129331588744,0.5998173356056213,0.5709025263786316,293.1767578125,297.1499938964844,293.1499938964844,0.0161829907447099,-3906.085693359375,304.1495361328125,0.3794363737106323,0.050000000745058,0.2487887442111969,291.14874267578125,291.1499938964844,260.3500061035156,258.82098388671875,279.2029724121094,293.4048156738281,291.1517028808594,1.0,0.4017607867717743,0.7415532469749451,0.7415532469749451,1.0,1.0,-1.5975760221481323,0.6865812540054321,0.9109947681427002,0.300984114408493,0.0,0.0,0.8766075372695923,145.0543212890625,121.0,54.12992858886719,-19296.005859375,625.8219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544616699219,309.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.4428143203258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2120721340179443,1.2120851278305054,-1.29916797959595e-05,0.0,0.0004494002496358,0.0,0.0,207.4244842529297,0.0,0.0,0.0,0.672056257724762,4.0,0.0,1.0
644400,293.1729431152344,297.1499938964844,293.1499938964844,0.0957036167383194,-2211.02392578125,304.1524963378906,0.5992545485496521,0.1512380242347717,0.1407307982444763,293.6180419921875,297.1499938964844,293.1499938964844,0.008554583415389,-596.8665161132812,300.6000366210937,0.3793295621871948,0.050000000745058,0.0524222962558269,293.22674560546875,297.1499938964844,293.1499938964844,0.3665294349193573,-5004.30517578125,304.1647644042969,0.8539037108421326,0.4508092105388641,0.318222165107727,293.2884216308594,297.1499938964844,293.1499938964844,0.5257358551025391,-8982.0224609375,304.1706848144531,0.9436129331588744,0.5998173356056213,0.5709025263786316,293.1767578125,297.1499938964844,293.1499938964844,0.0161829907447099,-3906.085693359375,304.1495361328125,0.3794363737106323,0.050000000745058,0.2487887442111969,291.14874267578125,291.1499938964844,260.3500061035156,258.82098388671875,279.2029724121094,293.4048156738281,291.1517028808594,1.0,0.4017607867717743,0.7415532469749451,0.7415532469749451,1.0,1.0,-1.5975760221481323,0.6865812540054321,0.9109947681427002,0.300984114408493,0.0,0.0,0.8766075372695923,145.0543212890625,121.0,54.12992858886719,-19296.005859375,625.8219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8544616699219,309.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.4428143203258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2120721340179443,1.2120851278305054,-1.29916797959595e-05,0.0,0.0004494002496358,0.0,0.0,207.4244842529297,0.0,0.0,0.0,0.672056257724762,4.0,0.0,1.0
644460,293.1697082519531,297.1499938964844,293.1499938964844,0.0951873958110809,-2200.92822265625,304.15252685546875,0.6060072183609009,0.1513117551803589,0.1404543220996856,293.6270751953125,297.1499938964844,293.1499938964844,0.0082194013521075,-579.9879760742188,300.42254638671875,0.3851906955242157,0.050000000745058,0.0521076209843158,293.22613525390625,297.1499938964844,293.1499938964844,0.3631789684295654,-4967.7919921875,304.1654052734375,0.861707329750061,0.4489863514900207,0.3167097568511963,293.2867126464844,297.1499938964844,293.1499938964844,0.5203131437301636,-8908.224609375,304.1727905273437,0.9530121684074402,0.5966570973396301,0.567598819732666,293.1766052246094,297.1499938964844,293.1499938964844,0.0159147847443819,-3869.2158203125,304.140380859375,0.3851905763149261,0.050000000745058,0.2471759915351867,291.1829528808594,291.1499938964844,260.38360595703125,258.8489685058594,279.2029724121094,293.410400390625,291.18524169921875,1.0,0.3939342498779297,0.7468525767326355,0.7468525767326355,1.0,1.0,-1.5891469717025757,0.683809757232666,0.9053372144699096,0.299953430891037,0.0,0.0,0.8698300123214722,136.905517578125,109.0,47.61980056762695,-19235.97265625,598.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904052734375,309.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.26953125,18000.0,0.0,0.0,0.443411648273468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205456256866455,1.2054691314697266,-1.2914512808492871e-05,0.0,0.0004500064533203,0.0,0.0,204.74868774414065,0.0,0.0,0.0,0.668951690196991,4.0,0.0,1.0
644520,293.1697082519531,297.1499938964844,293.1499938964844,0.0951873958110809,-2200.92822265625,304.15252685546875,0.6060072183609009,0.1513117551803589,0.1404543220996856,293.6270751953125,297.1499938964844,293.1499938964844,0.0082194013521075,-579.9879760742188,300.42254638671875,0.3851906955242157,0.050000000745058,0.0521076209843158,293.22613525390625,297.1499938964844,293.1499938964844,0.3631789684295654,-4967.7919921875,304.1654052734375,0.861707329750061,0.4489863514900207,0.3167097568511963,293.2867126464844,297.1499938964844,293.1499938964844,0.5203131437301636,-8908.224609375,304.1727905273437,0.9530121684074402,0.5966570973396301,0.567598819732666,293.1766052246094,297.1499938964844,293.1499938964844,0.0159147847443819,-3869.2158203125,304.140380859375,0.3851905763149261,0.050000000745058,0.2471759915351867,291.1829528808594,291.1499938964844,260.38360595703125,258.8489685058594,279.2029724121094,293.410400390625,291.18524169921875,1.0,0.3939342498779297,0.7468525767326355,0.7468525767326355,1.0,1.0,-1.5891469717025757,0.683809757232666,0.9053372144699096,0.299953430891037,0.0,0.0,0.8698300123214722,136.905517578125,109.0,47.61980056762695,-19235.97265625,598.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904052734375,309.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.26953125,18000.0,0.0,0.0,0.443411648273468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205456256866455,1.2054691314697266,-1.2914512808492871e-05,0.0,0.0004500064533203,0.0,0.0,204.74868774414065,0.0,0.0,0.0,0.668951690196991,4.0,0.0,1.0
644580,293.1662902832031,297.1499938964844,293.1499938964844,0.0947928726673126,-2193.21044921875,304.15234375,0.6143985390663147,0.1515052616596222,0.140261024236679,293.63494873046875,297.1499938964844,293.1499938964844,0.0078930798918008,-563.0396728515625,300.2441711425781,0.3924059867858886,0.050000000745058,0.0517435409128665,293.22528076171875,297.1499938964844,293.1499938964844,0.3600559532642364,-4933.8994140625,304.1654663085937,0.8720456957817078,0.4472332000732422,0.3152147829532623,293.2846984863281,297.1499938964844,293.1499938964844,0.5151999592781067,-8839.158203125,304.1737060546875,0.964704930782318,0.5936031341552734,0.5643531680107117,293.1766357421875,297.1499938964844,293.1499938964844,0.0156338345259428,-3831.226806640625,304.1309509277344,0.3924059867858886,0.050000000745058,0.2454490810632705,291.2106018066406,291.1499938964844,260.4143371582031,258.87457275390625,279.2027893066406,293.41571044921875,291.2125244140625,1.0,0.3848702907562256,0.7521224617958069,0.7521224617958069,1.0,1.0,-1.580712914466858,0.6809686422348022,0.8997442126274109,0.2988836169242859,0.0,0.0,0.8598433136940002,127.50765228271484,97.0,39.85142135620117,-19166.51953125,567.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,309.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.93359375,18000.0,0.0,0.0,0.4434308111667633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922932863235474,1.1923060417175293,-1.2739291378238704e-05,0.0,0.0004500258946791,0.0,0.0,199.252197265625,0.0,0.0,0.0,0.6627576351165771,4.0,0.0,1.0
644640,293.1662902832031,297.1499938964844,293.1499938964844,0.0947928726673126,-2193.21044921875,304.15234375,0.6143985390663147,0.1515052616596222,0.140261024236679,293.63494873046875,297.1499938964844,293.1499938964844,0.0078930798918008,-563.0396728515625,300.2441711425781,0.3924059867858886,0.050000000745058,0.0517435409128665,293.22528076171875,297.1499938964844,293.1499938964844,0.3600559532642364,-4933.8994140625,304.1654663085937,0.8720456957817078,0.4472332000732422,0.3152147829532623,293.2846984863281,297.1499938964844,293.1499938964844,0.5151999592781067,-8839.158203125,304.1737060546875,0.964704930782318,0.5936031341552734,0.5643531680107117,293.1766357421875,297.1499938964844,293.1499938964844,0.0156338345259428,-3831.226806640625,304.1309509277344,0.3924059867858886,0.050000000745058,0.2454490810632705,291.2106018066406,291.1499938964844,260.4143371582031,258.87457275390625,279.2027893066406,293.41571044921875,291.2125244140625,1.0,0.3848702907562256,0.7521224617958069,0.7521224617958069,1.0,1.0,-1.580712914466858,0.6809686422348022,0.8997442126274109,0.2988836169242859,0.0,0.0,0.8598433136940002,127.50765228271484,97.0,39.85142135620117,-19166.51953125,567.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98504638671875,309.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.93359375,18000.0,0.0,0.0,0.4434308111667633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922932863235474,1.1923060417175293,-1.2739291378238704e-05,0.0,0.0004500258946791,0.0,0.0,199.252197265625,0.0,0.0,0.0,0.6627576351165771,4.0,0.0,1.0
644700,293.16461181640625,297.1499938964844,293.1499938964844,0.0946257784962654,-2189.9462890625,304.1522216796875,0.6189452409744263,0.1516271531581878,0.1401796638965606,293.63873291015625,297.1499938964844,293.1499938964844,0.0077337413094937,-554.5765991210938,300.154052734375,0.3961470127105713,0.050000000745058,0.0515497736632823,293.22479248046875,297.1499938964844,293.1499938964844,0.3585701286792755,-4917.80908203125,304.16534423828125,0.8781386613845825,0.446373850107193,0.3144720494747162,293.2836303710937,297.1499938964844,293.1499938964844,0.5127519965171814,-8806.21875,304.173828125,0.9711323976516724,0.5921068787574768,0.5627493262290955,293.1766662597656,297.1499938964844,293.1499938964844,0.0154924849048256,-3812.051025390625,304.126220703125,0.3961470127105713,0.050000000745058,0.2445299327373504,291.22235107421875,291.1499938964844,260.4286499023437,258.88653564453125,279.20269775390625,293.4183654785156,291.2240295410156,1.0,0.3799862563610077,0.7547501921653748,0.7547501921653748,1.0,1.0,-1.5764617919921875,0.6795098185539246,0.8969519138336182,0.2983254194259643,0.0,0.0,0.8538370132446289,122.5116958618164,97.0,35.842613220214844,-19127.48046875,551.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,309.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.013671875,18000.0,0.0,0.0,0.4432072043418884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834808588027954,1.1834933757781982,-1.261963461729465e-05,0.0,0.0004497989430092,0.0,0.0,195.595703125,0.0,0.0,0.0,0.6586162447929382,4.0,0.0,1.0
644760,293.1629943847656,297.1499938964844,293.1499938964844,0.0944779440760612,-2187.064697265625,304.1520690917969,0.6237419247627258,0.1517621427774429,0.1401057839393615,293.6424560546875,297.1499938964844,293.1499938964844,0.0075767585076391,-546.1229248046875,300.0630187988281,0.3999785780906677,0.050000000745058,0.0513504408299922,293.22430419921875,297.1499938964844,293.1499938964844,0.357140302658081,-4902.3486328125,304.1651611328125,0.8848674893379211,0.4455239176750183,0.3137322068214416,293.28253173828125,297.1499938964844,293.1499938964844,0.5103865265846252,-8774.4619140625,304.1737976074219,0.9778221249580384,0.5906291604042053,0.5611579418182373,293.1766662597656,297.1499938964844,293.1499938964844,0.0153521168977022,-3792.9716796875,304.1215515136719,0.3999785780906677,0.050000000745058,0.2435843795537948,291.2325439453125,291.1499938964844,260.4423217773437,258.89794921875,279.2026062011719,293.4210510253906,291.2339782714844,1.0,0.3749052584171295,0.7573740482330322,0.7573740482330322,1.0,1.0,-1.572199463844299,0.6780315637588501,0.8941679000854492,0.297755092382431,0.0,0.0,0.8472941517829895,117.3749542236328,85.0,31.6343936920166,-19085.365234375,534.6183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09130859375,309.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18223.40625,18000.0,0.0,0.0,0.442819744348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733005046844482,1.1733129024505615,-1.2480812074500136e-05,0.0,0.0004494057211559,0.0,0.0,191.41407775878903,0.0,0.0,0.0,0.6538395881652832,4.0,0.0,1.0
644820,293.1598815917969,297.1499938964844,293.1499938964844,0.0942409560084343,-2182.4697265625,304.1517944335937,0.634429931640625,0.1520658135414123,0.1399790048599243,293.64996337890625,297.1499938964844,293.1499938964844,0.0072720134630799,-529.3834838867188,299.8778076171875,0.408297061920166,0.050000000745058,0.0509405992925167,293.2232666015625,297.1499938964844,293.1499938964844,0.3544592261314392,-4873.42724609375,304.1645812988281,0.9003064632415771,0.4438483417034149,0.3122618496417999,293.2803039550781,297.1499938964844,293.1499938964844,0.5059217810630798,-8714.7060546875,304.1733093261719,0.9915958046913148,0.5877242088317871,0.5580123066902161,293.1766662597656,297.1499938964844,293.1499938964844,0.0150776989758014,-3755.58349609375,304.1123352050781,0.408297061920166,0.050000000745058,0.2416402697563171,291.2479553222656,291.1499938964844,260.4678039550781,258.9192810058594,279.20245361328125,293.42657470703125,291.2488708496094,1.0,0.3642480373382568,0.7626127600669861,0.7626127600669861,1.0,1.0,-1.5636792182922363,0.6750362515449524,0.8886430263519287,0.2965887486934662,0.0,0.0,0.8331320285797119,106.81990814208984,73.0,22.579044342041016,-18992.142578125,501.2536926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,309.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18274.197265625,18000.0,0.0,0.0,0.4415573477745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1495221853256226,1.1495343446731567,-1.2156897355453111e-05,0.0,0.0004481245705392,0.0,0.0,181.85317993164065,0.0,0.0,0.0,0.6427159905433655,4.0,0.0,1.0
644880,293.1598815917969,297.1499938964844,293.1499938964844,0.0942409560084343,-2182.4697265625,304.1517944335937,0.634429931640625,0.1520658135414123,0.1399790048599243,293.64996337890625,297.1499938964844,293.1499938964844,0.0072720134630799,-529.3834838867188,299.8778076171875,0.408297061920166,0.050000000745058,0.0509405992925167,293.2232666015625,297.1499938964844,293.1499938964844,0.3544592261314392,-4873.42724609375,304.1645812988281,0.9003064632415771,0.4438483417034149,0.3122618496417999,293.2803039550781,297.1499938964844,293.1499938964844,0.5059217810630798,-8714.7060546875,304.1733093261719,0.9915958046913148,0.5877242088317871,0.5580123066902161,293.1766662597656,297.1499938964844,293.1499938964844,0.0150776989758014,-3755.58349609375,304.1123352050781,0.408297061920166,0.050000000745058,0.2416402697563171,291.2479553222656,291.1499938964844,260.4678039550781,258.9192810058594,279.20245361328125,293.42657470703125,291.2488708496094,1.0,0.3642480373382568,0.7626127600669861,0.7626127600669861,1.0,1.0,-1.5636792182922363,0.6750362515449524,0.8886430263519287,0.2965887486934662,0.0,0.0,0.8331320285797119,106.81990814208984,73.0,22.579044342041016,-18992.142578125,501.2536926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162780761719,309.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18274.197265625,18000.0,0.0,0.0,0.4415573477745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1495221853256226,1.1495343446731567,-1.2156897355453111e-05,0.0,0.0004481245705392,0.0,0.0,181.85317993164065,0.0,0.0,0.0,0.6427159905433655,4.0,0.0,1.0
644940,293.15679931640625,297.1499938964844,293.1499938964844,0.0940834432840347,-2179.375244140625,304.1514587402344,0.6459375619888306,0.1524367183446884,0.139933705329895,293.65740966796875,297.1499938964844,293.1499938964844,0.0069855437614023,-513.1815185546875,299.6898193359375,0.417263388633728,0.050000000745058,0.0505651831626892,293.2221069335937,297.1499938964844,293.1499938964844,0.3519144654273987,-4845.93115234375,304.1639709472656,0.9174689650535583,0.4422258138656616,0.3108460903167724,293.2743530273437,297.1499938964844,293.1499938964844,0.4925875663757324,-8524.689453125,304.1893615722656,0.9990000128746032,0.585598886013031,0.5457227826118469,293.17645263671875,297.1499938964844,293.1499938964844,0.0148309748619794,-3721.45849609375,304.1036682128906,0.417263388633728,0.050000000745058,0.2398594617843628,291.26104736328125,291.1499938964844,260.49102783203125,258.938720703125,279.20770263671875,293.4325561523437,291.2635803222656,1.0,0.3526903092861175,0.7684986591339111,0.7684986591339111,1.0,1.0,-1.5445972681045532,0.6671639680862427,0.8774333000183105,0.2929866313934326,0.0,0.0,0.817589521408081,96.92687225341795,61.0,27.197227478027344,-18809.859375,463.9172668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593139648437,309.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18314.41796875,18000.0,0.0,0.0,0.4395841360092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221003532409668,1.1221121549606323,-1.1787727089540567e-05,0.0,0.0004461220232769,0.0,0.0,171.2209014892578,0.0,0.0,0.0,0.6299220323562622,4.0,0.0,1.0
645000,293.15679931640625,297.1499938964844,293.1499938964844,0.0940834432840347,-2179.375244140625,304.1514587402344,0.6459375619888306,0.1524367183446884,0.139933705329895,293.65740966796875,297.1499938964844,293.1499938964844,0.0069855437614023,-513.1815185546875,299.6898193359375,0.417263388633728,0.050000000745058,0.0505651831626892,293.2221069335937,297.1499938964844,293.1499938964844,0.3519144654273987,-4845.93115234375,304.1639709472656,0.9174689650535583,0.4422258138656616,0.3108460903167724,293.2743530273437,297.1499938964844,293.1499938964844,0.4925875663757324,-8524.689453125,304.1893615722656,0.9990000128746032,0.585598886013031,0.5457227826118469,293.17645263671875,297.1499938964844,293.1499938964844,0.0148309748619794,-3721.45849609375,304.1036682128906,0.417263388633728,0.050000000745058,0.2398594617843628,291.26104736328125,291.1499938964844,260.49102783203125,258.938720703125,279.20770263671875,293.4325561523437,291.2635803222656,1.0,0.3526903092861175,0.7684986591339111,0.7684986591339111,1.0,1.0,-1.5445972681045532,0.6671639680862427,0.8774333000183105,0.2929866313934326,0.0,0.0,0.817589521408081,96.92687225341795,61.0,27.197227478027344,-18809.859375,463.9172668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593139648437,309.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18314.41796875,18000.0,0.0,0.0,0.4395841360092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221003532409668,1.1221121549606323,-1.1787727089540567e-05,0.0,0.0004461220232769,0.0,0.0,171.2209014892578,0.0,0.0,0.0,0.6299220323562622,4.0,0.0,1.0
645060,293.1538391113281,297.1499938964844,293.1499938964844,0.0936769992113113,-2170.950927734375,304.1516418457031,0.657935619354248,0.1528672128915786,0.1400047093629837,293.6648864746094,297.1499938964844,293.1499938964844,0.0067024435847997,-495.9367370605469,299.51483154296875,0.4269044101238251,0.050000000745058,0.0502402633428573,293.2211303710937,297.1499938964844,293.1499938964844,0.3481731712818146,-4804.2509765625,304.16558837890625,0.9355481863021852,0.440600574016571,0.3094901442527771,293.2400817871094,297.1499938964844,293.1499938964844,0.4602962434291839,-8061.37841796875,304.2298583984375,0.9990000128746032,0.5893346667289734,0.516707181930542,293.17559814453125,297.1499938964844,293.1499938964844,0.0145574808120727,-3679.478515625,304.0970764160156,0.4269044101238251,0.050000000745058,0.2383181750774383,291.3163757324219,291.1499938964844,260.5121765136719,258.9564819335937,279.22052001953125,293.44091796875,291.32135009765625,1.0,0.339535117149353,0.7761741876602173,0.7761741876602173,1.0,1.0,-1.505980372428894,0.6505410671234131,0.8554393649101257,0.2845832407474518,0.0,0.0,0.7920085787773132,87.92121124267578,49.0,68.02081298828125,-18457.298828125,419.1557312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704650878906,309.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18491.80859375,18000.0,0.0,0.0,0.436240017414093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0820077657699585,1.0820190906524658,-1.1291226655885112e-05,0.0,0.0004427281673997,0.0,0.0,156.7600555419922,0.0,0.0,0.0,0.6112691760063171,4.0,0.0,1.0
645120,293.1538391113281,297.1499938964844,293.1499938964844,0.0936769992113113,-2170.950927734375,304.1516418457031,0.657935619354248,0.1528672128915786,0.1400047093629837,293.6648864746094,297.1499938964844,293.1499938964844,0.0067024435847997,-495.9367370605469,299.51483154296875,0.4269044101238251,0.050000000745058,0.0502402633428573,293.2211303710937,297.1499938964844,293.1499938964844,0.3481731712818146,-4804.2509765625,304.16558837890625,0.9355481863021852,0.440600574016571,0.3094901442527771,293.2400817871094,297.1499938964844,293.1499938964844,0.4602962434291839,-8061.37841796875,304.2298583984375,0.9990000128746032,0.5893346667289734,0.516707181930542,293.17559814453125,297.1499938964844,293.1499938964844,0.0145574808120727,-3679.478515625,304.0970764160156,0.4269044101238251,0.050000000745058,0.2383181750774383,291.3163757324219,291.1499938964844,260.5121765136719,258.9564819335937,279.22052001953125,293.44091796875,291.32135009765625,1.0,0.339535117149353,0.7761741876602173,0.7761741876602173,1.0,1.0,-1.505980372428894,0.6505410671234131,0.8554393649101257,0.2845832407474518,0.0,0.0,0.7920085787773132,87.92121124267578,49.0,68.02081298828125,-18457.298828125,419.1557312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704650878906,309.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18491.80859375,18000.0,0.0,0.0,0.436240017414093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0820077657699585,1.0820190906524658,-1.1291226655885112e-05,0.0,0.0004427281673997,0.0,0.0,156.7600555419922,0.0,0.0,0.0,0.6112691760063171,4.0,0.0,1.0
645180,293.15087890625,297.1499938964844,293.1499938964844,0.0932645872235298,-2162.361083984375,304.1517944335937,0.6729305386543274,0.1533684879541397,0.1401147842407226,293.6724548339844,297.1499938964844,293.1499938964844,0.0064226044341921,-478.3468627929688,299.3408203125,0.4397207796573639,0.050000000745058,0.049901396036148,293.2203369140625,297.1499938964844,293.1499938964844,0.3442459404468536,-4760.48828125,304.1669006347656,0.9566285014152528,0.4389562010765075,0.3081007897853851,293.18072509765625,297.1499938964844,293.1499938964844,0.42420694231987,-7544.21142578125,304.26318359375,0.9990000128746032,0.5990375876426697,0.4845976829528808,293.173828125,297.1499938964844,293.1499938964844,0.014284823089838,-3636.319580078125,304.09344482421875,0.4397207796573639,0.050000000745058,0.2367107421159744,291.37744140625,291.1499938964844,260.5314636230469,258.9727478027344,279.2406005859375,293.4688720703125,291.3821105957031,1.0,0.3251263797283172,0.7861366868019104,0.7861366868019104,1.0,1.0,-1.463560938835144,0.6324273943901062,0.8311335444450378,0.2754524350166321,0.0,0.0,0.75755375623703,78.5118179321289,67.0,79.31574249267578,-18003.728515625,373.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699645996094,309.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18726.25,18000.0,0.0,0.0,0.4309930503368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019127607345581,1.019138216972351,-1.0541949450271204e-05,0.0,0.0004374031559564,0.0,0.0,135.8368682861328,0.0,0.0,0.0,0.5825969576835632,4.0,0.0,1.0
