time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.15087890625,297.1499938964844,293.1499938964844,0.0932645872235298,-2162.361083984375,304.1517944335937,0.6729305386543274,0.1533684879541397,0.1401147842407226,293.6724548339844,297.1499938964844,293.1499938964844,0.0064226044341921,-478.3468627929688,299.3408203125,0.4397207796573639,0.050000000745058,0.049901396036148,293.2203369140625,297.1499938964844,293.1499938964844,0.3442459404468536,-4760.48828125,304.1669006347656,0.9566285014152528,0.4389562010765075,0.3081007897853851,293.18072509765625,297.1499938964844,293.1499938964844,0.42420694231987,-7544.21142578125,304.26318359375,0.9990000128746032,0.5990375876426697,0.4845976829528808,293.173828125,297.1499938964844,293.1499938964844,0.014284823089838,-3636.319580078125,304.09344482421875,0.4397207796573639,0.050000000745058,0.2367107421159744,291.37744140625,291.1499938964844,260.5314636230469,258.9727478027344,279.2406005859375,293.4688720703125,291.3821105957031,1.0,0.3251263797283172,0.7861366868019104,0.7861366868019104,1.0,1.0,-1.463560938835144,0.6324273943901062,0.8311335444450378,0.2754524350166321,0.0,0.0,0.75755375623703,78.5118179321289,67.0,79.31574249267578,-18003.728515625,373.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699645996094,309.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18726.25,18000.0,0.0,0.0,0.4309930503368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019127607345581,1.019138216972351,-1.0541949450271204e-05,0.0,0.0004374031559564,0.0,0.0,135.8368682861328,0.0,0.0,0.0,0.5825969576835632,4.0,0.0,1.0
645300,293.1496276855469,297.1499938964844,293.1499938964844,0.0932040885090828,-2160.949462890625,304.15155029296875,0.677269458770752,0.1536017507314682,0.140261709690094,293.6763610839844,297.1499938964844,293.1499938964844,0.0063003003597259,-470.6595458984375,299.250244140625,0.4434228837490082,0.050000000745058,0.0498180352151393,293.2201232910156,297.1499938964844,293.1499938964844,0.3426190614700317,-4742.591796875,304.1667785644531,0.9616987705230712,0.4381076395511627,0.3074625134468078,293.1463928222656,297.1499938964844,293.1499938964844,0.4139334857463836,-7401.94921875,304.2610168457031,0.9990000128746032,0.6053940057754517,0.4763624668121338,293.1726989746094,297.1499938964844,293.1499938964844,0.0142086138948798,-3623.81787109375,304.0923156738281,0.4434228837490082,0.050000000745058,0.2363153100013733,291.4002990722656,291.1499938964844,260.5404968261719,258.9803466796875,279.2489318847656,293.49468994140625,291.40185546875,1.0,0.3221261203289032,0.7917271852493286,0.7917271852493286,1.0,1.0,-1.4524939060211182,0.6281318664550781,0.82436203956604,0.2733156085014343,0.0,0.0,0.7384859919548035,76.18392944335938,67.0,60.61178588867188,-17819.8046875,362.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0489807128906,309.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18827.0234375,18000.0,0.0,0.0,0.4275850057601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979833722114563,0.97984379529953,-1.0087763257615734e-05,0.0,0.0004339444276411,0.0,0.0,123.7696304321289,0.0,0.0,0.0,0.5649563670158386,4.0,0.0,1.0
645360,293.148681640625,297.1499938964844,293.1499938964844,0.0933841317892074,-2164.468994140625,304.15093994140625,0.6787756085395813,0.1537931561470031,0.1404293030500412,293.6802978515625,297.1499938964844,293.1499938964844,0.0061960024759173,-464.4869079589844,299.1487731933594,0.444539874792099,0.050000000745058,0.0497939251363277,293.2200012207031,297.1499938964844,293.1499938964844,0.3418500423431396,-4734.80810546875,304.16510009765625,0.9627185463905334,0.4372473061084747,0.3068508207798004,293.1181030273437,297.1499938964844,293.1499938964844,0.4104197323322296,-7359.91748046875,304.2471008300781,0.9990000128746032,0.6109986305236816,0.4739531278610229,293.1714172363281,297.1499938964844,293.1499938964844,0.0142035977914929,-3623.63916015625,304.0915832519531,0.444539874792099,0.050000000745058,0.2362009435892105,291.3963317871094,291.1499938964844,260.5491027832031,258.9876708984375,279.25311279296875,293.519775390625,291.3932800292969,1.0,0.3212673366069793,0.7972168326377869,0.7972168326377869,1.0,1.0,-1.4488959312438965,0.6271921992301941,0.8217037916183472,0.2730957567691803,0.0,0.0,0.7223106622695923,75.50370788574219,85.0,14.29458236694336,-17676.734375,358.76812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23016357421875,309.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18840.173828125,18000.0,0.0,0.0,0.4237922132015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396445751190186,0.9396541714668274,-9.622292964195369e-06,0.0,0.0004300952132325,0.0,0.0,112.09518432617188,0.0,0.0,0.0,0.5471965670585632,4.0,0.0,1.0
645420,293.1474914550781,297.1499938964844,293.1499938964844,0.0942608565092086,-2182.085693359375,304.149169921875,0.675431489944458,0.1540695428848266,0.1407825201749801,293.68804931640625,297.1499938964844,293.1499938964844,0.0060269790701568,-455.4557495117188,298.9183044433594,0.4409513771533966,0.050000000745058,0.0498731732368469,293.2197265625,297.1499938964844,293.1499938964844,0.342293381690979,-4742.25439453125,304.1592712402344,0.9559423923492432,0.4355309307575226,0.3057172894477844,293.0884704589844,297.1499938964844,293.1499938964844,0.4184664785861969,-7497.63623046875,304.2008361816406,0.9990000128746032,0.6178946495056152,0.4818163812160492,293.1690979003906,297.1499938964844,293.1499938964844,0.0143441678956151,-3649.736572265625,304.08966064453125,0.4409513771533966,0.050000000745058,0.2365768700838089,291.3255615234375,291.1499938964844,260.5653076171875,259.0014038085937,279.24395751953125,293.5461730957031,291.3172302246094,1.0,0.3250169456005096,0.8063536882400513,0.8063536882400513,1.0,1.0,-1.457935452461243,0.6324762105941772,0.8254592418670654,0.2764679789543152,0.0,0.0,0.7029114961624146,77.68212890625,103.0,-82.13634490966797,-17561.6328125,368.5881652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5503845214844,309.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18579.75390625,18000.0,0.0,0.0,0.4155980348587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785535097122192,0.8785623908042908,-8.88889280759031e-06,0.0,0.0004217791720293,0.0,0.0,95.4216766357422,0.0,0.0,0.0,0.5202940702438354,4.0,0.0,1.0
645480,293.1474914550781,297.1499938964844,293.1499938964844,0.0942608565092086,-2182.085693359375,304.149169921875,0.675431489944458,0.1540695428848266,0.1407825201749801,293.68804931640625,297.1499938964844,293.1499938964844,0.0060269790701568,-455.4557495117188,298.9183044433594,0.4409513771533966,0.050000000745058,0.0498731732368469,293.2197265625,297.1499938964844,293.1499938964844,0.342293381690979,-4742.25439453125,304.1592712402344,0.9559423923492432,0.4355309307575226,0.3057172894477844,293.0884704589844,297.1499938964844,293.1499938964844,0.4184664785861969,-7497.63623046875,304.2008361816406,0.9990000128746032,0.6178946495056152,0.4818163812160492,293.1690979003906,297.1499938964844,293.1499938964844,0.0143441678956151,-3649.736572265625,304.08966064453125,0.4409513771533966,0.050000000745058,0.2365768700838089,291.3255615234375,291.1499938964844,260.5653076171875,259.0014038085937,279.24395751953125,293.5461730957031,291.3172302246094,1.0,0.3250169456005096,0.8063536882400513,0.8063536882400513,1.0,1.0,-1.457935452461243,0.6324762105941772,0.8254592418670654,0.2764679789543152,0.0,0.0,0.7029114961624146,77.68212890625,103.0,-82.13634490966797,-17561.6328125,368.5881652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5503845214844,309.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18579.75390625,18000.0,0.0,0.0,0.4155980348587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785535097122192,0.8785623908042908,-8.88889280759031e-06,0.0,0.0004217791720293,0.0,0.0,95.4216766357422,0.0,0.0,0.0,0.5202940702438354,4.0,0.0,1.0
645540,293.14678955078125,297.1499938964844,293.1499938964844,0.0955044999718666,-2207.083740234375,304.1473693847656,0.6659830212593079,0.1542756855487823,0.1411871910095214,293.6959228515625,297.1499938964844,293.1499938964844,0.0058884662576019,-448.7882995605469,298.6656188964844,0.4320758283138275,0.050000000745058,0.0500930175185203,293.2195739746094,297.1499938964844,293.1499938964844,0.3440958857536316,-4764.97705078125,304.1531982421875,0.939600706100464,0.4337913990020752,0.3046785593032837,293.09869384765625,297.1499938964844,293.1499938964844,0.4421978294849396,-7860.55322265625,304.14422607421875,0.9990000128746032,0.6174660325050354,0.5029935836791992,293.168701171875,297.1499938964844,293.1499938964844,0.0146009949967265,-3695.687255859375,304.0832214355469,0.4320758283138275,0.050000000745058,0.2376197129487991,291.2147216796875,291.1499938964844,260.5802917480469,259.01416015625,279.2152709960937,293.5369567871094,291.2051696777344,1.0,0.3345468938350677,0.8115635514259338,0.8115635514259338,1.0,1.0,-1.4841060638427734,0.6451655626296997,0.8389405012130737,0.283696711063385,0.0,0.0,0.7014793753623962,83.75626373291016,121.0,-138.0718231201172,-17699.26953125,397.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279357910156,309.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.412109375,18000.0,0.0,0.0,0.4078035950660705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85558021068573,0.8555887937545776,-8.556661668990273e-06,0.0,0.0004138688091188,0.0,0.0,89.11167907714844,0.0,0.0,0.0,0.5099006295204163,4.0,0.0,1.0
645600,293.14678955078125,297.1499938964844,293.1499938964844,0.0955044999718666,-2207.083740234375,304.1473693847656,0.6659830212593079,0.1542756855487823,0.1411871910095214,293.6959228515625,297.1499938964844,293.1499938964844,0.0058884662576019,-448.7882995605469,298.6656188964844,0.4320758283138275,0.050000000745058,0.0500930175185203,293.2195739746094,297.1499938964844,293.1499938964844,0.3440958857536316,-4764.97705078125,304.1531982421875,0.939600706100464,0.4337913990020752,0.3046785593032837,293.09869384765625,297.1499938964844,293.1499938964844,0.4421978294849396,-7860.55322265625,304.14422607421875,0.9990000128746032,0.6174660325050354,0.5029935836791992,293.168701171875,297.1499938964844,293.1499938964844,0.0146009949967265,-3695.687255859375,304.0832214355469,0.4320758283138275,0.050000000745058,0.2376197129487991,291.2147216796875,291.1499938964844,260.5802917480469,259.01416015625,279.2152709960937,293.5369567871094,291.2051696777344,1.0,0.3345468938350677,0.8115635514259338,0.8115635514259338,1.0,1.0,-1.4841060638427734,0.6451655626296997,0.8389405012130737,0.283696711063385,0.0,0.0,0.7014793753623962,83.75626373291016,121.0,-138.0718231201172,-17699.26953125,397.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279357910156,309.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.412109375,18000.0,0.0,0.0,0.4078035950660705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85558021068573,0.8555887937545776,-8.556661668990273e-06,0.0,0.0004138688091188,0.0,0.0,89.11167907714844,0.0,0.0,0.0,0.5099006295204163,4.0,0.0,1.0
645660,293.146484375,297.1499938964844,293.1499938964844,0.0968422666192054,-2233.803466796875,304.1460266113281,0.653343677520752,0.1544209122657776,0.1416545063257217,293.7045288085937,297.1499938964844,293.1499938964844,0.0057613812386989,-442.7332763671875,298.4027709960937,0.4210491180419922,0.050000000745058,0.0504290126264095,293.2198791503906,297.1499938964844,293.1499938964844,0.3461423516273498,-4789.837890625,304.1487731933594,0.9170738458633424,0.4319723546504974,0.3036792278289795,293.1459350585937,297.1499938964844,293.1499938964844,0.4773221015930176,-8378.6455078125,304.08770751953125,0.9990000128746032,0.609257698059082,0.5337395071983337,293.1712646484375,297.1499938964844,293.1499938964844,0.0149051826447248,-3748.990234375,304.06854248046875,0.4210491180419922,0.050000000745058,0.2392135262489318,291.0997314453125,291.1499938964844,260.5942687988281,259.026123046875,279.1776123046875,293.5057983398437,291.0909118652344,1.0,0.3483040630817413,0.8123461008071899,0.8123461008071899,1.0,1.0,-1.5226904153823853,0.6631309390068054,0.8595595359802246,0.293600469827652,0.0,0.0,0.7159194946289062,93.03201293945312,124.0,-152.43862915039062,-18043.03125,441.4344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6856689453125,309.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17798.599609375,18000.0,0.0,0.0,0.4019225835800171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702043890953064,0.8702130317687988,-8.623573194199707e-06,0.0,0.0004079003119841,0.0,0.0,91.96047973632812,0.0,0.0,0.0,0.5158066749572754,4.0,0.0,1.0
645720,293.146484375,297.1499938964844,293.1499938964844,0.0968422666192054,-2233.803466796875,304.1460266113281,0.653343677520752,0.1544209122657776,0.1416545063257217,293.7045288085937,297.1499938964844,293.1499938964844,0.0057613812386989,-442.7332763671875,298.4027709960937,0.4210491180419922,0.050000000745058,0.0504290126264095,293.2198791503906,297.1499938964844,293.1499938964844,0.3461423516273498,-4789.837890625,304.1487731933594,0.9170738458633424,0.4319723546504974,0.3036792278289795,293.1459350585937,297.1499938964844,293.1499938964844,0.4773221015930176,-8378.6455078125,304.08770751953125,0.9990000128746032,0.609257698059082,0.5337395071983337,293.1712646484375,297.1499938964844,293.1499938964844,0.0149051826447248,-3748.990234375,304.06854248046875,0.4210491180419922,0.050000000745058,0.2392135262489318,291.0997314453125,291.1499938964844,260.5942687988281,259.026123046875,279.1776123046875,293.5057983398437,291.0909118652344,1.0,0.3483040630817413,0.8123461008071899,0.8123461008071899,1.0,1.0,-1.5226904153823853,0.6631309390068054,0.8595595359802246,0.293600469827652,0.0,0.0,0.7159194946289062,93.03201293945312,124.0,-152.43862915039062,-18043.03125,441.4344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6856689453125,309.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17798.599609375,18000.0,0.0,0.0,0.4019225835800171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702043890953064,0.8702130317687988,-8.623573194199707e-06,0.0,0.0004079003119841,0.0,0.0,91.96047973632812,0.0,0.0,0.0,0.5158066749572754,4.0,0.0,1.0
645780,293.1466979980469,297.1499938964844,293.1499938964844,0.097875528037548,-2254.31591796875,304.1456604003906,0.6437886357307434,0.1544678956270218,0.1420034915208816,293.714111328125,297.1499938964844,293.1499938964844,0.0056174043565988,-434.8943176269531,298.1421813964844,0.4132047295570373,0.050000000745058,0.050725769251585,293.22039794921875,297.1499938964844,293.1499938964844,0.3473594188690185,-4804.43017578125,304.14727783203125,0.9003397822380066,0.4300979077816009,0.3026031851768493,293.2161560058594,297.1499938964844,293.1499938964844,0.5084934234619141,-8822.0556640625,304.0572814941406,0.9990000128746032,0.5951478481292725,0.5594934225082397,293.17626953125,297.1499938964844,293.1499938964844,0.0151323731988668,-3789.882080078125,304.0463562011719,0.4132047295570373,0.050000000745058,0.2406212091445922,291.0101928710937,291.1499938964844,260.6074523925781,259.03741455078125,279.15301513671875,293.4815979003906,291.0052185058594,1.0,0.3593454957008362,0.8113709688186646,0.8113709688186646,1.0,1.0,-1.554790735244751,0.677885890007019,0.8769048452377319,0.3017981350421905,0.0,0.0,0.741118311882019,101.20814514160156,127.0,-120.2563247680664,-18400.212890625,481.1007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,309.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17507.623046875,18000.0,0.0,0.0,0.3989738821983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144588112831116,0.9144678115844728,-9.037369636644144e-06,0.0,0.000404907768825,0.0,0.0,102.69085693359376,0.0,0.0,0.0,0.5349249243736267,4.0,0.0,1.0
645840,293.1466979980469,297.1499938964844,293.1499938964844,0.097875528037548,-2254.31591796875,304.1456604003906,0.6437886357307434,0.1544678956270218,0.1420034915208816,293.714111328125,297.1499938964844,293.1499938964844,0.0056174043565988,-434.8943176269531,298.1421813964844,0.4132047295570373,0.050000000745058,0.050725769251585,293.22039794921875,297.1499938964844,293.1499938964844,0.3473594188690185,-4804.43017578125,304.14727783203125,0.9003397822380066,0.4300979077816009,0.3026031851768493,293.2161560058594,297.1499938964844,293.1499938964844,0.5084934234619141,-8822.0556640625,304.0572814941406,0.9990000128746032,0.5951478481292725,0.5594934225082397,293.17626953125,297.1499938964844,293.1499938964844,0.0151323731988668,-3789.882080078125,304.0463562011719,0.4132047295570373,0.050000000745058,0.2406212091445922,291.0101928710937,291.1499938964844,260.6074523925781,259.03741455078125,279.15301513671875,293.4815979003906,291.0052185058594,1.0,0.3593454957008362,0.8113709688186646,0.8113709688186646,1.0,1.0,-1.554790735244751,0.677885890007019,0.8769048452377319,0.3017981350421905,0.0,0.0,0.741118311882019,101.20814514160156,127.0,-120.2563247680664,-18400.212890625,481.1007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,309.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17507.623046875,18000.0,0.0,0.0,0.3989738821983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144588112831116,0.9144678115844728,-9.037369636644144e-06,0.0,0.000404907768825,0.0,0.0,102.69085693359376,0.0,0.0,0.0,0.5349249243736267,4.0,0.0,1.0
645900,293.1469421386719,297.1499938964844,293.1499938964844,0.0982289388775825,-2261.2119140625,304.14581298828125,0.6385725736618042,0.1544595062732696,0.1421684920787811,293.7190856933594,297.1499938964844,293.1499938964844,0.0055432459339499,-430.4491882324219,298.0176086425781,0.409068763256073,0.050000000745058,0.0509053580462932,293.2205810546875,297.1499938964844,293.1499938964844,0.3474319875240326,-4805.33447265625,304.14764404296875,0.8916571140289307,0.4291689395904541,0.3020822703838348,293.24969482421875,297.1499938964844,293.1499938964844,0.5121732354164124,-8865.421875,304.06817626953125,0.9941222667694092,0.5877165198326111,0.5607268214225769,293.1791381835937,297.1499938964844,293.1499938964844,0.0152306817471981,-3806.797119140625,304.03375244140625,0.409068763256073,0.050000000745058,0.2414731085300445,290.98406982421875,291.1499938964844,260.6138000488281,259.0428771972656,279.15594482421875,293.4808044433594,290.9822082519531,1.0,0.363809198141098,0.810972273349762,0.810972273349762,1.0,1.0,-1.55698561668396,0.6787809133529663,0.8782046437263489,0.3025562167167663,0.0,0.0,0.754892885684967,105.81121063232422,127.0,-85.90145874023438,-18472.625,494.6136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21710205078125,309.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17429.365234375,18000.0,0.0,0.0,0.3986090123653412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9420921802520752,0.9421014785766602,-9.331206456408836e-06,0.0,0.0004045374807901,0.0,0.0,110.05904388427734,0.0,0.0,0.0,0.5471535325050354,4.0,0.0,1.0
645960,293.1473693847656,297.1499938964844,293.1499938964844,0.0983063280582428,-2262.435546875,304.1464538574219,0.633520781993866,0.1544158309698104,0.1423287838697433,293.72430419921875,297.1499938964844,293.1499938964844,0.0054610115475952,-424.8875427246094,297.9064636230469,0.4050876200199127,0.050000000745058,0.0510931052267551,293.2208557128906,297.1499938964844,293.1499938964844,0.3465494215488434,-4794.978515625,304.1496887207031,0.8831718564033508,0.4282223880290985,0.3015750348567962,293.2698669433594,297.1499938964844,293.1499938964844,0.507383406162262,-8785.42578125,304.0917053222656,0.9844084978103638,0.5824781656265259,0.5549752712249756,293.18212890625,297.1499938964844,293.1499938964844,0.0152799608185887,-3814.484375,304.0205993652344,0.4050876200199127,0.050000000745058,0.242363691329956,290.990234375,291.1499938964844,260.6200561523437,259.0482788085937,279.1673278808594,293.4866638183594,290.9928894042969,1.0,0.3674490749835968,0.8103647232055664,0.8103647232055664,1.0,1.0,-1.5510765314102173,0.6759505867958069,0.8751258850097656,0.3010410368442535,0.0,0.0,0.7650962471961975,110.44514465332033,130.0,-27.702354431152344,-18470.3828125,503.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0142822265625,309.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17439.58984375,18000.0,0.0,0.0,0.3987065553665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688195586204528,0.9688292145729064,-9.643663361202924e-06,0.0,0.0004046364629175,0.0,0.0,117.72295379638672,0.0,0.0,0.0,0.5590243339538574,4.0,0.0,1.0
646020,293.1483764648437,297.1499938964844,293.1499938964844,0.0982398614287376,-2260.637451171875,304.1477355957031,0.6261157393455505,0.1542815566062927,0.1424949765205383,293.7355041503906,297.1499938964844,293.1499938964844,0.005275547504425,-411.9737243652344,297.6871032714844,0.399245023727417,0.050000000745058,0.0513887032866478,293.2215881347656,297.1499938964844,293.1499938964844,0.3442703485488891,-4768.68017578125,304.1535339355469,0.8705561757087708,0.4262761771678924,0.3004515767097473,293.2870483398437,297.1499938964844,293.1499938964844,0.5007588863372803,-8677.6064453125,304.1216125488281,0.9690784215927124,0.575914204120636,0.54805588722229,293.1881103515625,297.1499938964844,293.1499938964844,0.0153144234791398,-3820.437744140625,303.9930419921875,0.399245023727417,0.050000000745058,0.2437658756971359,291.0177917480469,291.1499938964844,260.6322631835937,259.0588073730469,279.18927001953125,293.5014343261719,291.0193176269531,1.0,0.3733216524124145,0.8091496825218201,0.8091496825218201,1.0,1.0,-1.5436558723449707,0.6723340153694153,0.8713218569755554,0.2990933060646057,0.0,0.0,0.7806878089904785,117.78006744384766,133.0,15.878442764282228,-18414.494140625,518.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6311340332031,309.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17583.623046875,18000.0,0.0,0.0,0.3998636901378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083011388778689,1.0083112716674805,-1.015025372907985e-05,0.0,0.0004058108315803,0.0,0.0,130.0098114013672,0.0,0.0,0.0,0.5770897269248962,4.0,0.0,1.0
646080,293.1483764648437,297.1499938964844,293.1499938964844,0.0982398614287376,-2260.637451171875,304.1477355957031,0.6261157393455505,0.1542815566062927,0.1424949765205383,293.7355041503906,297.1499938964844,293.1499938964844,0.005275547504425,-411.9737243652344,297.6871032714844,0.399245023727417,0.050000000745058,0.0513887032866478,293.2215881347656,297.1499938964844,293.1499938964844,0.3442703485488891,-4768.68017578125,304.1535339355469,0.8705561757087708,0.4262761771678924,0.3004515767097473,293.2870483398437,297.1499938964844,293.1499938964844,0.5007588863372803,-8677.6064453125,304.1216125488281,0.9690784215927124,0.575914204120636,0.54805588722229,293.1881103515625,297.1499938964844,293.1499938964844,0.0153144234791398,-3820.437744140625,303.9930419921875,0.399245023727417,0.050000000745058,0.2437658756971359,291.0177917480469,291.1499938964844,260.6322631835937,259.0588073730469,279.18927001953125,293.5014343261719,291.0193176269531,1.0,0.3733216524124145,0.8091496825218201,0.8091496825218201,1.0,1.0,-1.5436558723449707,0.6723340153694153,0.8713218569755554,0.2990933060646057,0.0,0.0,0.7806878089904785,117.78006744384766,133.0,15.878442764282228,-18414.494140625,518.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6311340332031,309.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17583.623046875,18000.0,0.0,0.0,0.3998636901378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083011388778689,1.0083112716674805,-1.015025372907985e-05,0.0,0.0004058108315803,0.0,0.0,130.0098114013672,0.0,0.0,0.0,0.5770897269248962,4.0,0.0,1.0
646140,293.1488952636719,297.1499938964844,293.1499938964844,0.098221980035305,-2259.94482421875,304.14849853515625,0.6207687854766846,0.1542127430438995,0.1426327973604202,293.7469787597656,297.1499938964844,293.1499938964844,0.0050827786326408,-398.4212036132813,297.4589233398437,0.3948397934436798,0.050000000745058,0.0516182482242584,293.22216796875,297.1499938964844,293.1499938964844,0.3421423435211181,-4744.5654296875,304.1558837890625,0.8613080978393555,0.424347311258316,0.2992771565914154,293.2923278808594,297.1499938964844,293.1499938964844,0.4963519275188446,-8607.89453125,304.13818359375,0.9571928977966307,0.571363091468811,0.5436943173408508,293.193359375,297.1499938964844,293.1499938964844,0.0153270596638321,-3824.15869140625,303.9653625488281,0.3948397934436798,0.050000000745058,0.2448547333478927,291.035400390625,291.1499938964844,260.6443176269531,259.0692749023437,279.2096252441406,293.51617431640625,291.0367126464844,1.0,0.3779112696647644,0.807934582233429,0.807934582233429,1.0,1.0,-1.5387572050094604,0.6698858737945557,0.86887127161026,0.2978008091449737,0.0,0.0,0.7947633862495422,123.49539184570312,136.0,22.487245559692383,-18355.27734375,530.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,309.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17652.28515625,18000.0,0.0,0.0,0.4018987417221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0405949354171753,1.040605545043945,-1.0567579010967164e-05,0.0,0.000407876126701,0.0,0.0,140.61146545410156,0.0,0.0,0.0,0.5919520854949951,4.0,0.0,1.0
646200,293.1488952636719,297.1499938964844,293.1499938964844,0.098221980035305,-2259.94482421875,304.14849853515625,0.6207687854766846,0.1542127430438995,0.1426327973604202,293.7469787597656,297.1499938964844,293.1499938964844,0.0050827786326408,-398.4212036132813,297.4589233398437,0.3948397934436798,0.050000000745058,0.0516182482242584,293.22216796875,297.1499938964844,293.1499938964844,0.3421423435211181,-4744.5654296875,304.1558837890625,0.8613080978393555,0.424347311258316,0.2992771565914154,293.2923278808594,297.1499938964844,293.1499938964844,0.4963519275188446,-8607.89453125,304.13818359375,0.9571928977966307,0.571363091468811,0.5436943173408508,293.193359375,297.1499938964844,293.1499938964844,0.0153270596638321,-3824.15869140625,303.9653625488281,0.3948397934436798,0.050000000745058,0.2448547333478927,291.035400390625,291.1499938964844,260.6443176269531,259.0692749023437,279.2096252441406,293.51617431640625,291.0367126464844,1.0,0.3779112696647644,0.807934582233429,0.807934582233429,1.0,1.0,-1.5387572050094604,0.6698858737945557,0.86887127161026,0.2978008091449737,0.0,0.0,0.7947633862495422,123.49539184570312,136.0,22.487245559692383,-18355.27734375,530.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,309.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17652.28515625,18000.0,0.0,0.0,0.4018987417221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0405949354171753,1.040605545043945,-1.0567579010967164e-05,0.0,0.000407876126701,0.0,0.0,140.61146545410156,0.0,0.0,0.0,0.5919520854949951,4.0,0.0,1.0
646260,293.1490173339844,297.1499938964844,293.1499938964844,0.0982278734445571,-2259.8671875,304.1488037109375,0.6181399822235107,0.1542092561721801,0.1427313536405563,293.7537841796875,297.1499938964844,293.1499938964844,0.0049651688896119,-390.0315551757813,297.3202209472656,0.3925573229789734,0.050000000745058,0.0517362393438816,293.2223815917969,297.1499938964844,293.1499938964844,0.340862363576889,-4730.17626953125,304.1568908691406,0.8567238450050354,0.4232077002525329,0.2985695302486419,293.2934265136719,297.1499938964844,293.1499938964844,0.4939487874507904,-8571.2265625,304.1449890136719,0.9510255455970764,0.5689828991889954,0.541504442691803,293.1961364746094,297.1499938964844,293.1499938964844,0.015325310640037,-3825.14306640625,303.9489440917969,0.3925573229789734,0.050000000745058,0.2454144358634948,291.04522705078125,291.1499938964844,260.65155029296875,259.0755310058594,279.220947265625,293.5248718261719,291.0465393066406,1.0,0.3802425861358642,0.807479739189148,0.807479739189148,1.0,1.0,-1.5362104177474976,0.6686297655105591,0.8675805926322937,0.2971572875976562,0.0,0.0,0.8022236824035645,126.43309020996094,136.0,23.124061584472656,-18323.09765625,536.2880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,308.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17685.73828125,18000.0,0.0,0.0,0.4033962786197662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0575047731399536,1.0575156211853027,-1.0790587111841887e-05,0.0,0.0004093959578312,0.0,0.0,146.3970947265625,0.0,0.0,0.0,0.5997576117515564,4.0,0.0,1.0
646320,293.14898681640625,297.1499938964844,293.1499938964844,0.0982364863157272,-2259.906982421875,304.1489562988281,0.6165512204170227,0.1542198359966278,0.1428041905164718,293.7582702636719,297.1499938964844,293.1499938964844,0.0048862500116229,-384.3479309082031,297.22723388671875,0.3911296427249908,0.050000000745058,0.0518090650439262,293.22247314453125,297.1499938964844,293.1499938964844,0.3400022983551025,-4720.537109375,304.157470703125,0.8539487719535828,0.4224549829959869,0.2980985045433044,293.2937316894531,297.1499938964844,293.1499938964844,0.4923605024814605,-8547.46484375,304.148681640625,0.9471898674964904,0.5674672722816467,0.5401247143745422,293.19781494140625,297.1499938964844,293.1499938964844,0.0153209846466779,-3825.351318359375,303.9380798339844,0.3911296427249908,0.050000000745058,0.245759904384613,291.0518493652344,291.1499938964844,260.65643310546875,259.07977294921875,279.2283630371094,293.5306396484375,291.0531921386719,1.0,0.3816663920879364,0.8071764707565308,0.8071764707565308,1.0,1.0,-1.5345779657363892,0.6678240895271301,0.8667539358139038,0.2967458963394165,0.0,0.0,0.8067535161972046,128.24522399902344,139.0,23.477935791015625,-18303.31640625,540.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,308.941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17707.552734375,18000.0,0.0,0.0,0.4044665992259979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067777395248413,1.0677883625030518,-1.0928097253781743e-05,0.0,0.0004104822000954,0.0,0.0,149.9970245361328,0.0,0.0,0.0,0.6045107841491699,4.0,0.0,1.0
646380,293.1488037109375,297.1499938964844,293.1499938964844,0.0982605963945388,-2260.0439453125,304.1492614746094,0.6129958629608154,0.1542824506759643,0.1430072337388992,293.769287109375,297.1499938964844,293.1499938964844,0.0046867034398019,-369.77642822265625,296.993896484375,0.3877976238727569,0.050000000745058,0.0519755706191062,293.2225952148437,297.1499938964844,293.1499938964844,0.3377977609634399,-4695.88623046875,304.1586608886719,0.8477509617805481,0.4205948710441589,0.296925276517868,293.293701171875,297.1499938964844,293.1499938964844,0.4883185923099518,-8488.3017578125,304.1557922363281,0.9383516311645508,0.5638337135314941,0.5368379354476929,293.2016296386719,297.1499938964844,293.1499938964844,0.0152993751689791,-3824.244384765625,303.9111633300781,0.3877976238727569,0.050000000745058,0.2465497255325317,291.06988525390625,291.1499938964844,260.6687927246094,259.0904846191406,279.246826171875,293.5448303222656,291.0714416503906,1.0,0.38487508893013,0.8064184188842773,0.8064184188842773,1.0,1.0,-1.5306153297424316,0.6658655405044556,0.8647497892379761,0.2957455515861511,0.0,0.0,0.816257119178772,132.38397216796875,127.0,25.664146423339844,-18260.130859375,548.3451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445739746094,308.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17764.90625,18000.0,0.0,0.0,0.407270610332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0897868871688845,1.089798092842102,-1.122943103837315e-05,0.0,0.0004133278853259,0.0,0.0,157.9455108642578,0.0,0.0,0.0,0.6147221326828003,4.0,0.0,1.0
646440,293.1488037109375,297.1499938964844,293.1499938964844,0.0982605963945388,-2260.0439453125,304.1492614746094,0.6129958629608154,0.1542824506759643,0.1430072337388992,293.769287109375,297.1499938964844,293.1499938964844,0.0046867034398019,-369.77642822265625,296.993896484375,0.3877976238727569,0.050000000745058,0.0519755706191062,293.2225952148437,297.1499938964844,293.1499938964844,0.3377977609634399,-4695.88623046875,304.1586608886719,0.8477509617805481,0.4205948710441589,0.296925276517868,293.293701171875,297.1499938964844,293.1499938964844,0.4883185923099518,-8488.3017578125,304.1557922363281,0.9383516311645508,0.5638337135314941,0.5368379354476929,293.2016296386719,297.1499938964844,293.1499938964844,0.0152993751689791,-3824.244384765625,303.9111633300781,0.3877976238727569,0.050000000745058,0.2465497255325317,291.06988525390625,291.1499938964844,260.6687927246094,259.0904846191406,279.246826171875,293.5448303222656,291.0714416503906,1.0,0.38487508893013,0.8064184188842773,0.8064184188842773,1.0,1.0,-1.5306153297424316,0.6658655405044556,0.8647497892379761,0.2957455515861511,0.0,0.0,0.816257119178772,132.38397216796875,127.0,25.664146423339844,-18260.130859375,548.3451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445739746094,308.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17764.90625,18000.0,0.0,0.0,0.407270610332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0897868871688845,1.089798092842102,-1.122943103837315e-05,0.0,0.0004133278853259,0.0,0.0,157.9455108642578,0.0,0.0,0.0,0.6147221326828003,4.0,0.0,1.0
646500,293.1485900878906,297.1499938964844,293.1499938964844,0.0982101410627365,-2258.91943359375,304.1495056152344,0.6130300164222717,0.1543402522802353,0.143049344420433,293.774658203125,297.1499938964844,293.1499938964844,0.0045793699100613,-361.8118591308594,296.87725830078125,0.3877736926078796,0.050000000745058,0.0519767925143241,293.2225341796875,297.1499938964844,293.1499938964844,0.3365795314311981,-4682.24169921875,304.1593017578125,0.8471317887306213,0.4196838140487671,0.2962876856327057,293.2933349609375,297.1499938964844,293.1499938964844,0.4861485064029693,-8457.0517578125,304.1586608886719,0.9371858239173888,0.5620818734169006,0.5351769328117371,293.20330810546875,297.1499938964844,293.1499938964844,0.0152432518079876,-3817.2783203125,303.89794921875,0.3877736926078796,0.050000000745058,0.2465555220842361,291.08038330078125,291.1499938964844,260.6751403808594,259.09600830078125,279.256591796875,293.5518798828125,291.08221435546875,1.0,0.3842612504959106,0.8060393333435059,0.8060393333435059,1.0,1.0,-1.5279158353805542,0.6645504832267761,0.8633653521537781,0.2950726151466369,0.0,0.0,0.819859504699707,132.36204528808594,127.0,28.4353256225586,-18235.998046875,546.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7724914550781,308.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.7734375,18000.0,0.0,0.0,0.4086770415306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986618995666504,1.0986733436584473,-1.1354581147315912e-05,0.0,0.0004147552535869,0.0,0.0,161.25332641601562,0.0,0.0,0.0,0.6188503503799438,4.0,0.0,1.0
646560,293.1482238769531,297.1499938964844,293.1499938964844,0.0981217175722122,-2257.05615234375,304.1497497558594,0.6142010688781738,0.1544312685728073,0.1430690437555313,293.7799072265625,297.1499938964844,293.1499938964844,0.0044673052616417,-353.3989562988281,296.76141357421875,0.3887681066989898,0.050000000745058,0.05192731320858,293.2223815917969,297.1499938964844,293.1499938964844,0.3352635204792022,-4667.4765625,304.1600036621094,0.8480098247528076,0.4187975227832794,0.2956273853778839,293.29278564453125,297.1499938964844,293.1499938964844,0.4838415086269378,-8424.0703125,304.1612854003906,0.9380303025245668,0.5603746771812439,0.5335069298744202,293.20477294921875,297.1499938964844,293.1499938964844,0.0151580208912491,-3806.0283203125,303.8851013183594,0.3887681066989898,0.050000000745058,0.2463208138942718,291.0930480957031,291.1499938964844,260.681640625,259.1016540527344,279.2666320800781,293.55889892578125,291.0952453613281,1.0,0.3826800882816314,0.8056504130363464,0.8056504130363464,1.0,1.0,-1.5248008966445925,0.6630443334579468,0.8617566227912903,0.2942850887775421,0.0,0.0,0.8223928213119507,131.04766845703125,115.0,32.668338775634766,-18210.103515625,541.2543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178955078125,308.78125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.162109375,18000.0,0.0,0.0,0.4100356698036194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058220863342283,1.1058335304260254,-1.145888654718874e-05,0.0,0.0004161340766586,0.0,0.0,163.98385620117188,0.0,0.0,0.0,0.6221822500228882,4.0,0.0,1.0
646620,293.1470947265625,297.1499938964844,293.1499938964844,0.0978968441486358,-2252.379638671875,304.15020751953125,0.6188215017318726,0.154704064130783,0.1430987566709518,293.79010009765625,297.1499938964844,293.1499938964844,0.0042361286468803,-335.7937927246094,296.5313415527344,0.3926967084407806,0.050000000745058,0.0517292581498622,293.2217102050781,297.1499938964844,293.1499938964844,0.3324595987796783,-4635.9970703125,304.16131591796875,0.8529285192489624,0.4170963764190674,0.294283926486969,293.2911682128906,297.1499938964844,293.1499938964844,0.4789707064628601,-8355.0234375,304.1656188964844,0.943860113620758,0.5570812821388245,0.5301850438117981,293.2071533203125,297.1499938964844,293.1499938964844,0.0149339381605386,-3775.295166015625,303.86041259765625,0.3926967084407806,0.050000000745058,0.2453813403844833,291.12310791015625,291.1499938964844,260.6951599121094,259.1133728027344,279.2872619628906,293.5726928710937,291.1257019042969,1.0,0.3772526085376739,0.804872453212738,0.804872453212738,1.0,1.0,-1.5178704261779783,0.6597101092338562,0.8581602573394775,0.2925266027450561,0.0,0.0,0.8240206241607666,125.89564514160156,103.0,40.60026168823242,-18153.25390625,523.6657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65948486328125,308.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.669921875,18000.0,0.0,0.0,0.4124859869480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140406131744385,1.114052176475525,-1.1589915629883762e-05,0.0,0.000418620853452,0.0,0.0,167.26412963867188,0.0,0.0,0.0,0.6260249018669128,4.0,0.0,1.0
646680,293.1470947265625,297.1499938964844,293.1499938964844,0.0978968441486358,-2252.379638671875,304.15020751953125,0.6188215017318726,0.154704064130783,0.1430987566709518,293.79010009765625,297.1499938964844,293.1499938964844,0.0042361286468803,-335.7937927246094,296.5313415527344,0.3926967084407806,0.050000000745058,0.0517292581498622,293.2217102050781,297.1499938964844,293.1499938964844,0.3324595987796783,-4635.9970703125,304.16131591796875,0.8529285192489624,0.4170963764190674,0.294283926486969,293.2911682128906,297.1499938964844,293.1499938964844,0.4789707064628601,-8355.0234375,304.1656188964844,0.943860113620758,0.5570812821388245,0.5301850438117981,293.2071533203125,297.1499938964844,293.1499938964844,0.0149339381605386,-3775.295166015625,303.86041259765625,0.3926967084407806,0.050000000745058,0.2453813403844833,291.12310791015625,291.1499938964844,260.6951599121094,259.1133728027344,279.2872619628906,293.5726928710937,291.1257019042969,1.0,0.3772526085376739,0.804872453212738,0.804872453212738,1.0,1.0,-1.5178704261779783,0.6597101092338562,0.8581602573394775,0.2925266027450561,0.0,0.0,0.8240206241607666,125.89564514160156,103.0,40.60026168823242,-18153.25390625,523.6657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65948486328125,308.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17923.669921875,18000.0,0.0,0.0,0.4124859869480133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140406131744385,1.114052176475525,-1.1589915629883762e-05,0.0,0.000418620853452,0.0,0.0,167.26412963867188,0.0,0.0,0.0,0.6260249018669128,4.0,0.0,1.0
646740,293.1456298828125,297.1499938964844,293.1499938964844,0.0976490154862403,-2247.241455078125,304.1505432128906,0.6257314682006836,0.1550765633583068,0.1431379318237304,293.7998352050781,297.1499938964844,293.1499938964844,0.0040003778412938,-317.56744384765625,296.3021850585937,0.3982538282871246,0.050000000745058,0.0514405518770217,293.2207336425781,297.1499938964844,293.1499938964844,0.3295404613018036,-4603.236328125,304.16241455078125,0.8613794445991516,0.4154813289642334,0.2929353415966034,293.2890625,297.1499938964844,293.1499938964844,0.4739245176315307,-8284.087890625,304.1687927246094,0.9538776278495787,0.5539342761039734,0.5269138813018799,293.20880126953125,297.1499938964844,293.1499938964844,0.0146664809435606,-3737.468017578125,303.8370361328125,0.3982538282871246,0.050000000745058,0.2440118342638015,291.1566772460937,291.1499938964844,260.7095947265625,259.1258544921875,279.30841064453125,293.5860900878906,291.159423828125,1.0,0.3696476817131042,0.8040945529937744,0.8040945529937744,1.0,1.0,-1.510380506515503,0.6561211943626404,0.8542593717575073,0.2906193137168884,0.0,0.0,0.8209018111228943,118.43732452392578,91.0,45.5799446105957,-18088.576171875,499.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66455078125,308.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.798828125,18000.0,0.0,0.0,0.4144061803817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134401559829712,1.1134517192840576,-1.160421106760623e-05,0.0,0.0004205695877317,0.0,0.0,167.26412963867188,0.0,0.0,0.0,0.6257713437080383,4.0,0.0,1.0
646800,293.1456298828125,297.1499938964844,293.1499938964844,0.0976490154862403,-2247.241455078125,304.1505432128906,0.6257314682006836,0.1550765633583068,0.1431379318237304,293.7998352050781,297.1499938964844,293.1499938964844,0.0040003778412938,-317.56744384765625,296.3021850585937,0.3982538282871246,0.050000000745058,0.0514405518770217,293.2207336425781,297.1499938964844,293.1499938964844,0.3295404613018036,-4603.236328125,304.16241455078125,0.8613794445991516,0.4154813289642334,0.2929353415966034,293.2890625,297.1499938964844,293.1499938964844,0.4739245176315307,-8284.087890625,304.1687927246094,0.9538776278495787,0.5539342761039734,0.5269138813018799,293.20880126953125,297.1499938964844,293.1499938964844,0.0146664809435606,-3737.468017578125,303.8370361328125,0.3982538282871246,0.050000000745058,0.2440118342638015,291.1566772460937,291.1499938964844,260.7095947265625,259.1258544921875,279.30841064453125,293.5860900878906,291.159423828125,1.0,0.3696476817131042,0.8040945529937744,0.8040945529937744,1.0,1.0,-1.510380506515503,0.6561211943626404,0.8542593717575073,0.2906193137168884,0.0,0.0,0.8209018111228943,118.43732452392578,91.0,45.5799446105957,-18088.576171875,499.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66455078125,308.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.798828125,18000.0,0.0,0.0,0.4144061803817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134401559829712,1.1134517192840576,-1.160421106760623e-05,0.0,0.0004205695877317,0.0,0.0,167.26412963867188,0.0,0.0,0.0,0.6257713437080383,4.0,0.0,1.0
646860,293.1439514160156,297.1499938964844,293.1499938964844,0.0974149033427238,-2242.373779296875,304.1507568359375,0.6346601247787476,0.1555238962173462,0.1431968063116073,293.8092041015625,297.1499938964844,293.1499938964844,0.0037641969975084,-299.1075744628906,296.0721130371094,0.4050335586071014,0.050000000745058,0.0510962270200252,293.219482421875,297.1499938964844,293.1499938964844,0.3266302049160003,-4570.62109375,304.1631164550781,0.8730352520942688,0.4139407873153686,0.2915992438793182,293.2865600585937,297.1499938964844,293.1499938964844,0.4688908457756042,-8213.7783203125,304.1708984375,0.9668139815330504,0.5509186387062073,0.5237131714820862,293.2098999023437,297.1499938964844,293.1499938964844,0.0143800908699631,-3696.081787109375,303.814697265625,0.4050335586071014,0.050000000745058,0.2423785030841827,291.1904296875,291.1499938964844,260.7251281738281,259.1392517089844,279.3298034667969,293.5990905761719,291.1930847167969,1.0,0.3605487644672394,0.803367018699646,0.803367018699646,1.0,1.0,-1.5026304721832275,0.6524224877357483,0.850208044052124,0.2886451184749603,0.0,0.0,0.8132376670837402,109.56605529785156,79.0,46.28732299804688,-18013.34765625,472.7164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255249023437,308.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.98828125,18000.0,0.0,0.0,0.4156310558319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103734850883484,1.1037464141845703,-1.1496425941004418e-05,0.0,0.0004218126705382,0.0,0.0,163.86502075195312,0.0,0.0,0.0,0.6212937831878662,4.0,0.0,1.0
646920,293.1439514160156,297.1499938964844,293.1499938964844,0.0974149033427238,-2242.373779296875,304.1507568359375,0.6346601247787476,0.1555238962173462,0.1431968063116073,293.8092041015625,297.1499938964844,293.1499938964844,0.0037641969975084,-299.1075744628906,296.0721130371094,0.4050335586071014,0.050000000745058,0.0510962270200252,293.219482421875,297.1499938964844,293.1499938964844,0.3266302049160003,-4570.62109375,304.1631164550781,0.8730352520942688,0.4139407873153686,0.2915992438793182,293.2865600585937,297.1499938964844,293.1499938964844,0.4688908457756042,-8213.7783203125,304.1708984375,0.9668139815330504,0.5509186387062073,0.5237131714820862,293.2098999023437,297.1499938964844,293.1499938964844,0.0143800908699631,-3696.081787109375,303.814697265625,0.4050335586071014,0.050000000745058,0.2423785030841827,291.1904296875,291.1499938964844,260.7251281738281,259.1392517089844,279.3298034667969,293.5990905761719,291.1930847167969,1.0,0.3605487644672394,0.803367018699646,0.803367018699646,1.0,1.0,-1.5026304721832275,0.6524224877357483,0.850208044052124,0.2886451184749603,0.0,0.0,0.8132376670837402,109.56605529785156,79.0,46.28732299804688,-18013.34765625,472.7164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255249023437,308.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.98828125,18000.0,0.0,0.0,0.4156310558319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103734850883484,1.1037464141845703,-1.1496425941004418e-05,0.0,0.0004218126705382,0.0,0.0,163.86502075195312,0.0,0.0,0.0,0.6212937831878662,4.0,0.0,1.0
