time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1422424316406,297.1499938964844,293.1499938964844,0.097224622964859,-2238.38525390625,304.1508178710937,0.6459263563156128,0.1560264080762863,0.1432771533727646,293.8182373046875,297.1499938964844,293.1499938964844,0.003530295798555,-280.69512939453125,295.8389587402344,0.4134067296981811,0.050000000745058,0.0507179349660873,293.21807861328125,297.1499938964844,293.1499938964844,0.3238427937030792,-4539.4638671875,304.16339111328125,0.8879671692848206,0.4124661684036255,0.2902851998806,293.2837829589844,297.1499938964844,293.1499938964844,0.4640422761440277,-8146.43310546875,304.1719665527344,0.98158198595047,0.5480234622955322,0.5205936431884766,293.2105712890625,297.1499938964844,293.1499938964844,0.0140908081084489,-3653.64599609375,303.79315185546875,0.4134067296981811,0.050000000745058,0.2405840456485748,291.2209777832031,291.1499938964844,260.74200439453125,259.1537780761719,279.3515930175781,293.61181640625,291.2232360839844,1.0,0.3503611087799072,0.8026394844055176,0.8026394844055176,1.0,1.0,-1.494795799255371,0.6486899256706238,0.8461058735847473,0.2866427302360534,0.0,0.0,0.8016826510429382,99.83360290527344,67.0,42.42242813110352,-17924.421875,443.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,308.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18219.2265625,18000.0,0.0,0.0,0.4160399138927459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0852766036987305,1.0852878093719482,-1.1272602023382206e-05,0.0,0.0004222276329528,0.0,0.0,157.32972717285156,0.0,0.0,0.0,0.6127830743789673,4.0,0.0,1.0
647040,293.1422424316406,297.1499938964844,293.1499938964844,0.097224622964859,-2238.38525390625,304.1508178710937,0.6459263563156128,0.1560264080762863,0.1432771533727646,293.8182373046875,297.1499938964844,293.1499938964844,0.003530295798555,-280.69512939453125,295.8389587402344,0.4134067296981811,0.050000000745058,0.0507179349660873,293.21807861328125,297.1499938964844,293.1499938964844,0.3238427937030792,-4539.4638671875,304.16339111328125,0.8879671692848206,0.4124661684036255,0.2902851998806,293.2837829589844,297.1499938964844,293.1499938964844,0.4640422761440277,-8146.43310546875,304.1719665527344,0.98158198595047,0.5480234622955322,0.5205936431884766,293.2105712890625,297.1499938964844,293.1499938964844,0.0140908081084489,-3653.64599609375,303.79315185546875,0.4134067296981811,0.050000000745058,0.2405840456485748,291.2209777832031,291.1499938964844,260.74200439453125,259.1537780761719,279.3515930175781,293.61181640625,291.2232360839844,1.0,0.3503611087799072,0.8026394844055176,0.8026394844055176,1.0,1.0,-1.494795799255371,0.6486899256706238,0.8461058735847473,0.2866427302360534,0.0,0.0,0.8016826510429382,99.83360290527344,67.0,42.42242813110352,-17924.421875,443.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,308.8874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18219.2265625,18000.0,0.0,0.0,0.4160399138927459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0852766036987305,1.0852878093719482,-1.1272602023382206e-05,0.0,0.0004222276329528,0.0,0.0,157.32972717285156,0.0,0.0,0.0,0.6127830743789673,4.0,0.0,1.0
647100,293.1413879394531,297.1499938964844,293.1499938964844,0.0971536114811897,-2236.87744140625,304.1507873535156,0.6526354551315308,0.1562934815883636,0.143324926495552,293.8226318359375,297.1499938964844,293.1499938964844,0.0034146050456911,-271.55816650390625,295.7206115722656,0.418481171131134,0.050000000745058,0.0505204796791076,293.2173156738281,297.1499938964844,293.1499938964844,0.3225258886814117,-4524.78515625,304.163330078125,0.8967498540878296,0.4117516875267029,0.2896382510662079,293.28228759765625,297.1499938964844,293.1499938964844,0.461733728647232,-8114.50244140625,304.17218017578125,0.9893224835395812,0.5466184616088867,0.5190662145614624,293.2107849121094,297.1499938964844,293.1499938964844,0.0139484303072094,-3632.604248046875,303.7825622558594,0.418481171131134,0.050000000745058,0.2396474033594131,291.234130859375,291.1499938964844,260.7510070800781,259.1614990234375,279.3626708984375,293.6180725097656,291.2361145019531,1.0,0.3449381589889526,0.8022757172584534,0.8022757172584534,1.0,1.0,-1.4908812046051023,0.6468268632888794,0.8440542817115784,0.2856395542621612,0.0,0.0,0.7947466373443604,94.7573471069336,67.0,38.88454055786133,-17874.076171875,428.46624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031982421875,308.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18261.8984375,18000.0,0.0,0.0,0.4159105122089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073060154914856,1.0730713605880735,-1.11221388578997e-05,0.0,0.0004220963164698,0.0,0.0,153.0673828125,0.0,0.0,0.0,0.6071653366088867,4.0,0.0,1.0
647160,293.1405334472656,297.1499938964844,293.1499938964844,0.0971019342541694,-2235.760009765625,304.1507568359375,0.6601908802986145,0.1565688550472259,0.1433772593736648,293.8269348144531,297.1499938964844,293.1499938964844,0.0032997156959027,-262.4731140136719,295.6007080078125,0.424366682767868,0.050000000745058,0.0503192096948623,293.216552734375,297.1499938964844,293.1499938964844,0.3212736248970032,-4510.859375,304.1631774902344,0.9065626859664916,0.4110515713691711,0.2889986634254455,293.2807922363281,297.1499938964844,293.1499938964844,0.4595225751399994,-8084.005859375,304.1721496582031,0.9971196055412292,0.5452405214309692,0.5175607204437256,293.2109069824219,297.1499938964844,293.1499938964844,0.0138088092207908,-3611.909912109375,303.7720947265625,0.424366682767868,0.050000000745058,0.2386926710605621,291.2453918457031,291.1499938964844,260.7604064941406,259.1695861816406,279.3738708496094,293.6242980957031,291.2470397949219,1.0,0.339325487613678,0.8019289970397949,0.8019289970397949,1.0,1.0,-1.48698091506958,0.6449736952781677,0.8420071601867676,0.2846401631832123,0.0,0.0,0.7872437834739685,89.58485412597656,55.0,34.42880630493164,-17819.71875,413.2742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808654785156,308.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.6484375,18000.0,0.0,0.0,0.4155496656894684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059129238128662,1.0591402053833008,-1.095030256692553e-05,0.0,0.0004217300738673,0.0,0.0,148.28762817382812,0.0,0.0,0.0,0.6007762551307678,4.0,0.0,1.0
647220,293.1385192871094,297.1499938964844,293.1499938964844,0.0969388633966445,-2232.080810546875,304.1507873535156,0.6742683053016663,0.1572172194719314,0.1436219662427902,293.83514404296875,297.1499938964844,293.1499938964844,0.0030791736207902,-244.765869140625,295.3733215332031,0.4357343018054962,0.050000000745058,0.0499978922307491,293.2147827148437,297.1499938964844,293.1499938964844,0.3183462023735046,-4477.76953125,304.16375732421875,0.9255988597869872,0.4097246527671814,0.2878289222717285,293.2630920410156,297.1499938964844,293.1499938964844,0.433997631072998,-7710.67822265625,304.2084045410156,0.9990000128746032,0.5454376935958862,0.4939382970333099,293.2106018066406,297.1499938964844,293.1499938964844,0.0135507462546229,-3571.25048828125,303.7532653808594,0.4357343018054962,0.050000000745058,0.237168475985527,291.2865600585937,291.1499938964844,260.7805480957031,259.1867980957031,279.4202575683594,293.6509704589844,291.29278564453125,1.0,0.3267750442028045,0.8012356162071228,0.8012356162071228,1.0,1.0,-1.455230712890625,0.630185067653656,0.825045645236969,0.2767449021339416,0.0,0.0,0.7670177221298218,80.83892822265625,43.0,67.7725830078125,-17517.623046875,375.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1821594238281,309.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18414.224609375,18000.0,0.0,0.0,0.4138416051864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024632215499878,1.0246427059173584,-1.053970117936842e-05,0.0,0.0004199966206215,0.0,0.0,136.9684295654297,0.0,0.0,0.0,0.5849252939224243,4.0,0.0,1.0
647280,293.1385192871094,297.1499938964844,293.1499938964844,0.0969388633966445,-2232.080810546875,304.1507873535156,0.6742683053016663,0.1572172194719314,0.1436219662427902,293.83514404296875,297.1499938964844,293.1499938964844,0.0030791736207902,-244.765869140625,295.3733215332031,0.4357343018054962,0.050000000745058,0.0499978922307491,293.2147827148437,297.1499938964844,293.1499938964844,0.3183462023735046,-4477.76953125,304.16375732421875,0.9255988597869872,0.4097246527671814,0.2878289222717285,293.2630920410156,297.1499938964844,293.1499938964844,0.433997631072998,-7710.67822265625,304.2084045410156,0.9990000128746032,0.5454376935958862,0.4939382970333099,293.2106018066406,297.1499938964844,293.1499938964844,0.0135507462546229,-3571.25048828125,303.7532653808594,0.4357343018054962,0.050000000745058,0.237168475985527,291.2865600585937,291.1499938964844,260.7805480957031,259.1867980957031,279.4202575683594,293.6509704589844,291.29278564453125,1.0,0.3267750442028045,0.8012356162071228,0.8012356162071228,1.0,1.0,-1.455230712890625,0.630185067653656,0.825045645236969,0.2767449021339416,0.0,0.0,0.7670177221298218,80.83892822265625,43.0,67.7725830078125,-17517.623046875,375.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1821594238281,309.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18414.224609375,18000.0,0.0,0.0,0.4138416051864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024632215499878,1.0246427059173584,-1.053970117936842e-05,0.0,0.0004199966206215,0.0,0.0,136.9684295654297,0.0,0.0,0.0,0.5849252939224243,4.0,0.0,1.0
647340,293.1357421875,297.1499938964844,293.1499938964844,0.0965864583849906,-2224.290771484375,304.1510925292969,0.6910938024520874,0.1580644100904464,0.1440257430076599,293.8432922363281,297.1499938964844,293.1499938964844,0.0028539965860545,-226.3318023681641,295.1726379394531,0.4502415060997009,0.050000000745058,0.0496774986386299,293.2133178710937,297.1499938964844,293.1499938964844,0.3143805563449859,-4432.224609375,304.165771484375,0.9480686783790588,0.4083775877952575,0.2866628766059875,293.2115173339844,297.1499938964844,293.1499938964844,0.3985441029071808,-7191.5390625,304.247802734375,0.9990000128746032,0.5529629588127136,0.4621429145336151,293.2089538574219,297.1499938964844,293.1499938964844,0.0132621750235557,-3521.65673828125,303.7396545410156,0.4502415060997009,0.050000000745058,0.2356486618518829,291.36737060546875,291.1499938964844,260.8026428222656,259.2056884765625,279.50146484375,293.72735595703125,291.37432861328125,1.0,0.3126360177993774,0.8005422353744507,0.8005422353744507,1.0,1.0,-1.4140183925628662,0.6111431121826172,0.802875280380249,0.2663666307926178,0.0,0.0,0.7327023148536682,71.94971466064453,46.0,101.44998168945312,-17054.025390625,333.5560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,309.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18710.35546875,18000.0,0.0,0.0,0.4100241065025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637539982795716,0.9637638926506042,-9.871600013866557e-06,0.0,0.0004161223478149,0.0,0.0,118.75592041015624,0.0,0.0,0.0,0.5575535893440247,4.0,0.0,1.0
647400,293.1357421875,297.1499938964844,293.1499938964844,0.0965864583849906,-2224.290771484375,304.1510925292969,0.6910938024520874,0.1580644100904464,0.1440257430076599,293.8432922363281,297.1499938964844,293.1499938964844,0.0028539965860545,-226.3318023681641,295.1726379394531,0.4502415060997009,0.050000000745058,0.0496774986386299,293.2133178710937,297.1499938964844,293.1499938964844,0.3143805563449859,-4432.224609375,304.165771484375,0.9480686783790588,0.4083775877952575,0.2866628766059875,293.2115173339844,297.1499938964844,293.1499938964844,0.3985441029071808,-7191.5390625,304.247802734375,0.9990000128746032,0.5529629588127136,0.4621429145336151,293.2089538574219,297.1499938964844,293.1499938964844,0.0132621750235557,-3521.65673828125,303.7396545410156,0.4502415060997009,0.050000000745058,0.2356486618518829,291.36737060546875,291.1499938964844,260.8026428222656,259.2056884765625,279.50146484375,293.72735595703125,291.37432861328125,1.0,0.3126360177993774,0.8005422353744507,0.8005422353744507,1.0,1.0,-1.4140183925628662,0.6111431121826172,0.802875280380249,0.2663666307926178,0.0,0.0,0.7327023148536682,71.94971466064453,46.0,101.44998168945312,-17054.025390625,333.5560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,309.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18710.35546875,18000.0,0.0,0.0,0.4100241065025329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637539982795716,0.9637638926506042,-9.871600013866557e-06,0.0,0.0004161223478149,0.0,0.0,118.75592041015624,0.0,0.0,0.0,0.5575535893440247,4.0,0.0,1.0
647460,293.1332702636719,297.1499938964844,293.1499938964844,0.0966315791010856,-2224.3681640625,304.150634765625,0.704738438129425,0.158936858177185,0.1446550339460373,293.8511657714844,297.1499938964844,293.1499938964844,0.0026356070302426,-208.6728973388672,294.9564819335937,0.4623690843582153,0.050000000745058,0.0494602918624877,293.2121887207031,297.1499938964844,293.1499938964844,0.3111974596977234,-4396.18359375,304.1656799316406,0.9640507698059082,0.4070034325122833,0.2855543494224548,293.1431884765625,297.1499938964844,293.1499938964844,0.3722999691963196,-6811.83935546875,304.25811767578125,0.9990000128746032,0.5652520060539246,0.4392765760421753,293.2055053710937,297.1499938964844,293.1499938964844,0.0130707314237952,-3488.25537109375,303.730712890625,0.4623690843582153,0.050000000745058,0.2346183359622955,291.4249572753906,291.1499938964844,260.8269348144531,259.226318359375,279.56866455078125,293.79510498046875,291.4257507324219,1.0,0.3030533790588379,0.800187349319458,0.800187349319458,1.0,1.0,-1.384485125541687,0.59759920835495,0.7868859171867371,0.258860319852829,0.0,0.0,0.6913828253746033,65.90475463867188,64.0,63.64521408081055,-16574.02734375,305.8521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9130859375,309.3976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18937.337890625,18000.0,0.0,0.0,0.4036376178264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8759982585906982,0.8760071992874146,-8.942535714595579e-06,0.0,0.0004096408665645,0.0,0.0,95.42742919921876,0.0,0.0,0.0,0.5192236304283142,4.0,0.0,1.0
647520,293.1332702636719,297.1499938964844,293.1499938964844,0.0966315791010856,-2224.3681640625,304.150634765625,0.704738438129425,0.158936858177185,0.1446550339460373,293.8511657714844,297.1499938964844,293.1499938964844,0.0026356070302426,-208.6728973388672,294.9564819335937,0.4623690843582153,0.050000000745058,0.0494602918624877,293.2121887207031,297.1499938964844,293.1499938964844,0.3111974596977234,-4396.18359375,304.1656799316406,0.9640507698059082,0.4070034325122833,0.2855543494224548,293.1431884765625,297.1499938964844,293.1499938964844,0.3722999691963196,-6811.83935546875,304.25811767578125,0.9990000128746032,0.5652520060539246,0.4392765760421753,293.2055053710937,297.1499938964844,293.1499938964844,0.0130707314237952,-3488.25537109375,303.730712890625,0.4623690843582153,0.050000000745058,0.2346183359622955,291.4249572753906,291.1499938964844,260.8269348144531,259.226318359375,279.56866455078125,293.79510498046875,291.4257507324219,1.0,0.3030533790588379,0.800187349319458,0.800187349319458,1.0,1.0,-1.384485125541687,0.59759920835495,0.7868859171867371,0.258860319852829,0.0,0.0,0.6913828253746033,65.90475463867188,64.0,63.64521408081055,-16574.02734375,305.8521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9130859375,309.3976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18937.337890625,18000.0,0.0,0.0,0.4036376178264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8759982585906982,0.8760071992874146,-8.942535714595579e-06,0.0,0.0004096408665645,0.0,0.0,95.42742919921876,0.0,0.0,0.0,0.5192236304283142,4.0,0.0,1.0
647580,293.14111328125,297.1499938964844,293.1499938964844,0.0965424552559852,-2223.40380859375,304.1506042480469,0.7048664093017578,0.1577759087085724,0.1440571695566177,293.85845947265625,297.1499938964844,293.1499938964844,0.0024371505714952,-193.34625244140625,294.6664428710937,0.4635179042816162,0.050000000745058,0.049441497772932,293.2112731933594,297.1499938964844,293.1499938964844,0.310973972082138,-4395.68212890625,304.1607360839844,0.964455544948578,0.4056154191493988,0.284579336643219,293.0909423828125,297.1499938964844,293.1499938964844,0.3695112764835357,-6787.6376953125,304.22576904296875,0.9990000128746032,0.5760871171951294,0.4372356534004211,293.2026062011719,297.1499938964844,293.1499938964844,0.0130907669663429,-3496.415283203125,303.71783447265625,0.4635179042816162,0.050000000745058,0.2345291674137115,291.38165283203125,291.1499938964844,260.85357666015625,259.2489624023437,279.56353759765625,293.7591552734375,291.374267578125,1.0,0.302618533372879,0.7998324036598206,0.7998324036598206,1.0,1.0,-1.380002498626709,0.5955455303192139,0.7844569683074951,0.2575813233852386,0.0,0.0,0.6622617244720459,65.34307861328125,82.0,-48.60334014892578,-16291.228515625,302.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3666687011719,309.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18758.59375,18000.0,0.0,0.0,0.3951326012611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952985763549805,0.7953066825866699,-8.083096872724127e-06,0.0,0.0004010093398392,0.0,0.0,76.54400634765625,0.0,0.0,0.0,0.4848518669605255,4.0,0.0,1.0
647640,293.14111328125,297.1499938964844,293.1499938964844,0.0965424552559852,-2223.40380859375,304.1506042480469,0.7048664093017578,0.1577759087085724,0.1440571695566177,293.85845947265625,297.1499938964844,293.1499938964844,0.0024371505714952,-193.34625244140625,294.6664428710937,0.4635179042816162,0.050000000745058,0.049441497772932,293.2112731933594,297.1499938964844,293.1499938964844,0.310973972082138,-4395.68212890625,304.1607360839844,0.964455544948578,0.4056154191493988,0.284579336643219,293.0909423828125,297.1499938964844,293.1499938964844,0.3695112764835357,-6787.6376953125,304.22576904296875,0.9990000128746032,0.5760871171951294,0.4372356534004211,293.2026062011719,297.1499938964844,293.1499938964844,0.0130907669663429,-3496.415283203125,303.71783447265625,0.4635179042816162,0.050000000745058,0.2345291674137115,291.38165283203125,291.1499938964844,260.85357666015625,259.2489624023437,279.56353759765625,293.7591552734375,291.374267578125,1.0,0.302618533372879,0.7998324036598206,0.7998324036598206,1.0,1.0,-1.380002498626709,0.5955455303192139,0.7844569683074951,0.2575813233852386,0.0,0.0,0.6622617244720459,65.34307861328125,82.0,-48.60334014892578,-16291.228515625,302.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3666687011719,309.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18758.59375,18000.0,0.0,0.0,0.3951326012611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952985763549805,0.7953066825866699,-8.083096872724127e-06,0.0,0.0004010093398392,0.0,0.0,76.54400634765625,0.0,0.0,0.0,0.4848518669605255,4.0,0.0,1.0
647700,293.1436462402344,297.1499938964844,293.1499938964844,0.0965587347745895,-2224.400146484375,304.15045166015625,0.7009789943695068,0.1573919206857681,0.143617108464241,293.86199951171875,297.1499938964844,293.1499938964844,0.0023455072659999,-186.4025115966797,294.5029296875,0.460417628288269,0.050000000745058,0.0494929291307926,293.2108459472656,297.1499938964844,293.1499938964844,0.3115333020687103,-4403.28759765625,304.15777587890625,0.95976459980011,0.4049204587936401,0.2841354012489319,293.0793762207031,297.1499938964844,293.1499938964844,0.3754019737243652,-6884.63720703125,304.20123291015625,0.9990000128746032,0.5791164636611938,0.4427787065505981,293.2016296386719,297.1499938964844,293.1499938964844,0.0131523553282022,-3510.440673828125,303.7096862792969,0.460417628288269,0.050000000745058,0.2347731441259384,291.3370666503906,291.1499938964844,260.8678894042969,259.26104736328125,279.56854248046875,293.76239013671875,291.3287048339844,1.0,0.3050893247127533,0.7996549606323242,0.7996549606323242,1.0,1.0,-1.3859453201293943,0.5982515215873718,0.7876937985420227,0.2590100169181824,0.0,0.0,0.6542221307754517,66.75165557861328,82.0,-87.22442626953125,-16250.240234375,308.49481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666198730469,309.5203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18574.666015625,18000.0,0.0,0.0,0.3904944062232971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687481641769409,0.7687559723854065,-7.78933463152498e-06,0.0,0.0003963021736126,0.0,0.0,70.78192901611328,0.0,0.0,0.0,0.4735137820243835,4.0,0.0,1.0
647760,293.1440734863281,297.1499938964844,293.1499938964844,0.0968865156173706,-2231.31201171875,304.1497802734375,0.6958511471748352,0.1573823541402816,0.1435173749923706,293.86578369140625,297.1499938964844,293.1499938964844,0.0022536907345056,-179.44569396972656,294.3337097167969,0.4555889368057251,0.050000000745058,0.0495772585272789,293.21051025390625,297.1499938964844,293.1499938964844,0.312262088060379,-4412.7587890625,304.155029296875,0.9524267911911012,0.4042152166366577,0.2837116122245788,293.0780639648437,297.1499938964844,293.1499938964844,0.3850054442882538,-7036.06982421875,304.1744689941406,0.9990000128746032,0.5802775621414185,0.4517218172550201,293.2010803222656,297.1499938964844,293.1499938964844,0.0132318520918488,-3527.719970703125,303.70037841796875,0.4555889368057251,0.050000000745058,0.2351731657981872,291.287841796875,291.1499938964844,260.8828430175781,259.2737121582031,279.574951171875,293.7723999023437,291.27899169921875,1.0,0.3090745806694031,0.7994049191474915,0.7994049191474915,1.0,1.0,-1.396629810333252,0.6031194925308228,0.793510377407074,0.2616207003593445,0.0,0.0,0.6499449610710144,69.08051300048828,100.0,-112.77320098876952,-16272.2802734375,318.76678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7289123535156,309.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18393.5625,18000.0,0.0,0.0,0.3858681917190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512120008468628,0.751219630241394,-7.586520951008424e-06,0.0,0.0003916071727871,0.0,0.0,67.05888366699219,0.0,0.0,0.0,0.4659654498100281,4.0,0.0,1.0
647820,293.1395568847656,297.1499938964844,293.1499938964844,0.0984415486454963,-2262.00244140625,304.147216796875,0.6834657192230225,0.1584357917308807,0.1443695425987243,293.8747253417969,297.1499938964844,293.1499938964844,0.0020685184281319,-165.34104919433594,293.9831237792969,0.4427174627780914,0.050000000745058,0.0498338043689727,293.21014404296875,297.1499938964844,293.1499938964844,0.3139238655567169,-4433.6845703125,304.150634765625,0.9312853813171388,0.4027566015720367,0.2828981578350067,293.1043395996094,297.1499938964844,293.1499938964844,0.4134969413280487,-7471.02978515625,304.11883544921875,0.9990000128746032,0.5768485069274902,0.477903664112091,293.20166015625,297.1499938964844,293.1499938964844,0.0134260533377528,-3568.376220703125,303.6772155761719,0.4427174627780914,0.050000000745058,0.2363901138305664,291.1852111816406,291.1499938964844,260.9149169921875,259.30078125,279.5912780761719,293.8100280761719,291.1767272949219,1.0,0.3208146095275879,0.7989049553871155,0.7989049553871155,1.0,1.0,-1.429868459701538,0.6183154582977295,0.8115530014038086,0.2698306441307068,0.0,0.0,0.6521090269088745,76.1911849975586,118.0,-134.21189880371094,-16479.728515625,351.2860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89794921875,309.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.662109375,18000.0,0.0,0.0,0.3774487972259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412464618682861,0.7412539124488831,-7.420918336720206e-06,0.0,0.0003830625500995,0.0,0.0,64.65609741210938,0.0,0.0,0.0,0.4612878859043121,4.0,0.0,1.0
647880,293.1395568847656,297.1499938964844,293.1499938964844,0.0984415486454963,-2262.00244140625,304.147216796875,0.6834657192230225,0.1584357917308807,0.1443695425987243,293.8747253417969,297.1499938964844,293.1499938964844,0.0020685184281319,-165.34104919433594,293.9831237792969,0.4427174627780914,0.050000000745058,0.0498338043689727,293.21014404296875,297.1499938964844,293.1499938964844,0.3139238655567169,-4433.6845703125,304.150634765625,0.9312853813171388,0.4027566015720367,0.2828981578350067,293.1043395996094,297.1499938964844,293.1499938964844,0.4134969413280487,-7471.02978515625,304.11883544921875,0.9990000128746032,0.5768485069274902,0.477903664112091,293.20166015625,297.1499938964844,293.1499938964844,0.0134260533377528,-3568.376220703125,303.6772155761719,0.4427174627780914,0.050000000745058,0.2363901138305664,291.1852111816406,291.1499938964844,260.9149169921875,259.30078125,279.5912780761719,293.8100280761719,291.1767272949219,1.0,0.3208146095275879,0.7989049553871155,0.7989049553871155,1.0,1.0,-1.429868459701538,0.6183154582977295,0.8115530014038086,0.2698306441307068,0.0,0.0,0.6521090269088745,76.1911849975586,118.0,-134.21189880371094,-16479.728515625,351.2860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89794921875,309.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.662109375,18000.0,0.0,0.0,0.3774487972259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412464618682861,0.7412539124488831,-7.420918336720206e-06,0.0,0.0003830625500995,0.0,0.0,64.65609741210938,0.0,0.0,0.0,0.4612878859043121,4.0,0.0,1.0
647940,293.134521484375,297.1499938964844,293.1499938964844,0.1007105112075805,-2305.83837890625,304.1444091796875,0.6694691777229309,0.1597360223531723,0.1460382491350174,293.8849792480469,297.1499938964844,293.1499938964844,0.0018775234930217,-150.65185546875,293.6213684082031,0.4284268617630005,0.050000000745058,0.0501955226063728,293.2101135253906,297.1499938964844,293.1499938964844,0.3157016932964325,-4455.52783203125,304.1474609375,0.9058402180671692,0.4012403488159179,0.2821202278137207,293.1658020019531,297.1499938964844,293.1499938964844,0.4521197080612182,-8043.14599609375,304.0649108886719,0.9990000128746032,0.565615713596344,0.5125523805618286,293.2046203613281,297.1499938964844,293.1499938964844,0.0136537142097949,-3614.7626953125,303.6469116210937,0.4284268617630005,0.050000000745058,0.2381059527397155,291.08233642578125,291.1499938964844,260.95001220703125,259.330322265625,279.5684509277344,293.7924499511719,291.0736999511719,1.0,0.3364350199699402,0.7984049320220947,0.7984049320220947,1.0,1.0,-1.4750226736068726,0.6390529274940491,0.8359698057174683,0.2810679078102112,0.0,0.0,0.66789710521698,86.21271514892578,121.0,-142.67530822753906,-16876.87109375,398.5262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8155822753906,309.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.69140625,18000.0,0.0,0.0,0.3713567852973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615689635276794,0.7615764737129211,-7.537860710726818e-06,0.0,0.0003768799360841,0.0,0.0,68.08097076416016,0.0,0.0,0.0,0.4692306816577911,4.0,0.0,1.0
648000,293.134521484375,297.1499938964844,293.1499938964844,0.1007105112075805,-2305.83837890625,304.1444091796875,0.6694691777229309,0.1597360223531723,0.1460382491350174,293.8849792480469,297.1499938964844,293.1499938964844,0.0018775234930217,-150.65185546875,293.6213684082031,0.4284268617630005,0.050000000745058,0.0501955226063728,293.2101135253906,297.1499938964844,293.1499938964844,0.3157016932964325,-4455.52783203125,304.1474609375,0.9058402180671692,0.4012403488159179,0.2821202278137207,293.1658020019531,297.1499938964844,293.1499938964844,0.4521197080612182,-8043.14599609375,304.0649108886719,0.9990000128746032,0.565615713596344,0.5125523805618286,293.2046203613281,297.1499938964844,293.1499938964844,0.0136537142097949,-3614.7626953125,303.6469116210937,0.4284268617630005,0.050000000745058,0.2381059527397155,291.08233642578125,291.1499938964844,260.95001220703125,259.330322265625,279.5684509277344,293.7924499511719,291.0736999511719,1.0,0.3364350199699402,0.7984049320220947,0.7984049320220947,1.0,1.0,-1.4750226736068726,0.6390529274940491,0.8359698057174683,0.2810679078102112,0.0,0.0,0.66789710521698,86.21271514892578,121.0,-142.67530822753906,-16876.87109375,398.5262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8155822753906,309.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.69140625,18000.0,0.0,0.0,0.3713567852973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615689635276794,0.7615764737129211,-7.537860710726818e-06,0.0,0.0003768799360841,0.0,0.0,68.08097076416016,0.0,0.0,0.0,0.4692306816577911,4.0,0.0,1.0
648060,293.1311340332031,297.1499938964844,293.1499938964844,0.1026403903961181,-2342.775146484375,304.14312744140625,0.6562410593032837,0.1608366221189499,0.147451713681221,293.8899841308594,297.1499938964844,293.1499938964844,0.0017004167893901,-136.86241149902344,293.2795715332031,0.4164714217185974,0.050000000745058,0.0505958385765552,293.20513916015625,297.1499938964844,293.1499938964844,0.3177450299263,-4479.8564453125,304.14501953125,0.884821891784668,0.4007346928119659,0.2819167673587799,293.2369384765625,297.1499938964844,293.1499938964844,0.4695742428302765,-8293.685546875,304.0682983398437,0.9895053505897522,0.550766110420227,0.5257080793380737,293.2048034667969,297.1499938964844,293.1499938964844,0.0139037566259503,-3661.58447265625,303.6237487792969,0.4164714217185974,0.050000000745058,0.2400048673152923,290.9954528808594,291.1499938964844,260.98883056640625,259.36309814453125,279.5268249511719,293.70269775390625,290.9946594238281,1.0,0.348452091217041,0.7972744107246399,0.7972744107246399,1.0,1.0,-1.4932254552841189,0.6471523642539978,0.8460731506347656,0.2860604226589203,0.0,0.0,0.6951696872711182,96.72669982910156,124.0,-94.97766876220705,-17191.427734375,435.2727661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.482177734375,309.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17467.587890625,18000.0,0.0,0.0,0.3686290979385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811607301235199,0.8116152286529541,-7.950276085466612e-06,0.0,0.0003741116961464,0.0,0.0,77.90918731689453,0.0,0.0,0.0,0.4898785054683685,4.0,0.0,1.0
648120,293.1311340332031,297.1499938964844,293.1499938964844,0.1026403903961181,-2342.775146484375,304.14312744140625,0.6562410593032837,0.1608366221189499,0.147451713681221,293.8899841308594,297.1499938964844,293.1499938964844,0.0017004167893901,-136.86241149902344,293.2795715332031,0.4164714217185974,0.050000000745058,0.0505958385765552,293.20513916015625,297.1499938964844,293.1499938964844,0.3177450299263,-4479.8564453125,304.14501953125,0.884821891784668,0.4007346928119659,0.2819167673587799,293.2369384765625,297.1499938964844,293.1499938964844,0.4695742428302765,-8293.685546875,304.0682983398437,0.9895053505897522,0.550766110420227,0.5257080793380737,293.2048034667969,297.1499938964844,293.1499938964844,0.0139037566259503,-3661.58447265625,303.6237487792969,0.4164714217185974,0.050000000745058,0.2400048673152923,290.9954528808594,291.1499938964844,260.98883056640625,259.36309814453125,279.5268249511719,293.70269775390625,290.9946594238281,1.0,0.348452091217041,0.7972744107246399,0.7972744107246399,1.0,1.0,-1.4932254552841189,0.6471523642539978,0.8460731506347656,0.2860604226589203,0.0,0.0,0.6951696872711182,96.72669982910156,124.0,-94.97766876220705,-17191.427734375,435.2727661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.482177734375,309.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17467.587890625,18000.0,0.0,0.0,0.3686290979385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811607301235199,0.8116152286529541,-7.950276085466612e-06,0.0,0.0003741116961464,0.0,0.0,77.90918731689453,0.0,0.0,0.0,0.4898785054683685,4.0,0.0,1.0
648180,293.1334533691406,297.1499938964844,293.1499938964844,0.1028556153178215,-2345.966796875,304.14508056640625,0.6446238160133362,0.1608477979898452,0.147999033331871,293.8983764648437,297.1499938964844,293.1499938964844,0.0014985094312578,-120.46663665771484,293.0228881835937,0.4074113070964813,0.050000000745058,0.0509825311601161,293.2041015625,297.1499938964844,293.1499938964844,0.3163922429084778,-4463.30908203125,304.1489562988281,0.8673278093338013,0.3995558321475982,0.2814923226833343,293.2684020996094,297.1499938964844,293.1499938964844,0.4623290598392486,-8160.681640625,304.1073303222656,0.967292547225952,0.5421142578125,0.5163012742996216,293.2081604003906,297.1499938964844,293.1499938964844,0.0139680858701467,-3671.815185546875,303.5966186523437,0.4074113070964813,0.050000000745058,0.2418391853570938,291.026611328125,291.1499938964844,261.0317687988281,259.3995361328125,279.5469970703125,293.6927795410156,291.02886962890625,1.0,0.3569661378860473,0.7961439490318298,0.7961439490318298,1.0,1.0,-1.4865788221359253,0.64402836561203,0.8425503969192505,0.2839390933513641,0.0,0.0,0.7098503708839417,106.37730407714844,127.0,5.909219264984131,-17209.451171875,455.5481567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0606689453125,309.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17595.896484375,18000.0,0.0,0.0,0.3683566749095917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552104234695435,0.8552188277244568,-8.420631274930201e-06,0.0,0.000373835209757,0.0,0.0,87.99899291992188,0.0,0.0,0.0,0.5086248517036438,4.0,0.0,1.0
648240,293.1334533691406,297.1499938964844,293.1499938964844,0.1028556153178215,-2345.966796875,304.14508056640625,0.6446238160133362,0.1608477979898452,0.147999033331871,293.8983764648437,297.1499938964844,293.1499938964844,0.0014985094312578,-120.46663665771484,293.0228881835937,0.4074113070964813,0.050000000745058,0.0509825311601161,293.2041015625,297.1499938964844,293.1499938964844,0.3163922429084778,-4463.30908203125,304.1489562988281,0.8673278093338013,0.3995558321475982,0.2814923226833343,293.2684020996094,297.1499938964844,293.1499938964844,0.4623290598392486,-8160.681640625,304.1073303222656,0.967292547225952,0.5421142578125,0.5163012742996216,293.2081604003906,297.1499938964844,293.1499938964844,0.0139680858701467,-3671.815185546875,303.5966186523437,0.4074113070964813,0.050000000745058,0.2418391853570938,291.026611328125,291.1499938964844,261.0317687988281,259.3995361328125,279.5469970703125,293.6927795410156,291.02886962890625,1.0,0.3569661378860473,0.7961439490318298,0.7961439490318298,1.0,1.0,-1.4865788221359253,0.64402836561203,0.8425503969192505,0.2839390933513641,0.0,0.0,0.7098503708839417,106.37730407714844,127.0,5.909219264984131,-17209.451171875,455.5481567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0606689453125,309.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17595.896484375,18000.0,0.0,0.0,0.3683566749095917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552104234695435,0.8552188277244568,-8.420631274930201e-06,0.0,0.000373835209757,0.0,0.0,87.99899291992188,0.0,0.0,0.0,0.5086248517036438,4.0,0.0,1.0
648300,293.1348876953125,297.1499938964844,293.1499938964844,0.1028521507978439,-2345.61669921875,304.1459655761719,0.6402744054794312,0.1607741117477417,0.1480912566184997,293.9034729003906,297.1499938964844,293.1499938964844,0.00138969742693,-111.6738739013672,292.887939453125,0.4041527807712555,0.050000000745058,0.0511397086083889,293.2042236328125,297.1499938964844,293.1499938964844,0.3156464993953705,-4454.44921875,304.1504821777344,0.8607652187347412,0.3988485932350158,0.2811366617679596,293.27459716796875,297.1499938964844,293.1499938964844,0.4597125649452209,-8117.51513671875,304.1197814941406,0.9583851099014282,0.5393948554992676,0.5135181546211243,293.2101745605469,297.1499938964844,293.1499938964844,0.0139866024255752,-3675.424072265625,303.58154296875,0.4041527807712555,0.050000000745058,0.2425847500562667,291.0379333496094,291.1499938964844,261.0546875,259.41900634765625,279.5628356933594,293.6976928710937,291.0394897460937,1.0,0.3603643476963043,0.7955787181854248,0.7955787181854248,1.0,1.0,-1.4840043783187866,0.6427722573280334,0.8412320613861084,0.2832016348838806,0.0,0.0,0.7161632776260376,110.30609130859376,127.0,16.96066665649414,-17177.431640625,464.0375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8573913574219,309.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.607421875,18000.0,0.0,0.0,0.3687740564346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8707998991012573,0.870808482170105,-8.597079613537062e-06,0.0,0.0003742587869055,0.0,0.0,91.84708404541016,0.0,0.0,0.0,0.515570342540741,4.0,0.0,1.0
648360,293.1361999511719,297.1499938964844,293.1499938964844,0.1028427183628082,-2345.2060546875,304.146728515625,0.6366575360298157,0.160708487033844,0.1481593996286392,293.9088134765625,297.1499938964844,293.1499938964844,0.0012798162642866,-102.80965423583984,292.74969482421875,0.4014074206352234,0.050000000745058,0.0512779057025909,293.2044372558594,297.1499938964844,293.1499938964844,0.3148852586746216,-4445.505859375,304.1517944335937,0.8552289605140686,0.3981164991855621,0.2807386517524719,293.27789306640625,297.1499938964844,293.1499938964844,0.4576093852519989,-8083.2236328125,304.1290588378906,0.9506486654281616,0.5371660590171814,0.5113431215286255,293.2121887207031,297.1499938964844,293.1499938964844,0.0139979002997279,-3678.1220703125,303.5660400390625,0.4014074206352234,0.050000000745058,0.2432403117418289,291.04705810546875,291.1499938964844,261.0784912109375,259.4393005371094,279.57977294921875,293.7050170898437,291.0484924316406,1.0,0.3633451163768768,0.795161247253418,0.795161247253418,1.0,1.0,-1.4819496870040894,0.6417733430862427,0.8401762843132019,0.282614916563034,0.0,0.0,0.7221093773841858,113.7647705078125,130.0,21.45107650756836,-17144.548828125,471.6054382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,309.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17685.5078125,18000.0,0.0,0.0,0.3694669306278229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885297417640686,0.885306179523468,-8.758893272897694e-06,0.0,0.0003749619645532,0.0,0.0,95.49349975585938,0.0,0.0,0.0,0.5219932794570923,4.0,0.0,1.0
648420,293.1383361816406,297.1499938964844,293.1499938964844,0.1028245314955711,-2344.46728515625,304.1478271484375,0.6309462785720825,0.160622164607048,0.1482912898063659,293.9197998046875,297.1499938964844,293.1499938964844,0.0010553275933489,-84.72331237792969,292.468994140625,0.396880030632019,0.050000000745058,0.0515125058591365,293.2049560546875,297.1499938964844,293.1499938964844,0.3132891356945038,-4426.95849609375,304.1538391113281,0.8462833166122437,0.3966304957866668,0.2798840403556824,293.2802124023437,297.1499938964844,293.1499938964844,0.4539962410926819,-8026.0322265625,304.14190673828125,0.937719702720642,0.5334480404853821,0.5078853964805603,293.2159423828125,297.1499938964844,293.1499938964844,0.0140012018382549,-3680.723388671875,303.53472900390625,0.396880030632019,0.050000000745058,0.2443531602621078,291.06396484375,291.1499938964844,261.128662109375,259.4821472167969,279.6159973144531,293.7229919433594,291.0653381347656,1.0,0.3683492839336395,0.7943263649940491,0.7943263649940491,1.0,1.0,-1.4785481691360474,0.6401041746139526,0.8384439945220947,0.2816238105297088,0.0,0.0,0.7324304580688477,119.63777923583984,118.0,23.57396125793457,-17076.962890625,484.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,308.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.619140625,18000.0,0.0,0.0,0.3714818060398102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107462763786316,0.9107553362846376,-9.048009815160183e-06,0.0,0.0003770067996811,0.0,0.0,102.13761138916016,0.0,0.0,0.0,0.5332984328269958,4.0,0.0,1.0
648480,293.1383361816406,297.1499938964844,293.1499938964844,0.1028245314955711,-2344.46728515625,304.1478271484375,0.6309462785720825,0.160622164607048,0.1482912898063659,293.9197998046875,297.1499938964844,293.1499938964844,0.0010553275933489,-84.72331237792969,292.468994140625,0.396880030632019,0.050000000745058,0.0515125058591365,293.2049560546875,297.1499938964844,293.1499938964844,0.3132891356945038,-4426.95849609375,304.1538391113281,0.8462833166122437,0.3966304957866668,0.2798840403556824,293.2802124023437,297.1499938964844,293.1499938964844,0.4539962410926819,-8026.0322265625,304.14190673828125,0.937719702720642,0.5334480404853821,0.5078853964805603,293.2159423828125,297.1499938964844,293.1499938964844,0.0140012018382549,-3680.723388671875,303.53472900390625,0.396880030632019,0.050000000745058,0.2443531602621078,291.06396484375,291.1499938964844,261.128662109375,259.4821472167969,279.6159973144531,293.7229919433594,291.0653381347656,1.0,0.3683492839336395,0.7943263649940491,0.7943263649940491,1.0,1.0,-1.4785481691360474,0.6401041746139526,0.8384439945220947,0.2816238105297088,0.0,0.0,0.7324304580688477,119.63777923583984,118.0,23.57396125793457,-17076.962890625,484.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,308.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.619140625,18000.0,0.0,0.0,0.3714818060398102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107462763786316,0.9107553362846376,-9.048009815160183e-06,0.0,0.0003770067996811,0.0,0.0,102.13761138916016,0.0,0.0,0.0,0.5332984328269958,4.0,0.0,1.0
648540,293.1397705078125,297.1499938964844,293.1499938964844,0.1026541069149971,-2340.91064453125,304.1488342285156,0.6308637857437134,0.1606263369321823,0.1482712179422378,293.93072509765625,297.1499938964844,293.1499938964844,0.0008226918871514,-66.0003433227539,292.18719482421875,0.3968359529972076,0.050000000745058,0.0515148527920246,293.20526123046875,297.1499938964844,293.1499938964844,0.3113928437232971,-4405.06640625,304.1557006835937,0.8452246189117432,0.3951773643493652,0.2788664102554321,293.2798767089844,297.1499938964844,293.1499938964844,0.4503310918807983,-7970.33447265625,304.150634765625,0.9353888630867004,0.5302141904830933,0.5047620534896851,293.2190856933594,297.1499938964844,293.1499938964844,0.0138944713398814,-3666.28857421875,303.5041198730469,0.3968359529972076,0.050000000745058,0.2443642765283584,291.0828857421875,291.1499938964844,261.18194580078125,259.5277404785156,279.6556091308594,293.7427978515625,291.084716796875,1.0,0.3673344254493713,0.7934914231300354,0.7934914231300354,1.0,1.0,-1.4735702276229858,0.6377048492431641,0.835865318775177,0.2802478671073913,0.0,0.0,0.740190863609314,119.59967803955078,106.0,27.64701461791992,-16998.20703125,481.4985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,308.6962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17792.640625,18000.0,0.0,0.0,0.3739980459213257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311057925224304,0.9311150908470154,-9.288391993322875e-06,0.0,0.0003795604861807,0.0,0.0,107.71810913085938,0.0,0.0,0.0,0.5423983335494995,4.0,0.0,1.0
648600,293.1397705078125,297.1499938964844,293.1499938964844,0.1026541069149971,-2340.91064453125,304.1488342285156,0.6308637857437134,0.1606263369321823,0.1482712179422378,293.93072509765625,297.1499938964844,293.1499938964844,0.0008226918871514,-66.0003433227539,292.18719482421875,0.3968359529972076,0.050000000745058,0.0515148527920246,293.20526123046875,297.1499938964844,293.1499938964844,0.3113928437232971,-4405.06640625,304.1557006835937,0.8452246189117432,0.3951773643493652,0.2788664102554321,293.2798767089844,297.1499938964844,293.1499938964844,0.4503310918807983,-7970.33447265625,304.150634765625,0.9353888630867004,0.5302141904830933,0.5047620534896851,293.2190856933594,297.1499938964844,293.1499938964844,0.0138944713398814,-3666.28857421875,303.5041198730469,0.3968359529972076,0.050000000745058,0.2443642765283584,291.0828857421875,291.1499938964844,261.18194580078125,259.5277404785156,279.6556091308594,293.7427978515625,291.084716796875,1.0,0.3673344254493713,0.7934914231300354,0.7934914231300354,1.0,1.0,-1.4735702276229858,0.6377048492431641,0.835865318775177,0.2802478671073913,0.0,0.0,0.740190863609314,119.59967803955078,106.0,27.64701461791992,-16998.20703125,481.4985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,308.6962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17792.640625,18000.0,0.0,0.0,0.3739980459213257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9311057925224304,0.9311150908470154,-9.288391993322875e-06,0.0,0.0003795604861807,0.0,0.0,107.71810913085938,0.0,0.0,0.0,0.5423983335494995,4.0,0.0,1.0
648660,293.14044189453125,297.1499938964844,293.1499938964844,0.1023910790681839,-2335.6005859375,304.149658203125,0.6347780823707581,0.1607484221458435,0.1482020318508148,293.9413452148437,297.1499938964844,293.1499938964844,0.0005863739643245,-46.99937438964844,291.90826416015625,0.3999466598033905,0.050000000745058,0.0513531230390071,293.2051696777344,297.1499938964844,293.1499938964844,0.3092344403266907,-4380.22412109375,304.15740966796875,0.8496350646018982,0.3937959969043731,0.2777757346630096,293.2782287597656,297.1499938964844,293.1499938964844,0.4463937878608703,-7912.1123046875,304.15692138671875,0.9405200481414796,0.5272565484046936,0.5017696619033813,293.221435546875,297.1499938964844,293.1499938964844,0.0137101151049137,-3639.128173828125,303.47509765625,0.3999466598033905,0.050000000745058,0.2435971051454544,291.10711669921875,291.1499938964844,261.2380065917969,259.5757751464844,279.6969299316406,293.7629699707031,291.1092834472656,1.0,0.3626340627670288,0.7927823662757874,0.7927823662757874,1.0,1.0,-1.4674705266952517,0.634809136390686,0.8326614499092102,0.278594821691513,0.0,0.0,0.7443300485610962,115.38508605957033,94.0,33.276878356933594,-16911.15625,467.4839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,308.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17869.99609375,18000.0,0.0,0.0,0.3766139149665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9443997144699096,0.944409191608429,-9.45729061641032e-06,0.0,0.0003822152502834,0.0,0.0,111.55731201171876,0.0,0.0,0.0,0.5483965873718262,4.0,0.0,1.0
