time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.14044189453125,297.1499938964844,293.1499938964844,0.1023910790681839,-2335.6005859375,304.149658203125,0.6347780823707581,0.1607484221458435,0.1482020318508148,293.9413452148437,297.1499938964844,293.1499938964844,0.0005863739643245,-46.99937438964844,291.90826416015625,0.3999466598033905,0.050000000745058,0.0513531230390071,293.2051696777344,297.1499938964844,293.1499938964844,0.3092344403266907,-4380.22412109375,304.15740966796875,0.8496350646018982,0.3937959969043731,0.2777757346630096,293.2782287597656,297.1499938964844,293.1499938964844,0.4463937878608703,-7912.1123046875,304.15692138671875,0.9405200481414796,0.5272565484046936,0.5017696619033813,293.221435546875,297.1499938964844,293.1499938964844,0.0137101151049137,-3639.128173828125,303.47509765625,0.3999466598033905,0.050000000745058,0.2435971051454544,291.10711669921875,291.1499938964844,261.2380065917969,259.5757751464844,279.6969299316406,293.7629699707031,291.1092834472656,1.0,0.3626340627670288,0.7927823662757874,0.7927823662757874,1.0,1.0,-1.4674705266952517,0.634809136390686,0.8326614499092102,0.278594821691513,0.0,0.0,0.7443300485610962,115.38508605957033,94.0,33.276878356933594,-16911.15625,467.4839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750305175781,308.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17869.99609375,18000.0,0.0,0.0,0.3766139149665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9443997144699096,0.944409191608429,-9.45729061641032e-06,0.0,0.0003822152502834,0.0,0.0,111.55731201171876,0.0,0.0,0.0,0.5483965873718262,4.0,0.0,1.0
648780,293.1405944824219,297.1499938964844,293.1499938964844,0.1020877882838249,-2329.527099609375,304.1502685546875,0.6417068243026733,0.1609606891870498,0.1481240540742874,293.9516296386719,297.1499938964844,293.1499938964844,0.0004111414891667,-19.35224723815918,291.6308898925781,0.4051666557788849,0.050000000745058,0.0510901436209678,293.2048034667969,297.1499938964844,293.1499938964844,0.3069253265857696,-4353.71484375,304.1587829589844,0.8581239581108093,0.3924700915813446,0.2766522765159607,293.2758178710937,297.1499938964844,293.1499938964844,0.4422885477542877,-7852.435546875,304.1614074707031,0.9507548213005066,0.5244919061660767,0.4988722801208496,293.2230529785156,297.1499938964844,293.1499938964844,0.0134825315326452,-3604.367919921875,303.447509765625,0.4051666557788849,0.050000000745058,0.2423496395349502,291.1347045898437,291.1499938964844,261.2965087890625,259.6259765625,279.7394714355469,293.78277587890625,291.1371154785156,1.0,0.3554322421550751,0.7920733094215393,0.7920733094215393,1.0,1.0,-1.4607367515563965,0.6316250562667847,0.829111635684967,0.2767791450023651,0.0,0.0,0.7445505857467651,108.59487915039062,82.0,37.807071685791016,-16817.896484375,446.8220825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.770751953125,308.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.88671875,18000.0,0.0,0.0,0.3789913654327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949507474899292,0.949517011642456,-9.536136531096416e-06,0.0,0.0003846280451398,0.0,0.0,113.17295837402344,0.0,0.0,0.0,0.5507506728172302,4.0,0.0,1.0
648840,293.1405944824219,297.1499938964844,293.1499938964844,0.1020877882838249,-2329.527099609375,304.1502685546875,0.6417068243026733,0.1609606891870498,0.1481240540742874,293.9516296386719,297.1499938964844,293.1499938964844,0.0004111414891667,-19.35224723815918,291.6308898925781,0.4051666557788849,0.050000000745058,0.0510901436209678,293.2048034667969,297.1499938964844,293.1499938964844,0.3069253265857696,-4353.71484375,304.1587829589844,0.8581239581108093,0.3924700915813446,0.2766522765159607,293.2758178710937,297.1499938964844,293.1499938964844,0.4422885477542877,-7852.435546875,304.1614074707031,0.9507548213005066,0.5244919061660767,0.4988722801208496,293.2230529785156,297.1499938964844,293.1499938964844,0.0134825315326452,-3604.367919921875,303.447509765625,0.4051666557788849,0.050000000745058,0.2423496395349502,291.1347045898437,291.1499938964844,261.2965087890625,259.6259765625,279.7394714355469,293.78277587890625,291.1371154785156,1.0,0.3554322421550751,0.7920733094215393,0.7920733094215393,1.0,1.0,-1.4607367515563965,0.6316250562667847,0.829111635684967,0.2767791450023651,0.0,0.0,0.7445505857467651,108.59487915039062,82.0,37.807071685791016,-16817.896484375,446.8220825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.770751953125,308.5369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.88671875,18000.0,0.0,0.0,0.3789913654327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.949507474899292,0.949517011642456,-9.536136531096416e-06,0.0,0.0003846280451398,0.0,0.0,113.17295837402344,0.0,0.0,0.0,0.5507506728172302,4.0,0.0,1.0
648900,293.1405334472656,297.1499938964844,293.1499938964844,0.101929947733879,-2326.375,304.1505126953125,0.6462245583534241,0.1610927283763885,0.148086205124855,293.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.55206298828125,0.408480554819107,0.050000000745058,0.050933189690113,293.20458984375,297.1499938964844,293.1499938964844,0.3057374358177185,-4340.0986328125,304.1593322753906,0.8637562990188599,0.3918213546276092,0.2760830223560333,293.2744445800781,297.1499938964844,293.1499938964844,0.44020676612854,-7822.4404296875,304.1631164550781,0.9573153853416444,0.5231686234474182,0.4974565505981445,293.2236328125,297.1499938964844,293.1499938964844,0.0133594153448939,-3585.18701171875,303.4342041015625,0.408480554819107,0.050000000745058,0.241605132818222,291.14923095703125,291.1499938964844,261.3265686035156,259.6517639160156,279.7611083984375,293.79254150390625,291.15167236328125,1.0,0.3511480093002319,0.7917188405990601,0.7917188405990601,1.0,1.0,-1.4572261571884155,0.6299682259559631,0.8272579312324524,0.2758342027664184,0.0,0.0,0.7431491613388062,104.55248260498048,82.0,39.24010848999024,-16768.65234375,434.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481384277344,308.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.861328125,18000.0,0.0,0.0,0.3800018727779388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487877488136292,0.9487972855567932,-9.53846210904885e-06,0.0,0.0003856535768136,0.0,0.0,113.06008911132812,0.0,0.0,0.0,0.550464391708374,4.0,0.0,1.0
648960,293.140380859375,297.1499938964844,293.1499938964844,0.1017721816897392,-2323.227783203125,304.15069580078125,0.6514661908149719,0.1612385064363479,0.1480502039194107,293.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.363037109375,0.412313312292099,0.050000000745058,0.0507640354335308,293.204345703125,297.1499938964844,293.1499938964844,0.3045393228530884,-4326.37890625,304.1598205566406,0.8703080415725708,0.3911787271499634,0.2755098342895508,293.2729797363281,297.1499938964844,293.1499938964844,0.4381253123283386,-7792.58740234375,304.1645202636719,0.9646143317222596,0.521880030632019,0.4960626363754272,293.2240905761719,297.1499938964844,293.1499938964844,0.0132327079772949,-3565.228759765625,303.4211120605469,0.412313312292099,0.050000000745058,0.2408027350902557,291.1638488769531,291.1499938964844,261.35711669921875,259.6780090332031,279.7830505371094,293.8026123046875,291.16632080078125,1.0,0.3465021550655365,0.7913885116577148,0.7913885116577148,1.0,1.0,-1.4536551237106323,0.6282873749732971,0.8253676891326904,0.2748765051364898,0.0,0.0,0.7407617568969727,100.20011901855467,70.0,40.02765274047852,-16717.2890625,422.1836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440490722656,308.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.228515625,18000.0,0.0,0.0,0.3808536231517792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458568096160888,0.9458663463592528,-9.5154537120834e-06,0.0,0.000386517989682,0.0,0.0,112.32275390625,0.0,0.0,0.0,0.5491902232170105,4.0,0.0,1.0
649020,293.1399841308594,297.1499938964844,293.1499938964844,0.1014728620648384,-2317.266845703125,304.1509704589844,0.6643190979957581,0.1615632176399231,0.1479853838682174,293.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.4219452142715454,0.050000000745058,0.0503990836441516,293.2038269042969,297.1499938964844,293.1499938964844,0.3021599948406219,-4299.18798828125,304.1604919433594,0.8863017559051514,0.3899034857749939,0.2743529677391052,293.2698669433594,297.1499938964844,293.1499938964844,0.4340400695800781,-7734.341796875,304.1664428710937,0.9807726144790648,0.5193978548049927,0.4933404922485351,293.2247009277344,297.1499938964844,293.1499938964844,0.0129753798246383,-3524.162841796875,303.3955078125,0.4219452142715454,0.050000000745058,0.2390715628862381,291.19189453125,291.1499938964844,261.41949462890625,259.7315979003906,279.8268127441406,293.82135009765625,291.1941223144531,1.0,0.3363142907619476,0.7907278537750244,0.7907278537750244,1.0,1.0,-1.446403980255127,0.6248785257339478,0.821525514125824,0.2729330956935882,0.0,0.0,0.7332744598388672,90.81917572021484,58.0,38.687686920166016,-16607.265625,395.2583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,308.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.40234375,18000.0,0.0,0.0,0.3819829821586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933533012866974,0.9335424304008484,-9.395425877301022e-06,0.0,0.000387664156733,0.0,0.0,109.05812072753906,0.0,0.0,0.0,0.5437695980072021,4.0,0.0,1.0
649080,293.1399841308594,297.1499938964844,293.1499938964844,0.1014728620648384,-2317.266845703125,304.1509704589844,0.6643190979957581,0.1615632176399231,0.1479853838682174,293.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.4219452142715454,0.050000000745058,0.0503990836441516,293.2038269042969,297.1499938964844,293.1499938964844,0.3021599948406219,-4299.18798828125,304.1604919433594,0.8863017559051514,0.3899034857749939,0.2743529677391052,293.2698669433594,297.1499938964844,293.1499938964844,0.4340400695800781,-7734.341796875,304.1664428710937,0.9807726144790648,0.5193978548049927,0.4933404922485351,293.2247009277344,297.1499938964844,293.1499938964844,0.0129753798246383,-3524.162841796875,303.3955078125,0.4219452142715454,0.050000000745058,0.2390715628862381,291.19189453125,291.1499938964844,261.41949462890625,259.7315979003906,279.8268127441406,293.82135009765625,291.1941223144531,1.0,0.3363142907619476,0.7907278537750244,0.7907278537750244,1.0,1.0,-1.446403980255127,0.6248785257339478,0.821525514125824,0.2729330956935882,0.0,0.0,0.7332744598388672,90.81917572021484,58.0,38.687686920166016,-16607.265625,395.2583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,308.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.40234375,18000.0,0.0,0.0,0.3819829821586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933533012866974,0.9335424304008484,-9.395425877301022e-06,0.0,0.000387664156733,0.0,0.0,109.05812072753906,0.0,0.0,0.0,0.5437695980072021,4.0,0.0,1.0
649140,293.13946533203125,297.1499938964844,293.1499938964844,0.1012111157178878,-2312.06591796875,304.15106201171875,0.6807715892791748,0.1619214564561844,0.1479314118623733,293.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36328125,0.435228943824768,0.050000000745058,0.0500108450651168,293.2033996582031,297.1499938964844,293.1499938964844,0.2998508214950561,-4272.87158203125,304.16082763671875,0.9065935611724854,0.388629287481308,0.2731820940971374,293.2665405273437,297.1499938964844,293.1499938964844,0.4301010370254516,-7678.80908203125,304.1675109863281,0.9978649616241456,0.5170313119888306,0.4907051622867584,293.22509765625,297.1499938964844,293.1499938964844,0.0127192763611674,-3482.75341796875,303.3702392578125,0.435228943824768,0.050000000745058,0.2372299283742904,291.216552734375,291.1499938964844,261.4833374023437,259.78643798828125,279.8722839355469,293.8419189453125,291.2184143066406,1.0,0.3251505196094513,0.7900671362876892,0.7900671362876892,1.0,1.0,-1.439043641090393,0.6214219927787781,0.8176217079162598,0.2709641456604004,0.0,0.0,0.72270667552948,80.84734344482422,46.0,34.47304153442383,-16484.896484375,367.1026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,308.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18223.88671875,18000.0,0.0,0.0,0.3822232782840729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134586453437804,0.913467824459076,-9.188250260194764e-06,0.0,0.0003879080468323,0.0,0.0,103.76717376708984,0.0,0.0,0.0,0.5349382162094116,4.0,0.0,1.0
649200,293.13946533203125,297.1499938964844,293.1499938964844,0.1012111157178878,-2312.06591796875,304.15106201171875,0.6807715892791748,0.1619214564561844,0.1479314118623733,293.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36328125,0.435228943824768,0.050000000745058,0.0500108450651168,293.2033996582031,297.1499938964844,293.1499938964844,0.2998508214950561,-4272.87158203125,304.16082763671875,0.9065935611724854,0.388629287481308,0.2731820940971374,293.2665405273437,297.1499938964844,293.1499938964844,0.4301010370254516,-7678.80908203125,304.1675109863281,0.9978649616241456,0.5170313119888306,0.4907051622867584,293.22509765625,297.1499938964844,293.1499938964844,0.0127192763611674,-3482.75341796875,303.3702392578125,0.435228943824768,0.050000000745058,0.2372299283742904,291.216552734375,291.1499938964844,261.4833374023437,259.78643798828125,279.8722839355469,293.8419189453125,291.2184143066406,1.0,0.3251505196094513,0.7900671362876892,0.7900671362876892,1.0,1.0,-1.439043641090393,0.6214219927787781,0.8176217079162598,0.2709641456604004,0.0,0.0,0.72270667552948,80.84734344482422,46.0,34.47304153442383,-16484.896484375,367.1026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,308.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18223.88671875,18000.0,0.0,0.0,0.3822232782840729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134586453437804,0.913467824459076,-9.188250260194764e-06,0.0,0.0003879080468323,0.0,0.0,103.76717376708984,0.0,0.0,0.0,0.5349382162094116,4.0,0.0,1.0
649260,293.1383972167969,297.1499938964844,293.1499938964844,0.1008370816707611,-2304.343994140625,304.1513671875,0.696382462978363,0.1624039411544799,0.1480334997177124,293.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25738525390625,0.4488590061664581,0.050000000745058,0.0497049130499362,293.2029113769531,297.1499938964844,293.1499938964844,0.2969293892383575,-4238.9833984375,304.1622009277344,0.9271389245986938,0.3873761296272278,0.2720876634120941,293.2453308105469,297.1499938964844,293.1499938964844,0.4026148319244385,-7269.787109375,304.2082824707031,0.9990000128746032,0.5182903409004211,0.4649372696876526,293.2247619628906,297.1499938964844,293.1499938964844,0.0124788554385304,-3440.612548828125,303.34832763671875,0.4488590061664581,0.050000000745058,0.2357787042856216,291.2663879394531,291.1499938964844,261.5482788085937,259.8422241210937,279.95703125,293.90045166015625,291.2738647460937,1.0,0.3122713267803192,0.789436936378479,0.789436936378479,1.0,1.0,-1.4048748016357422,0.6056472063064575,0.7992275357246399,0.2624408900737762,0.0,0.0,0.7047289609909058,72.46656036376953,34.0,79.18302154541016,-16147.9609375,330.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069091796875,308.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18362.376953125,18000.0,0.0,0.0,0.381148487329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832160830497742,0.8832249641418457,-8.889614946383517e-06,0.0,0.0003868172643706,0.0,0.0,96.19744873046876,0.0,0.0,0.0,0.5216168165206909,4.0,0.0,1.0
649320,293.1383972167969,297.1499938964844,293.1499938964844,0.1008370816707611,-2304.343994140625,304.1513671875,0.696382462978363,0.1624039411544799,0.1480334997177124,293.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25738525390625,0.4488590061664581,0.050000000745058,0.0497049130499362,293.2029113769531,297.1499938964844,293.1499938964844,0.2969293892383575,-4238.9833984375,304.1622009277344,0.9271389245986938,0.3873761296272278,0.2720876634120941,293.2453308105469,297.1499938964844,293.1499938964844,0.4026148319244385,-7269.787109375,304.2082824707031,0.9990000128746032,0.5182903409004211,0.4649372696876526,293.2247619628906,297.1499938964844,293.1499938964844,0.0124788554385304,-3440.612548828125,303.34832763671875,0.4488590061664581,0.050000000745058,0.2357787042856216,291.2663879394531,291.1499938964844,261.5482788085937,259.8422241210937,279.95703125,293.90045166015625,291.2738647460937,1.0,0.3122713267803192,0.789436936378479,0.789436936378479,1.0,1.0,-1.4048748016357422,0.6056472063064575,0.7992275357246399,0.2624408900737762,0.0,0.0,0.7047289609909058,72.46656036376953,34.0,79.18302154541016,-16147.9609375,330.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069091796875,308.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18362.376953125,18000.0,0.0,0.0,0.381148487329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832160830497742,0.8832249641418457,-8.889614946383517e-06,0.0,0.0003868172643706,0.0,0.0,96.19744873046876,0.0,0.0,0.0,0.5216168165206909,4.0,0.0,1.0
649380,293.13848876953125,297.1499938964844,293.1499938964844,0.1002171337604522,-2291.472412109375,304.1519470214844,0.7147261500358582,0.1626971364021301,0.1482353806495666,294.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.4663449227809906,0.050000000745058,0.0493938997387886,293.20294189453125,297.1499938964844,293.1499938964844,0.2929638624191284,-4192.4697265625,304.1647033691406,0.951905369758606,0.3860319554805755,0.2709414064884186,293.1878967285156,297.1499938964844,293.1499938964844,0.3662769794464111,-6729.64111328125,304.2491760253906,0.9990000128746032,0.5274531841278076,0.4320373237133026,293.2222900390625,297.1499938964844,293.1499938964844,0.0122156683355569,-3390.1982421875,303.3351745605469,0.4663449227809906,0.050000000745058,0.2343033850193023,291.356689453125,291.1499938964844,261.614013671875,259.898681640625,280.064697265625,293.9940185546875,291.3636169433594,1.0,0.2977107167243957,0.788806676864624,0.788806676864624,1.0,1.0,-1.3621028661727903,0.58604896068573,0.7760539054870605,0.2516942918300628,0.0,0.0,0.6711109280586243,63.81597137451172,52.0,107.8974151611328,-15636.1435546875,291.31134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851928710937,308.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18679.560546875,18000.0,0.0,0.0,0.3777270317077636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217987418174744,0.8218070864677429,-8.32544992590556e-06,0.0,0.0003833449154626,0.0,0.0,82.1792221069336,0.0,0.0,0.0,0.4954625070095062,4.0,0.0,1.0
649440,293.13848876953125,297.1499938964844,293.1499938964844,0.1002171337604522,-2291.472412109375,304.1519470214844,0.7147261500358582,0.1626971364021301,0.1482353806495666,294.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.4663449227809906,0.050000000745058,0.0493938997387886,293.20294189453125,297.1499938964844,293.1499938964844,0.2929638624191284,-4192.4697265625,304.1647033691406,0.951905369758606,0.3860319554805755,0.2709414064884186,293.1878967285156,297.1499938964844,293.1499938964844,0.3662769794464111,-6729.64111328125,304.2491760253906,0.9990000128746032,0.5274531841278076,0.4320373237133026,293.2222900390625,297.1499938964844,293.1499938964844,0.0122156683355569,-3390.1982421875,303.3351745605469,0.4663449227809906,0.050000000745058,0.2343033850193023,291.356689453125,291.1499938964844,261.614013671875,259.898681640625,280.064697265625,293.9940185546875,291.3636169433594,1.0,0.2977107167243957,0.788806676864624,0.788806676864624,1.0,1.0,-1.3621028661727903,0.58604896068573,0.7760539054870605,0.2516942918300628,0.0,0.0,0.6711109280586243,63.81597137451172,52.0,107.8974151611328,-15636.1435546875,291.31134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851928710937,308.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18679.560546875,18000.0,0.0,0.0,0.3777270317077636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217987418174744,0.8218070864677429,-8.32544992590556e-06,0.0,0.0003833449154626,0.0,0.0,82.1792221069336,0.0,0.0,0.0,0.4954625070095062,4.0,0.0,1.0
649500,293.1463928222656,297.1499938964844,293.1499938964844,0.0994193255901336,-2276.27978515625,304.1530456542969,0.7180722951889038,0.1612949669361114,0.1474746763706207,294.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763122558594,0.4706126749515533,0.050000000745058,0.0493182986974716,293.20318603515625,297.1499938964844,293.1499938964844,0.2916341423988342,-4177.29248046875,304.1644287109375,0.957950472831726,0.3853098750114441,0.2704004943370819,293.1529235839844,297.1499938964844,293.1499938964844,0.3564540445804596,-6587.75634765625,304.2486877441406,0.9990000128746032,0.5338468551635742,0.4236488044261932,293.22076416015625,297.1499938964844,293.1499938964844,0.0121435681357979,-3376.986572265625,303.32830810546875,0.4706126749515533,0.050000000745058,0.2339447736740112,291.3801574707031,291.1499938964844,261.64703369140625,259.92706298828125,280.06402587890625,293.9539489746094,291.3804626464844,1.0,0.2945630848407745,0.7884915471076965,0.7884915471076965,1.0,1.0,-1.3499348163604736,0.5805200338363647,0.7694147825241089,0.2484826445579528,0.0,0.0,0.653215765953064,61.6807861328125,52.0,67.79784393310547,-15421.7412109375,281.27789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,308.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18769.73828125,18000.0,0.0,0.0,0.3749878406524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818006873130798,0.7818086743354797,-7.95634878159035e-06,0.0,0.0003805650048889,0.0,0.0,73.74209594726562,0.0,0.0,0.0,0.4788981080055237,4.0,0.0,1.0
649560,293.1549987792969,297.1499938964844,293.1499938964844,0.0983457267284393,-2256.42822265625,304.1544494628906,0.7170420289039612,0.15965037047863,0.1460376679897308,294.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734130859375,0.4717018008232116,0.050000000745058,0.0492983572185039,293.2035827636719,297.1499938964844,293.1499938964844,0.2911495566368103,-4172.43701171875,304.16265869140625,0.959084928035736,0.3845593929290771,0.2698740065097809,293.1239624023437,297.1499938964844,293.1499938964844,0.3535956144332886,-6552.2001953125,304.2358093261719,0.9990000128746032,0.539501428604126,0.4214058518409729,293.21954345703125,297.1499938964844,293.1499938964844,0.0121276155114173,-3376.06787109375,303.3187255859375,0.4717018008232116,0.050000000745058,0.2338501960039138,291.3702392578125,291.1499938964844,261.68017578125,259.9554748535156,280.0735168457031,293.939453125,291.3665466308594,1.0,0.2935470044612884,0.7883877158164978,0.7883877158164978,1.0,1.0,-1.3447424173355105,0.578167736530304,0.7665747404098511,0.2471086531877517,0.0,0.0,0.6393992900848389,61.0820426940918,70.0,13.544235229492188,-15258.705078125,277.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8113098144531,308.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18717.587890625,18000.0,0.0,0.0,0.3716892302036285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452635765075684,0.7452712059020996,-7.605743121530395e-06,0.0,0.0003772173076868,0.0,0.0,66.41673278808594,0.0,0.0,0.0,0.463916003704071,4.0,0.0,1.0
649620,293.1631774902344,297.1499938964844,293.1499938964844,0.0971541479229927,-2235.189453125,304.15484619140625,0.7091047763824463,0.1578421145677566,0.1440090239048004,294.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216857910156,0.467574805021286,0.050000000745058,0.0493726991117,293.2046813964844,297.1499938964844,293.1499938964844,0.2911320328712463,-4174.06689453125,304.1584777832031,0.9511085748672484,0.3829812407493591,0.2688516080379486,293.09423828125,297.1499938964844,293.1499938964844,0.3616122007369995,-6688.8505859375,304.19342041015625,0.9990000128746032,0.5462716817855835,0.4296871125698089,293.2178955078125,297.1499938964844,293.1499938964844,0.0121744154021143,-3390.704345703125,303.2953796386719,0.467574805021286,0.050000000745058,0.2342028319835662,291.3137512207031,291.1499938964844,261.7464294433594,260.0123596191406,280.105224609375,293.9513244628906,291.3072204589844,1.0,0.2970827221870422,0.7881801128387451,0.7881801128387451,1.0,1.0,-1.3515232801437378,0.5812664031982422,0.7702568769454956,0.2486268877983093,0.0,0.0,0.6209885478019714,63.0789794921875,88.0,-61.82342147827149,-15121.7626953125,285.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2258605957031,309.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18465.982421875,18000.0,0.0,0.0,0.3640446364879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934434175491333,0.6934505105018616,-7.096114131854847e-06,0.0,0.0003694590413942,0.0,0.0,56.71711730957031,0.0,0.0,0.0,0.4426060318946838,4.0,0.0,1.0
649680,293.1631774902344,297.1499938964844,293.1499938964844,0.0971541479229927,-2235.189453125,304.15484619140625,0.7091047763824463,0.1578421145677566,0.1440090239048004,294.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216857910156,0.467574805021286,0.050000000745058,0.0493726991117,293.2046813964844,297.1499938964844,293.1499938964844,0.2911320328712463,-4174.06689453125,304.1584777832031,0.9511085748672484,0.3829812407493591,0.2688516080379486,293.09423828125,297.1499938964844,293.1499938964844,0.3616122007369995,-6688.8505859375,304.19342041015625,0.9990000128746032,0.5462716817855835,0.4296871125698089,293.2178955078125,297.1499938964844,293.1499938964844,0.0121744154021143,-3390.704345703125,303.2953796386719,0.467574805021286,0.050000000745058,0.2342028319835662,291.3137512207031,291.1499938964844,261.7464294433594,260.0123596191406,280.105224609375,293.9513244628906,291.3072204589844,1.0,0.2970827221870422,0.7881801128387451,0.7881801128387451,1.0,1.0,-1.3515232801437378,0.5812664031982422,0.7702568769454956,0.2486268877983093,0.0,0.0,0.6209885478019714,63.0789794921875,88.0,-61.82342147827149,-15121.7626953125,285.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2258605957031,309.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18465.982421875,18000.0,0.0,0.0,0.3640446364879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934434175491333,0.6934505105018616,-7.096114131854847e-06,0.0,0.0003694590413942,0.0,0.0,56.71711730957031,0.0,0.0,0.0,0.4426060318946838,4.0,0.0,1.0
649740,293.160400390625,297.1499938964844,293.1499938964844,0.0977726876735687,-2248.248046875,304.1521301269531,0.6968137621879578,0.1580509394407272,0.1439560502767563,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420959472656,0.4557893872261047,0.050000000745058,0.0495738238096237,293.20623779296875,297.1499938964844,293.1499938964844,0.2918151319026947,-4183.8388671875,304.154541015625,0.9321857690811156,0.3812806904315948,0.2678406834602356,293.10455322265625,297.1499938964844,293.1499938964844,0.3842913806438446,-7042.43310546875,304.1410217285156,0.9990000128746032,0.5456752777099609,0.4513437449932098,293.2178649902344,297.1499938964844,293.1499938964844,0.012289335951209,-3419.441162109375,303.26629638671875,0.4557893872261047,0.050000000745058,0.2351568788290023,291.2318115234375,291.1499938964844,261.8125,260.0689697265625,280.13946533203125,293.98809814453125,291.22412109375,1.0,0.3066634237766266,0.7879725098609924,0.7879725098609924,1.0,1.0,-1.377622365951538,0.5931625962257385,0.7844597101211548,0.2549581825733185,0.0,0.0,0.615375280380249,68.63284301757812,106.0,-103.68543243408205,-15210.1572265625,309.2569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5161437988281,309.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18196.046875,18000.0,0.0,0.0,0.3562015891075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693598031997681,0.6693666577339172,-6.835761723777978e-06,0.0,0.0003614993183873,0.0,0.0,52.36955642700195,0.0,0.0,0.0,0.432562917470932,4.0,0.0,1.0
649800,293.160400390625,297.1499938964844,293.1499938964844,0.0977726876735687,-2248.248046875,304.1521301269531,0.6968137621879578,0.1580509394407272,0.1439560502767563,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420959472656,0.4557893872261047,0.050000000745058,0.0495738238096237,293.20623779296875,297.1499938964844,293.1499938964844,0.2918151319026947,-4183.8388671875,304.154541015625,0.9321857690811156,0.3812806904315948,0.2678406834602356,293.10455322265625,297.1499938964844,293.1499938964844,0.3842913806438446,-7042.43310546875,304.1410217285156,0.9990000128746032,0.5456752777099609,0.4513437449932098,293.2178649902344,297.1499938964844,293.1499938964844,0.012289335951209,-3419.441162109375,303.26629638671875,0.4557893872261047,0.050000000745058,0.2351568788290023,291.2318115234375,291.1499938964844,261.8125,260.0689697265625,280.13946533203125,293.98809814453125,291.22412109375,1.0,0.3066634237766266,0.7879725098609924,0.7879725098609924,1.0,1.0,-1.377622365951538,0.5931625962257385,0.7844597101211548,0.2549581825733185,0.0,0.0,0.615375280380249,68.63284301757812,106.0,-103.68543243408205,-15210.1572265625,309.2569274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5161437988281,309.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18196.046875,18000.0,0.0,0.0,0.3562015891075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693598031997681,0.6693666577339172,-6.835761723777978e-06,0.0,0.0003614993183873,0.0,0.0,52.36955642700195,0.0,0.0,0.0,0.432562917470932,4.0,0.0,1.0
649860,293.1484680175781,297.1499938964844,293.1499938964844,0.0998926162719726,-2289.3134765625,304.1478576660156,0.6831642389297485,0.1601854413747787,0.1456737965345382,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.440507024526596,0.050000000745058,0.0498837381601333,293.2082824707031,297.1499938964844,293.1499938964844,0.2925968468189239,-4194.421875,304.1517639160156,0.9071359038352966,0.3794398903846741,0.2668152451515198,293.1517333984375,297.1499938964844,293.1499938964844,0.4180843830108642,-7552.2734375,304.0877685546875,0.9990000128746032,0.5373344421386719,0.482819139957428,293.219970703125,297.1499938964844,293.1499938964844,0.0124385217204689,-3454.736572265625,303.2308349609375,0.440507024526596,0.050000000745058,0.2366269826889038,291.1463623046875,291.1499938964844,261.87799072265625,260.12506103515625,280.178955078125,294.0481262207031,291.1394348144531,1.0,0.3208144605159759,0.7872396111488342,0.7872396111488342,1.0,1.0,-1.4183686971664429,0.6117259860038757,0.8066426515579224,0.2648962140083313,0.0,0.0,0.6216340661048889,77.22240447998047,109.0,-113.34457397460938,-15485.44921875,348.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6046447753906,309.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.576171875,18000.0,0.0,0.0,0.3496007621288299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719682812690735,0.6719750761985779,-6.801495601393981e-06,0.0,0.0003548003151081,0.0,0.0,52.45033264160156,0.0,0.0,0.0,0.433071106672287,4.0,0.0,1.0
649920,293.1484680175781,297.1499938964844,293.1499938964844,0.0998926162719726,-2289.3134765625,304.1478576660156,0.6831642389297485,0.1601854413747787,0.1456737965345382,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.440507024526596,0.050000000745058,0.0498837381601333,293.2082824707031,297.1499938964844,293.1499938964844,0.2925968468189239,-4194.421875,304.1517639160156,0.9071359038352966,0.3794398903846741,0.2668152451515198,293.1517333984375,297.1499938964844,293.1499938964844,0.4180843830108642,-7552.2734375,304.0877685546875,0.9990000128746032,0.5373344421386719,0.482819139957428,293.219970703125,297.1499938964844,293.1499938964844,0.0124385217204689,-3454.736572265625,303.2308349609375,0.440507024526596,0.050000000745058,0.2366269826889038,291.1463623046875,291.1499938964844,261.87799072265625,260.12506103515625,280.178955078125,294.0481262207031,291.1394348144531,1.0,0.3208144605159759,0.7872396111488342,0.7872396111488342,1.0,1.0,-1.4183686971664429,0.6117259860038757,0.8066426515579224,0.2648962140083313,0.0,0.0,0.6216340661048889,77.22240447998047,109.0,-113.34457397460938,-15485.44921875,348.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6046447753906,309.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.576171875,18000.0,0.0,0.0,0.3496007621288299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719682812690735,0.6719750761985779,-6.801495601393981e-06,0.0,0.0003548003151081,0.0,0.0,52.45033264160156,0.0,0.0,0.0,0.433071106672287,4.0,0.0,1.0
649980,293.1382141113281,297.1499938964844,293.1499938964844,0.1027842760086059,-2344.271728515625,304.14385986328125,0.6725450158119202,0.1623409241437912,0.1483066380023956,294.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.4279800057411194,0.050000000745058,0.050208855420351,293.2104187011719,297.1499938964844,293.1499938964844,0.2931840121746063,-4202.3916015625,304.1502380371094,0.8866354823112488,0.3775299191474914,0.2657272517681122,293.2200012207031,297.1499938964844,293.1499938964844,0.4392111003398895,-7857.009765625,304.0761413574219,0.9932413101196288,0.5234459042549133,0.4996951818466186,293.22528076171875,297.1499938964844,293.1499938964844,0.0125663504004478,-3486.81591796875,303.1858215332031,0.4279800057411194,0.050000000745058,0.238169178366661,291.0655822753906,291.1499938964844,261.9425964355469,260.1803283691406,280.14410400390625,293.9610595703125,291.0614318847656,1.0,0.3321843147277832,0.786506712436676,0.786506712436676,1.0,1.0,-1.4425917863845823,0.6226742267608643,0.8199175596237183,0.2710457444190979,0.0,0.0,0.6384345889091492,85.91789245605469,112.0,-98.76549530029295,-15775.052734375,381.32427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4651794433594,309.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17725.017578125,18000.0,0.0,0.0,0.3453858494758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6978314518928528,0.6978383660316467,-6.965617558307713e-06,0.0,0.0003505227214191,0.0,0.0,56.40532684326172,0.0,0.0,0.0,0.4429438412189483,4.0,0.0,1.0
650040,293.1382141113281,297.1499938964844,293.1499938964844,0.1027842760086059,-2344.271728515625,304.14385986328125,0.6725450158119202,0.1623409241437912,0.1483066380023956,294.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.4279800057411194,0.050000000745058,0.050208855420351,293.2104187011719,297.1499938964844,293.1499938964844,0.2931840121746063,-4202.3916015625,304.1502380371094,0.8866354823112488,0.3775299191474914,0.2657272517681122,293.2200012207031,297.1499938964844,293.1499938964844,0.4392111003398895,-7857.009765625,304.0761413574219,0.9932413101196288,0.5234459042549133,0.4996951818466186,293.22528076171875,297.1499938964844,293.1499938964844,0.0125663504004478,-3486.81591796875,303.1858215332031,0.4279800057411194,0.050000000745058,0.238169178366661,291.0655822753906,291.1499938964844,261.9425964355469,260.1803283691406,280.14410400390625,293.9610595703125,291.0614318847656,1.0,0.3321843147277832,0.786506712436676,0.786506712436676,1.0,1.0,-1.4425917863845823,0.6226742267608643,0.8199175596237183,0.2710457444190979,0.0,0.0,0.6384345889091492,85.91789245605469,112.0,-98.76549530029295,-15775.052734375,381.32427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4651794433594,309.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17725.017578125,18000.0,0.0,0.0,0.3453858494758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6978314518928528,0.6978383660316467,-6.965617558307713e-06,0.0,0.0003505227214191,0.0,0.0,56.40532684326172,0.0,0.0,0.0,0.4429438412189483,4.0,0.0,1.0
650100,293.1382751464844,297.1499938964844,293.1499938964844,0.1032106801867485,-2351.958984375,304.14422607421875,0.665407657623291,0.162477433681488,0.1488423943519592,294.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.4217598140239715,0.050000000745058,0.0504054427146911,293.2115478515625,297.1499938964844,293.1499938964844,0.2924014925956726,-4193.07763671875,304.1516418457031,0.8758119940757751,0.3765433728694916,0.2652063369750976,293.2414855957031,297.1499938964844,293.1499938964844,0.4346596598625183,-7780.529296875,304.0978088378906,0.980924904346466,0.5183310508728027,0.4941210746765136,293.2287902832031,297.1499938964844,293.1499938964844,0.0125918705016374,-3492.800537109375,303.163330078125,0.4217598140239715,0.050000000745058,0.2391017228364944,291.0668029785156,291.1499938964844,261.9744873046875,260.20758056640625,280.1521911621094,293.9434814453125,291.0702209472656,1.0,0.3365633189678192,0.7861402630805969,0.7861402630805969,1.0,1.0,-1.4374340772628784,0.6202591061592102,0.8171749114990234,0.2696994245052337,0.0,0.0,0.6441248655319214,90.7981948852539,112.0,-32.748477935791016,-15809.4716796875,390.6445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3405456542969,309.04931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17703.22265625,18000.0,0.0,0.0,0.3441235721111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714722216129303,0.7147293090820312,-7.105573331500636e-06,0.0,0.0003492416872177,0.0,0.0,59.29680252075195,0.0,0.0,0.0,0.4495066702365875,4.0,0.0,1.0
650160,293.1395568847656,297.1499938964844,293.1499938964844,0.1031972765922546,-2351.267822265625,304.1452941894531,0.6593286395072937,0.1623736768960952,0.1490111649036407,294.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.4170153141021728,0.050000000745058,0.0505756698548793,293.21295166015625,297.1499938964844,293.1499938964844,0.2911520004272461,-4178.173828125,304.1535949707031,0.8670303821563721,0.3754919171333313,0.2646234631538391,293.2538146972656,297.1499938964844,293.1499938964844,0.4307824075222015,-7717.29833984375,304.1142578125,0.97014582157135,0.5147415399551392,0.4902360141277313,293.2323303222656,297.1499938964844,293.1499938964844,0.012587166391313,-3492.54833984375,303.1416015625,0.4170153141021728,0.050000000745058,0.2399092018604278,291.08673095703125,291.1499938964844,262.0060119628906,260.2344970703125,280.1695251464844,293.9432678222656,291.0894775390625,1.0,0.3403553068637848,0.7856444120407104,0.7856444120407104,1.0,1.0,-1.4334454536437988,0.6183726191520691,0.8150728940963745,0.2686044871807098,0.0,0.0,0.6463247537612915,95.03227996826172,115.0,4.602351665496826,-15784.3017578125,398.9576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2048034667969,308.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.66015625,18000.0,0.0,0.0,0.3432358801364898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242850065231323,0.7242922186851501,-7.20981461199699e-06,0.0,0.0003483408072497,0.0,0.0,61.13661193847656,0.0,0.0,0.0,0.4534999132156372,4.0,0.0,1.0
650220,293.1426696777344,297.1499938964844,293.1499938964844,0.1030335947871208,-2347.72998046875,304.1471252441406,0.6498889327049255,0.1620114594697952,0.1489838361740112,294.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4101923108100891,0.050000000745058,0.0508562065660953,293.2159423828125,297.1499938964844,293.1499938964844,0.2889496088027954,-4152.333984375,304.1560363769531,0.8535487055778503,0.3732919096946716,0.2633223235607147,293.2646484375,297.1499938964844,293.1499938964844,0.4260144829750061,-7639.9716796875,304.1337585449219,0.9526525139808656,0.5098937749862671,0.4853144288063049,293.2386169433594,297.1499938964844,293.1499938964844,0.012575889006257,-3493.3720703125,303.0970153808594,0.4101923108100891,0.050000000745058,0.2412399351596832,291.10650634765625,291.1499938964844,262.0678405761719,260.2872009277344,280.214599609375,293.9645690917969,291.1077575683594,1.0,0.3466134965419769,0.7846527099609375,0.7846527099609375,1.0,1.0,-1.4278753995895386,0.6156987547874451,0.8121766448020935,0.2670265734195709,0.0,0.0,0.6506185531616211,102.02942657470705,118.0,18.719053268432617,-15687.984375,413.1183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412536621094,308.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.55859375,18000.0,0.0,0.0,0.3421880900859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355976104736328,0.7356049418449402,-7.330659173021559e-06,0.0,0.0003472774114925,0.0,0.0,63.338600158691406,0.0,0.0,0.0,0.4584044814109802,4.0,0.0,1.0
650280,293.1426696777344,297.1499938964844,293.1499938964844,0.1030335947871208,-2347.72998046875,304.1471252441406,0.6498889327049255,0.1620114594697952,0.1489838361740112,294.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4101923108100891,0.050000000745058,0.0508562065660953,293.2159423828125,297.1499938964844,293.1499938964844,0.2889496088027954,-4152.333984375,304.1560363769531,0.8535487055778503,0.3732919096946716,0.2633223235607147,293.2646484375,297.1499938964844,293.1499938964844,0.4260144829750061,-7639.9716796875,304.1337585449219,0.9526525139808656,0.5098937749862671,0.4853144288063049,293.2386169433594,297.1499938964844,293.1499938964844,0.012575889006257,-3493.3720703125,303.0970153808594,0.4101923108100891,0.050000000745058,0.2412399351596832,291.10650634765625,291.1499938964844,262.0678405761719,260.2872009277344,280.214599609375,293.9645690917969,291.1077575683594,1.0,0.3466134965419769,0.7846527099609375,0.7846527099609375,1.0,1.0,-1.4278753995895386,0.6156987547874451,0.8121766448020935,0.2670265734195709,0.0,0.0,0.6506185531616211,102.02942657470705,118.0,18.719053268432617,-15687.984375,413.1183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412536621094,308.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.55859375,18000.0,0.0,0.0,0.3421880900859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355976104736328,0.7356049418449402,-7.330659173021559e-06,0.0,0.0003472774114925,0.0,0.0,63.338600158691406,0.0,0.0,0.0,0.4584044814109802,4.0,0.0,1.0
650340,293.1451110839844,297.1499938964844,293.1499938964844,0.102861113846302,-2344.19287109375,304.1483459472656,0.6430134773254395,0.1616977602243423,0.1488996297121048,294.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4053308665752411,0.050000000745058,0.0510825142264366,293.2188415527344,297.1499938964844,293.1499938964844,0.2867365479469299,-4126.60302734375,304.1576843261719,0.8434094786643982,0.3710318207740783,0.2619282007217407,293.26739501953125,297.1499938964844,293.1499938964844,0.4226525127887726,-7586.92919921875,304.1446228027344,0.938945770263672,0.5064225196838379,0.4820453524589538,293.2436828613281,297.1499938964844,293.1499938964844,0.0125512043014168,-3492.2255859375,303.0533142089844,0.4053308665752411,0.050000000745058,0.2423134595155716,291.1201477050781,291.1499938964844,262.1277770996094,260.3382263183594,280.2633972167969,293.9954528808594,291.1211242675781,1.0,0.3516053855419159,0.7836610674858093,0.7836610674858093,1.0,1.0,-1.4237362146377563,0.6136782765388489,0.8100578784942627,0.265815794467926,0.0,0.0,0.6536567211151123,107.6810531616211,106.0,18.82423210144043,-15588.3369140625,424.6599731445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066345214844,308.6962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.45703125,18000.0,0.0,0.0,0.3418512940406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438389658927917,0.7438464164733887,-7.413043022097554e-06,0.0,0.0003469356161076,0.0,0.0,64.93316650390625,0.0,0.0,0.0,0.4618668556213379,4.0,0.0,1.0
650400,293.1451110839844,297.1499938964844,293.1499938964844,0.102861113846302,-2344.19287109375,304.1483459472656,0.6430134773254395,0.1616977602243423,0.1488996297121048,294.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4053308665752411,0.050000000745058,0.0510825142264366,293.2188415527344,297.1499938964844,293.1499938964844,0.2867365479469299,-4126.60302734375,304.1576843261719,0.8434094786643982,0.3710318207740783,0.2619282007217407,293.26739501953125,297.1499938964844,293.1499938964844,0.4226525127887726,-7586.92919921875,304.1446228027344,0.938945770263672,0.5064225196838379,0.4820453524589538,293.2436828613281,297.1499938964844,293.1499938964844,0.0125512043014168,-3492.2255859375,303.0533142089844,0.4053308665752411,0.050000000745058,0.2423134595155716,291.1201477050781,291.1499938964844,262.1277770996094,260.3382263183594,280.2633972167969,293.9954528808594,291.1211242675781,1.0,0.3516053855419159,0.7836610674858093,0.7836610674858093,1.0,1.0,-1.4237362146377563,0.6136782765388489,0.8100578784942627,0.265815794467926,0.0,0.0,0.6536567211151123,107.6810531616211,106.0,18.82423210144043,-15588.3369140625,424.6599731445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066345214844,308.6962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.45703125,18000.0,0.0,0.0,0.3418512940406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438389658927917,0.7438464164733887,-7.413043022097554e-06,0.0,0.0003469356161076,0.0,0.0,64.93316650390625,0.0,0.0,0.0,0.4618668556213379,4.0,0.0,1.0
650460,293.14666748046875,297.1499938964844,293.1499938964844,0.1025958955287933,-2339.00439453125,304.1493530273437,0.6426203846931458,0.1615034341812133,0.1486963033676147,294.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4052518308162689,0.050000000745058,0.0510864071547985,293.2214050292969,297.1499938964844,293.1499938964844,0.2843113243579864,-4098.4794921875,304.1591796875,0.841660737991333,0.3687669336795807,0.260354071855545,293.2670288085937,297.1499938964844,293.1499938964844,0.4195407330989837,-7539.435546875,304.1515197753906,0.9366336464881896,0.5035191774368286,0.4792182445526123,293.2475280761719,297.1499938964844,293.1499938964844,0.0124435881152749,-3476.75390625,303.01129150390625,0.4052518308162689,0.050000000745058,0.2423319220542907,291.1321716308594,291.1499938964844,262.1854858398437,260.38726806640625,280.3119812011719,294.0279846191406,291.13330078125,1.0,0.3505603671073913,0.7830346822738647,0.7830346822738647,1.0,1.0,-1.418236494064331,0.6110785007476807,0.8071579933166504,0.2643345594406128,0.0,0.0,0.6552555561065674,107.67642211914062,94.0,18.301532745361328,-15477.5771484375,421.7489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5136108398437,308.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.2265625,18000.0,0.0,0.0,0.3419568538665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489091157913208,0.7489165663719177,-7.46618661651155e-06,0.0,0.0003470427182037,0.0,0.0,65.94243621826172,0.0,0.0,0.0,0.4640115797519684,4.0,0.0,1.0
