time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.14666748046875,297.1499938964844,293.1499938964844,0.1025958955287933,-2339.00439453125,304.1493530273437,0.6426203846931458,0.1615034341812133,0.1486963033676147,294.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4052518308162689,0.050000000745058,0.0510864071547985,293.2214050292969,297.1499938964844,293.1499938964844,0.2843113243579864,-4098.4794921875,304.1591796875,0.841660737991333,0.3687669336795807,0.260354071855545,293.2670288085937,297.1499938964844,293.1499938964844,0.4195407330989837,-7539.435546875,304.1515197753906,0.9366336464881896,0.5035191774368286,0.4792182445526123,293.2475280761719,297.1499938964844,293.1499938964844,0.0124435881152749,-3476.75390625,303.01129150390625,0.4052518308162689,0.050000000745058,0.2423319220542907,291.1321716308594,291.1499938964844,262.1854858398437,260.38726806640625,280.3119812011719,294.0279846191406,291.13330078125,1.0,0.3505603671073913,0.7830346822738647,0.7830346822738647,1.0,1.0,-1.418236494064331,0.6110785007476807,0.8071579933166504,0.2643345594406128,0.0,0.0,0.6552555561065674,107.67642211914062,94.0,18.301532745361328,-15477.5771484375,421.7489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5136108398437,308.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.2265625,18000.0,0.0,0.0,0.3419568538665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489091157913208,0.7489165663719177,-7.46618661651155e-06,0.0,0.0003470427182037,0.0,0.0,65.94243621826172,0.0,0.0,0.0,0.4640115797519684,4.0,0.0,1.0
650580,293.1473388671875,297.1499938964844,293.1499938964844,0.1022940799593925,-2333.158203125,304.1500549316406,0.6468678712844849,0.1614506840705871,0.1484708487987518,294.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4085496962070465,0.050000000745058,0.050930455327034,293.22344970703125,297.1499938964844,293.1499938964844,0.2817127108573913,-4068.370361328125,304.1604309082031,0.8457685112953186,0.3665393590927124,0.258684903383255,293.2652282714844,297.1499938964844,293.1499938964844,0.4163928031921386,-7492.52197265625,304.1562194824219,0.9424638152122498,0.5009177923202515,0.4765607714653015,293.2502746582031,297.1499938964844,293.1499938964844,0.0122773414477705,-3450.57421875,302.9712219238281,0.4085496962070465,0.050000000745058,0.241592139005661,291.1457214355469,291.1499938964844,262.2406616210937,260.4339904785156,280.35943603515625,294.0594482421875,291.1468811035156,1.0,0.3457486033439636,0.7824083566665649,0.7824083566665649,1.0,1.0,-1.4116967916488647,0.6080064177513123,0.8036903738975525,0.2625957131385803,0.0,0.0,0.6549228429794312,103.60535430908205,82.0,18.95793342590332,-15359.001953125,408.5397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,308.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.3422199785709381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500720620155334,0.7500795125961304,-7.485692549380474e-06,0.0,0.000347309774952,0.0,0.0,66.2249526977539,0.0,0.0,0.0,0.4645531177520752,4.0,0.0,1.0
650640,293.1473388671875,297.1499938964844,293.1499938964844,0.1022940799593925,-2333.158203125,304.1500549316406,0.6468678712844849,0.1614506840705871,0.1484708487987518,294.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4085496962070465,0.050000000745058,0.050930455327034,293.22344970703125,297.1499938964844,293.1499938964844,0.2817127108573913,-4068.370361328125,304.1604309082031,0.8457685112953186,0.3665393590927124,0.258684903383255,293.2652282714844,297.1499938964844,293.1499938964844,0.4163928031921386,-7492.52197265625,304.1562194824219,0.9424638152122498,0.5009177923202515,0.4765607714653015,293.2502746582031,297.1499938964844,293.1499938964844,0.0122773414477705,-3450.57421875,302.9712219238281,0.4085496962070465,0.050000000745058,0.241592139005661,291.1457214355469,291.1499938964844,262.2406616210937,260.4339904785156,280.35943603515625,294.0594482421875,291.1468811035156,1.0,0.3457486033439636,0.7824083566665649,0.7824083566665649,1.0,1.0,-1.4116967916488647,0.6080064177513123,0.8036903738975525,0.2625957131385803,0.0,0.0,0.6549228429794312,103.60535430908205,82.0,18.95793342590332,-15359.001953125,408.5397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,308.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.3422199785709381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500720620155334,0.7500795125961304,-7.485692549380474e-06,0.0,0.000347309774952,0.0,0.0,66.2249526977539,0.0,0.0,0.0,0.4645531177520752,4.0,0.0,1.0
650700,293.1474304199219,297.1499938964844,293.1499938964844,0.1021433621644973,-2330.2490234375,304.1503295898437,0.6503723859786987,0.1614662855863571,0.1483609229326248,294.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.4111926853656769,0.050000000745058,0.0508125014603138,293.2243347167969,297.1499938964844,293.1499938964844,0.280380517244339,-4052.9462890625,304.16094970703125,0.8495163321495056,0.3654370009899139,0.2578295469284057,293.2640380859375,297.1499938964844,293.1499938964844,0.4148157238960266,-7469.3134765625,304.157958984375,0.9475858211517334,0.4996933341026306,0.4752719402313232,293.2513122558594,297.1499938964844,293.1499938964844,0.01218106970191,-3434.95458984375,302.9518127441406,0.4111926853656769,0.050000000745058,0.2410326302051544,291.152587890625,291.1499938964844,262.2671813964844,260.4563903808594,280.3824768066406,294.074462890625,291.1537475585937,1.0,0.3423152267932892,0.782095193862915,0.782095193862915,1.0,1.0,-1.4081777334213257,0.606356680393219,0.8018209934234619,0.2616667151451111,0.0,0.0,0.6540621519088745,100.55323791503906,82.0,19.12396812438965,-15298.09375,399.4134216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215026855469,308.4402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8125,18000.0,0.0,0.0,0.34233358502388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491232752799988,0.7491307854652405,-7.481610282411566e-06,0.0,0.0003474250843282,0.0,0.0,66.07476043701172,0.0,0.0,0.0,0.4641930162906647,4.0,0.0,1.0
650760,293.1473999023437,297.1499938964844,293.1499938964844,0.1019949093461036,-2327.387939453125,304.1505432128906,0.6547410488128662,0.1615046113729477,0.1482544690370559,294.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4144819974899292,0.050000000745058,0.0506749562919139,293.2251281738281,297.1499938964844,293.1499938964844,0.2790334522724151,-4037.35498046875,304.1614074707031,0.8543016910552979,0.3643398582935333,0.2569639086723327,293.2626953125,297.1499938964844,293.1499938964844,0.4132406413555145,-7446.27978515625,304.15936279296875,0.9538890719413756,0.4985091090202331,0.4740045070648193,293.2521667480469,297.1499938964844,293.1499938964844,0.012078977189958,-3418.138427734375,302.93267822265625,0.4144819974899292,0.050000000745058,0.2403801828622818,291.159423828125,291.1499938964844,262.2929382324219,260.4781188964844,280.4049072265625,294.0889892578125,291.1606140136719,1.0,0.3383464813232422,0.7817943096160889,0.7817943096160889,1.0,1.0,-1.4045408964157104,0.604654848575592,0.7998860478401184,0.2607119977474212,0.0,0.0,0.6527429819107056,97.0031509399414,70.0,19.140783309936523,-15236.501953125,389.0803527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,308.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.884765625,18000.0,0.0,0.0,0.3423998653888702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471596002578735,0.7471671104431152,-7.468307558156084e-06,0.0,0.0003474923141766,0.0,0.0,65.7317123413086,0.0,0.0,0.0,0.4634141027927398,4.0,0.0,1.0
650820,293.1470642089844,297.1499938964844,293.1499938964844,0.1017113029956817,-2321.933349609375,304.1508178710937,0.6660963892936707,0.1616362780332565,0.1480543315410614,294.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4232311546802521,0.050000000745058,0.0503567792475223,293.2265319824219,297.1499938964844,293.1499938964844,0.2763164639472961,-4005.918212890625,304.1621398925781,0.8669766187667847,0.3621536493301391,0.2552084326744079,293.2597961425781,297.1499938964844,293.1499938964844,0.4101223945617676,-7401.01416015625,304.1614074707031,0.9692397713661194,0.4962425529956817,0.4715283215045929,293.2534484863281,297.1499938964844,293.1499938964844,0.0118639450520277,-3382.0634765625,302.8951721191406,0.4232311546802521,0.050000000745058,0.2388708889484405,291.1727294921875,291.1499938964844,262.3420104980469,260.5193786621094,280.4480895996094,294.11651611328125,291.1737976074219,1.0,0.3291240036487579,0.7811926007270813,0.7811926007270813,1.0,1.0,-1.3970268964767456,0.6011421084403992,0.7958847880363464,0.258749783039093,0.0,0.0,0.6488156318664551,88.80826568603516,58.0,18.472145080566406,-15111.6259765625,365.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,308.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.361328125,18000.0,0.0,0.0,0.3423030376434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402997612953186,0.7403071522712708,-7.41504663892556e-06,0.0,0.000347394059645,0.0,0.0,64.49639129638672,0.0,0.0,0.0,0.4606521129608154,4.0,0.0,1.0
650880,293.1470642089844,297.1499938964844,293.1499938964844,0.1017113029956817,-2321.933349609375,304.1508178710937,0.6660963892936707,0.1616362780332565,0.1480543315410614,294.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4232311546802521,0.050000000745058,0.0503567792475223,293.2265319824219,297.1499938964844,293.1499938964844,0.2763164639472961,-4005.918212890625,304.1621398925781,0.8669766187667847,0.3621536493301391,0.2552084326744079,293.2597961425781,297.1499938964844,293.1499938964844,0.4101223945617676,-7401.01416015625,304.1614074707031,0.9692397713661194,0.4962425529956817,0.4715283215045929,293.2534484863281,297.1499938964844,293.1499938964844,0.0118639450520277,-3382.0634765625,302.8951721191406,0.4232311546802521,0.050000000745058,0.2388708889484405,291.1727294921875,291.1499938964844,262.3420104980469,260.5193786621094,280.4480895996094,294.11651611328125,291.1737976074219,1.0,0.3291240036487579,0.7811926007270813,0.7811926007270813,1.0,1.0,-1.3970268964767456,0.6011421084403992,0.7958847880363464,0.258749783039093,0.0,0.0,0.6488156318664551,88.80826568603516,58.0,18.472145080566406,-15111.6259765625,365.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,308.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.361328125,18000.0,0.0,0.0,0.3423030376434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402997612953186,0.7403071522712708,-7.41504663892556e-06,0.0,0.000347394059645,0.0,0.0,64.49639129638672,0.0,0.0,0.0,0.4606521129608154,4.0,0.0,1.0
650940,293.1465148925781,297.1499938964844,293.1499938964844,0.101453423500061,-2316.988525390625,304.1509704589844,0.6812264919281006,0.1618251651525497,0.1478727012872696,294.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4356961846351623,0.050000000745058,0.0499995090067386,293.2277526855469,297.1499938964844,293.1499938964844,0.2735965251922607,-3974.4560546875,304.1626281738281,0.8841409683227539,0.3599679172039032,0.2534264624118805,293.2566833496094,297.1499938964844,293.1499938964844,0.4070876836776733,-7357.2890625,304.16265869140625,0.9869254231452942,0.49409219622612,0.4691273272037506,293.2543029785156,297.1499938964844,293.1499938964844,0.0116421235725283,-3344.1044921875,302.8583068847656,0.4356961846351623,0.050000000745058,0.2371761351823806,291.1846923828125,291.1499938964844,262.38751220703125,260.5574645996094,280.48895263671875,294.142333984375,291.1856384277344,1.0,0.3185471892356872,0.780590832233429,0.780590832233429,1.0,1.0,-1.3893239498138428,0.5975435972213745,0.791780412197113,0.2567509114742279,0.0,0.0,0.6433705687522888,79.62105560302734,46.0,16.727798461914062,-14984.8681640625,340.4140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.986328125,18000.0,0.0,0.0,0.3417868912220001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298948764801025,0.7299022078514099,-7.3297587732668035e-06,0.0,0.0003468702489044,0.0,0.0,62.62001419067383,0.0,0.0,0.0,0.456447035074234,4.0,0.0,1.0
651000,293.1465148925781,297.1499938964844,293.1499938964844,0.101453423500061,-2316.988525390625,304.1509704589844,0.6812264919281006,0.1618251651525497,0.1478727012872696,294.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4356961846351623,0.050000000745058,0.0499995090067386,293.2277526855469,297.1499938964844,293.1499938964844,0.2735965251922607,-3974.4560546875,304.1626281738281,0.8841409683227539,0.3599679172039032,0.2534264624118805,293.2566833496094,297.1499938964844,293.1499938964844,0.4070876836776733,-7357.2890625,304.16265869140625,0.9869254231452942,0.49409219622612,0.4691273272037506,293.2543029785156,297.1499938964844,293.1499938964844,0.0116421235725283,-3344.1044921875,302.8583068847656,0.4356961846351623,0.050000000745058,0.2371761351823806,291.1846923828125,291.1499938964844,262.38751220703125,260.5574645996094,280.48895263671875,294.142333984375,291.1856384277344,1.0,0.3185471892356872,0.780590832233429,0.780590832233429,1.0,1.0,-1.3893239498138428,0.5975435972213745,0.791780412197113,0.2567509114742279,0.0,0.0,0.6433705687522888,79.62105560302734,46.0,16.727798461914062,-14984.8681640625,340.4140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.986328125,18000.0,0.0,0.0,0.3417868912220001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298948764801025,0.7299022078514099,-7.3297587732668035e-06,0.0,0.0003468702489044,0.0,0.0,62.62001419067383,0.0,0.0,0.0,0.456447035074234,4.0,0.0,1.0
651060,293.1460266113281,297.1499938964844,293.1499938964844,0.1012266054749488,-2312.613525390625,304.1510314941406,0.6988478302955627,0.1620108485221862,0.1477370113134384,294.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.4516159296035766,0.050000000745058,0.0496512912213802,293.228759765625,297.1499938964844,293.1499938964844,0.2708697617053985,-3942.868896484375,304.1629638671875,0.9042943716049194,0.3577916026115417,0.2516510188579559,293.2510681152344,297.1499938964844,293.1499938964844,0.396994024515152,-7206.2431640625,304.1767578125,0.9990000128746032,0.4925050139427185,0.4594110548496246,293.2547607421875,297.1499938964844,293.1499938964844,0.0114304283633828,-3307.10693359375,302.8222961425781,0.4516159296035766,0.050000000745058,0.2355243563652038,291.19677734375,291.1499938964844,262.4291076660156,260.59210205078125,280.5332946777344,294.1678161621094,291.1990661621094,1.0,0.3066790699958801,0.7800273895263672,0.7800273895263672,1.0,1.0,-1.3729850053787231,0.5899677276611328,0.7830172181129456,0.2527848780155182,0.0,0.0,0.6364076137542725,70.51441955566406,34.0,23.775501251220703,-14804.6240234375,311.61016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,308.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.916015625,18000.0,0.0,0.0,0.340731143951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165021896362305,0.7165094017982483,-7.218669907160802e-06,0.0,0.0003457987913861,0.0,0.0,60.24531173706055,0.0,0.0,0.0,0.4510389566421509,4.0,0.0,1.0
651120,293.1460266113281,297.1499938964844,293.1499938964844,0.1012266054749488,-2312.613525390625,304.1510314941406,0.6988478302955627,0.1620108485221862,0.1477370113134384,294.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.4516159296035766,0.050000000745058,0.0496512912213802,293.228759765625,297.1499938964844,293.1499938964844,0.2708697617053985,-3942.868896484375,304.1629638671875,0.9042943716049194,0.3577916026115417,0.2516510188579559,293.2510681152344,297.1499938964844,293.1499938964844,0.396994024515152,-7206.2431640625,304.1767578125,0.9990000128746032,0.4925050139427185,0.4594110548496246,293.2547607421875,297.1499938964844,293.1499938964844,0.0114304283633828,-3307.10693359375,302.8222961425781,0.4516159296035766,0.050000000745058,0.2355243563652038,291.19677734375,291.1499938964844,262.4291076660156,260.59210205078125,280.5332946777344,294.1678161621094,291.1990661621094,1.0,0.3066790699958801,0.7800273895263672,0.7800273895263672,1.0,1.0,-1.3729850053787231,0.5899677276611328,0.7830172181129456,0.2527848780155182,0.0,0.0,0.6364076137542725,70.51441955566406,34.0,23.775501251220703,-14804.6240234375,311.61016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,308.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.916015625,18000.0,0.0,0.0,0.340731143951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165021896362305,0.7165094017982483,-7.218669907160802e-06,0.0,0.0003457987913861,0.0,0.0,60.24531173706055,0.0,0.0,0.0,0.4510389566421509,4.0,0.0,1.0
651180,293.15692138671875,297.1499938964844,293.1499938964844,0.0995654612779617,-2280.726318359375,304.153564453125,0.7134495377540588,0.1599381566047668,0.1463384926319122,294.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.4680160284042358,0.050000000745058,0.0493650361895561,293.2297668457031,297.1499938964844,293.1499938964844,0.2671290636062622,-3898.541015625,304.1648864746094,0.925651788711548,0.3555933237075805,0.249926671385765,293.2131652832031,297.1499938964844,293.1499938964844,0.3645842969417572,-6719.0,304.2216186523437,0.9990000128746032,0.4975467920303345,0.4288319051265716,293.2537536621094,297.1499938964844,293.1499938964844,0.011212688870728,-3263.960693359375,302.7948913574219,0.4680160284042358,0.050000000745058,0.2341664731502533,291.2543029785156,291.1499938964844,262.46649169921875,260.6229553222656,280.5823669433594,294.17779541015625,291.2601013183594,1.0,0.2927476465702057,0.7794639468193054,0.7794639468193054,1.0,1.0,-1.3305515050888062,0.5705805420875549,0.759971022605896,0.242337092757225,0.0,0.0,0.6190775632858276,62.52132034301758,25.0,71.01964569091797,-14416.759765625,275.2160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507751464844,308.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18297.798828125,18000.0,0.0,0.0,0.3384595215320587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896190643310547,0.6896260976791382,-7.025960258033592e-06,0.0,0.0003434933896642,0.0,0.0,55.833274841308594,0.0,0.0,0.0,0.4404061436653137,4.0,0.0,1.0
651240,293.15692138671875,297.1499938964844,293.1499938964844,0.0995654612779617,-2280.726318359375,304.153564453125,0.7134495377540588,0.1599381566047668,0.1463384926319122,294.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465209960937,0.4680160284042358,0.050000000745058,0.0493650361895561,293.2297668457031,297.1499938964844,293.1499938964844,0.2671290636062622,-3898.541015625,304.1648864746094,0.925651788711548,0.3555933237075805,0.249926671385765,293.2131652832031,297.1499938964844,293.1499938964844,0.3645842969417572,-6719.0,304.2216186523437,0.9990000128746032,0.4975467920303345,0.4288319051265716,293.2537536621094,297.1499938964844,293.1499938964844,0.011212688870728,-3263.960693359375,302.7948913574219,0.4680160284042358,0.050000000745058,0.2341664731502533,291.2543029785156,291.1499938964844,262.46649169921875,260.6229553222656,280.5823669433594,294.17779541015625,291.2601013183594,1.0,0.2927476465702057,0.7794639468193054,0.7794639468193054,1.0,1.0,-1.3305515050888062,0.5705805420875549,0.759971022605896,0.242337092757225,0.0,0.0,0.6190775632858276,62.52132034301758,25.0,71.01964569091797,-14416.759765625,275.2160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507751464844,308.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18297.798828125,18000.0,0.0,0.0,0.3384595215320587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896190643310547,0.6896260976791382,-7.025960258033592e-06,0.0,0.0003434933896642,0.0,0.0,55.833274841308594,0.0,0.0,0.0,0.4404061436653137,4.0,0.0,1.0
651300,293.16717529296875,297.1499938964844,293.1499938964844,0.0978807434439659,-2248.792236328125,304.1559753417969,0.7192992568016052,0.157840296626091,0.1446003317832946,294.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.4755527377128601,0.050000000745058,0.0492260530591011,293.2303771972656,297.1499938964844,293.1499938964844,0.2652216255664825,-3875.953125,304.1656494140625,0.937837779521942,0.3544647097587585,0.24904665350914,293.1822814941406,297.1499938964844,293.1499938964844,0.3478289842605591,-6467.1044921875,304.239013671875,0.9990000128746032,0.5028077960014343,0.4131673574447632,293.2524719238281,297.1499938964844,293.1499938964844,0.0111102377995848,-3243.156982421875,302.78369140625,0.4755527377128601,0.050000000745058,0.2335072159767151,291.2847595214844,291.1499938964844,262.4835205078125,260.63690185546875,280.60565185546875,294.1805725097656,291.2898254394531,1.0,0.2855786979198456,0.7791821956634521,0.7791821956634521,1.0,1.0,-1.3076461553573608,0.5601581335067749,0.7474880814552307,0.2367256134748459,0.0,0.0,0.6070196628570557,58.61058807373047,25.0,75.4846420288086,-14173.7060546875,257.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671081542969,308.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18388.6875,18000.0,0.0,0.0,0.3365831971168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676343679428101,0.667641282081604,-6.865319392090896e-06,0.0,0.0003415891551412,0.0,0.0,52.35748672485352,0.0,0.0,0.0,0.4319441020488739,4.0,0.0,1.0
651360,293.177734375,297.1499938964844,293.1499938964844,0.0959236100316047,-2211.833251953125,304.158447265625,0.7247973084449768,0.1555489748716354,0.1424573808908462,294.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.4825408160686493,0.050000000745058,0.0490902140736579,293.2309875488281,297.1499938964844,293.1499938964844,0.2634579539299011,-3855.176513671875,304.166015625,0.9505414366722108,0.353324830532074,0.2481586635112762,293.1465759277344,297.1499938964844,293.1499938964844,0.3310226798057556,-6213.6572265625,304.2533569335937,0.9990000128746032,0.5094051361083984,0.3972598016262054,293.25103759765625,297.1499938964844,293.1499938964844,0.0110163828358054,-3224.381591796875,302.77252197265625,0.4825408160686493,0.050000000745058,0.2328628450632095,291.3089294433594,291.1499938964844,262.49932861328125,260.6498107910156,280.61279296875,294.1565856933594,291.3125,1.0,0.2782360911369324,0.7790808081626892,0.7790808081626892,1.0,1.0,-1.2839759588241575,0.5494357347488403,0.7345402836799622,0.2309881448745727,0.0,0.0,0.5939619541168213,54.77463150024414,43.0,67.64984893798828,-13919.2734375,239.7812347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149353027344,308.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18447.890625,18000.0,0.0,0.0,0.3341265618801117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642455518245697,0.6424621939659119,-6.678397312498419e-06,0.0,0.0003390959755051,0.0,0.0,48.52448272705078,0.0,0.0,0.0,0.4223491549491882,4.0,0.0,1.0
651420,293.1821594238281,297.1499938964844,293.1499938964844,0.0939092561602592,-2174.384521484375,304.1587829589844,0.7270816564559937,0.1539121121168136,0.1400619000196457,294.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.4870800673961639,0.050000000745058,0.0490024611353874,293.2326354980469,297.1499938964844,293.1499938964844,0.2610738575458526,-3827.909423828125,304.16455078125,0.9575252532958984,0.3509390354156494,0.2464609295129776,293.0908203125,297.1499938964844,293.1499938964844,0.3188007175922394,-6038.95654296875,304.2380676269531,0.9990000128746032,0.5208675265312195,0.3866263031959533,293.2483825683594,297.1499938964844,293.1499938964844,0.0109318867325782,-3210.241455078125,302.7455444335937,0.4870800673961639,0.050000000745058,0.2324465662240982,291.3138122558594,291.1499938964844,262.5272827148437,260.6723022460937,280.61767578125,294.1238098144531,291.30987548828125,1.0,0.2739497721195221,0.7788779735565186,0.7788779735565186,1.0,1.0,-1.265673041343689,0.5411950349807739,0.724478006362915,0.2264127880334854,0.0,0.0,0.5708250403404236,52.24633026123047,61.0,-0.6608039140701294,-13579.984375,227.5691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06695556640625,308.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18429.173828125,18000.0,0.0,0.0,0.3276524543762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920864939689636,0.592092752456665,-6.296560513874283e-06,0.0,0.0003325255820527,0.0,0.0,41.33333587646485,0.0,0.0,0.0,0.4034936726093292,4.0,0.0,1.0
651480,293.1821594238281,297.1499938964844,293.1499938964844,0.0939092561602592,-2174.384521484375,304.1587829589844,0.7270816564559937,0.1539121121168136,0.1400619000196457,294.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.4870800673961639,0.050000000745058,0.0490024611353874,293.2326354980469,297.1499938964844,293.1499938964844,0.2610738575458526,-3827.909423828125,304.16455078125,0.9575252532958984,0.3509390354156494,0.2464609295129776,293.0908203125,297.1499938964844,293.1499938964844,0.3188007175922394,-6038.95654296875,304.2380676269531,0.9990000128746032,0.5208675265312195,0.3866263031959533,293.2483825683594,297.1499938964844,293.1499938964844,0.0109318867325782,-3210.241455078125,302.7455444335937,0.4870800673961639,0.050000000745058,0.2324465662240982,291.3138122558594,291.1499938964844,262.5272827148437,260.6723022460937,280.61767578125,294.1238098144531,291.30987548828125,1.0,0.2739497721195221,0.7788779735565186,0.7788779735565186,1.0,1.0,-1.265673041343689,0.5411950349807739,0.724478006362915,0.2264127880334854,0.0,0.0,0.5708250403404236,52.24633026123047,61.0,-0.6608039140701294,-13579.984375,227.5691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06695556640625,308.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18429.173828125,18000.0,0.0,0.0,0.3276524543762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920864939689636,0.592092752456665,-6.296560513874283e-06,0.0,0.0003325255820527,0.0,0.0,41.33333587646485,0.0,0.0,0.0,0.4034936726093292,4.0,0.0,1.0
651540,293.1801147460937,297.1499938964844,293.1499938964844,0.0940073207020759,-2177.455810546875,304.1557006835937,0.7218297123908997,0.1535133570432663,0.1396615207195282,294.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.4836668372154236,0.050000000745058,0.0490683913230896,293.23455810546875,297.1499938964844,293.1499938964844,0.2601211071014404,-3818.36962890625,304.1612854003906,0.9480933547019958,0.3484598100185394,0.2448015213012695,293.0694885253906,297.1499938964844,293.1499938964844,0.3264393508434295,-6171.23583984375,304.1955261230469,0.9990000128746032,0.5267611742019653,0.3946286141872406,293.2463684082031,297.1499938964844,293.1499938964844,0.0109500288963317,-3220.86767578125,302.7108154296875,0.4836668372154236,0.050000000745058,0.2327593266963958,291.2569274902344,291.1499938964844,262.54998779296875,260.6902160644531,280.6291198730469,294.1319274902344,291.25048828125,1.0,0.2775004506111145,0.7786751389503479,0.7786751389503479,1.0,1.0,-1.2732516527175903,0.5445917844772339,0.7286598682403564,0.2281904369592666,0.0,0.0,0.5600781440734863,54.03863143920898,79.0,-64.20817565917969,-13500.400390625,234.2071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3861694335937,308.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18235.75390625,18000.0,0.0,0.0,0.3201226592063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623769164085388,0.5623829364776611,-6.044563633622602e-06,0.0,0.0003248838183935,0.0,0.0,37.274017333984375,0.0,0.0,0.0,0.3922114372253418,4.0,0.0,1.0
651600,293.1801147460937,297.1499938964844,293.1499938964844,0.0940073207020759,-2177.455810546875,304.1557006835937,0.7218297123908997,0.1535133570432663,0.1396615207195282,294.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.4836668372154236,0.050000000745058,0.0490683913230896,293.23455810546875,297.1499938964844,293.1499938964844,0.2601211071014404,-3818.36962890625,304.1612854003906,0.9480933547019958,0.3484598100185394,0.2448015213012695,293.0694885253906,297.1499938964844,293.1499938964844,0.3264393508434295,-6171.23583984375,304.1955261230469,0.9990000128746032,0.5267611742019653,0.3946286141872406,293.2463684082031,297.1499938964844,293.1499938964844,0.0109500288963317,-3220.86767578125,302.7108154296875,0.4836668372154236,0.050000000745058,0.2327593266963958,291.2569274902344,291.1499938964844,262.54998779296875,260.6902160644531,280.6291198730469,294.1319274902344,291.25048828125,1.0,0.2775004506111145,0.7786751389503479,0.7786751389503479,1.0,1.0,-1.2732516527175903,0.5445917844772339,0.7286598682403564,0.2281904369592666,0.0,0.0,0.5600781440734863,54.03863143920898,79.0,-64.20817565917969,-13500.400390625,234.2071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3861694335937,308.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18235.75390625,18000.0,0.0,0.0,0.3201226592063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623769164085388,0.5623829364776611,-6.044563633622602e-06,0.0,0.0003248838183935,0.0,0.0,37.274017333984375,0.0,0.0,0.0,0.3922114372253418,4.0,0.0,1.0
651660,293.1888122558594,297.1499938964844,293.1499938964844,0.0931696742773056,-2162.91650390625,304.1552429199219,0.7054389119148254,0.1509735584259033,0.1379882991313934,294.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.4733910858631134,0.050000000745058,0.0492672994732856,293.24627685546875,297.1499938964844,293.1499938964844,0.258116215467453,-3795.977783203125,304.1609191894531,0.9234875440597534,0.3439167737960815,0.2420672625303268,293.092529296875,297.1499938964844,293.1499938964844,0.3498594164848327,-6542.02978515625,304.14117431640625,0.9990000128746032,0.5241848826408386,0.4178513586521148,293.25811767578125,297.1499938964844,293.1499938964844,0.0109441829845309,-3231.084228515625,302.6369934082031,0.4733910858631134,0.050000000745058,0.2337028533220291,291.1875305175781,291.1499938964844,262.57000732421875,260.7056884765625,280.6477355957031,294.1712646484375,291.18096923828125,1.0,0.2871630787849426,0.7783598899841309,0.7783598899841309,1.0,1.0,-1.2972034215927124,0.5553669929504395,0.741836428642273,0.2339363396167755,0.0,0.0,0.5596786141395569,59.47236251831055,97.0,-89.14520263671875,-13619.423828125,255.1416778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5679931640625,308.6955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.3129386603832245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540871620178223,0.5540931224822998,-5.9477956710907165e-06,0.0,0.0003175929596181,0.0,0.0,36.0522689819336,0.0,0.0,0.0,0.3887439966201782,4.0,0.0,1.0
651720,293.1888122558594,297.1499938964844,293.1499938964844,0.0931696742773056,-2162.91650390625,304.1552429199219,0.7054389119148254,0.1509735584259033,0.1379882991313934,294.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.4733910858631134,0.050000000745058,0.0492672994732856,293.24627685546875,297.1499938964844,293.1499938964844,0.258116215467453,-3795.977783203125,304.1609191894531,0.9234875440597534,0.3439167737960815,0.2420672625303268,293.092529296875,297.1499938964844,293.1499938964844,0.3498594164848327,-6542.02978515625,304.14117431640625,0.9990000128746032,0.5241848826408386,0.4178513586521148,293.25811767578125,297.1499938964844,293.1499938964844,0.0109441829845309,-3231.084228515625,302.6369934082031,0.4733910858631134,0.050000000745058,0.2337028533220291,291.1875305175781,291.1499938964844,262.57000732421875,260.7056884765625,280.6477355957031,294.1712646484375,291.18096923828125,1.0,0.2871630787849426,0.7783598899841309,0.7783598899841309,1.0,1.0,-1.2972034215927124,0.5553669929504395,0.741836428642273,0.2339363396167755,0.0,0.0,0.5596786141395569,59.47236251831055,97.0,-89.14520263671875,-13619.423828125,255.1416778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5679931640625,308.6955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.3129386603832245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540871620178223,0.5540931224822998,-5.9477956710907165e-06,0.0,0.0003175929596181,0.0,0.0,36.0522689819336,0.0,0.0,0.0,0.3887439966201782,4.0,0.0,1.0
651780,293.193115234375,297.1499938964844,293.1499938964844,0.0924895331263542,-2151.385009765625,304.1546325683594,0.6836791634559631,0.1491089612245559,0.1364964097738266,294.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4557375311851501,0.050000000745058,0.0495751351118087,293.2515869140625,297.1499938964844,293.1499938964844,0.2566339671611786,-3779.900390625,304.15972900390625,0.894679605960846,0.3403997719287872,0.2397248297929763,293.1410217285156,297.1499938964844,293.1499938964844,0.3847992420196533,-7077.49853515625,304.0859680175781,0.9990000128746032,0.5158597826957703,0.4514452219009399,293.268310546875,297.1499938964844,293.1499938964844,0.0109870601445436,-3250.619384765625,302.5624389648437,0.4557375311851501,0.050000000745058,0.2351631075143814,291.11505126953125,291.1499938964844,262.5899963378906,260.7211303710937,280.66534423828125,294.22381591796875,291.10870361328125,1.0,0.3014702796936035,0.778044581413269,0.778044581413269,1.0,1.0,-1.3350428342819214,0.5724774599075317,0.7625653743743896,0.2430645227432251,0.0,0.0,0.5691714882850647,67.91101837158203,100.0,-97.36138916015624,-13896.8115234375,289.3056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5552673339844,308.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.63671875,18000.0,0.0,0.0,0.3073508143424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645778775215149,0.5645838379859924,-5.981796221021796e-06,0.0,0.0003119219909422,0.0,0.0,37.14955139160156,0.0,0.0,0.0,0.3921149373054504,4.0,0.0,1.0
651840,293.193115234375,297.1499938964844,293.1499938964844,0.0924895331263542,-2151.385009765625,304.1546325683594,0.6836791634559631,0.1491089612245559,0.1364964097738266,294.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4557375311851501,0.050000000745058,0.0495751351118087,293.2515869140625,297.1499938964844,293.1499938964844,0.2566339671611786,-3779.900390625,304.15972900390625,0.894679605960846,0.3403997719287872,0.2397248297929763,293.1410217285156,297.1499938964844,293.1499938964844,0.3847992420196533,-7077.49853515625,304.0859680175781,0.9990000128746032,0.5158597826957703,0.4514452219009399,293.268310546875,297.1499938964844,293.1499938964844,0.0109870601445436,-3250.619384765625,302.5624389648437,0.4557375311851501,0.050000000745058,0.2351631075143814,291.11505126953125,291.1499938964844,262.5899963378906,260.7211303710937,280.66534423828125,294.22381591796875,291.10870361328125,1.0,0.3014702796936035,0.778044581413269,0.778044581413269,1.0,1.0,-1.3350428342819214,0.5724774599075317,0.7625653743743896,0.2430645227432251,0.0,0.0,0.5691714882850647,67.91101837158203,100.0,-97.36138916015624,-13896.8115234375,289.3056945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5552673339844,308.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.63671875,18000.0,0.0,0.0,0.3073508143424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645778775215149,0.5645838379859924,-5.981796221021796e-06,0.0,0.0003119219909422,0.0,0.0,37.14955139160156,0.0,0.0,0.0,0.3921149373054504,4.0,0.0,1.0
651900,293.1906433105469,297.1499938964844,293.1499938964844,0.0924467146396637,-2151.153076171875,304.1538391113281,0.6751562356948853,0.1490440219640731,0.1361608058214187,294.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.4480792582035064,0.050000000745058,0.0497211553156375,293.2532653808594,297.1499938964844,293.1499938964844,0.2559491991996765,-3772.424072265625,304.1592102050781,0.8833349347114563,0.3387820422649383,0.2386815547943115,293.1741943359375,297.1499938964844,293.1499938964844,0.4011814892292022,-7322.0283203125,304.0679626464844,0.9990000128746032,0.5094678401947021,0.4665365815162658,293.2731628417969,297.1499938964844,293.1499938964844,0.011000164784491,-3258.457275390625,302.5246887207031,0.4480792582035064,0.050000000745058,0.2358557432889938,291.082763671875,291.1499938964844,262.6000061035156,260.7288818359375,280.6730041503906,294.2476501464844,291.0780639648437,1.0,0.3076329231262207,0.7778869867324829,0.7778869867324829,1.0,1.0,-1.3525151014328003,0.580379068851471,0.7721360921859741,0.2473620772361755,0.0,0.0,0.5769307017326355,71.91500854492188,100.0,-88.69174194335938,-14055.298828125,305.9125366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4696655273437,308.6390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17814.244140625,18000.0,0.0,0.0,0.3054739534854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765381455421448,0.5765442252159119,-6.047156603017356e-06,0.0,0.0003100172325503,0.0,0.0,38.56396484375,0.0,0.0,0.0,0.3962766826152801,4.0,0.0,1.0
651960,293.18389892578125,297.1499938964844,293.1499938964844,0.0930044129490852,-2162.10546875,304.1521301269531,0.6691762804985046,0.1498521715402603,0.1366325467824936,294.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.4417057931423187,0.050000000745058,0.0498569048941135,293.2546691894531,297.1499938964844,293.1499938964844,0.2551136314868927,-3762.99267578125,304.1590576171875,0.8734933137893677,0.3371993005275726,0.2376691699028015,293.21044921875,297.1499938964844,293.1499938964844,0.4150617718696594,-7524.75439453125,304.0578308105469,0.9990000128746032,0.5020396113395691,0.4789295494556427,293.2782287597656,297.1499938964844,293.1499938964844,0.0109993247315287,-3262.98486328125,302.4865417480469,0.4417057931423187,0.050000000745058,0.2364996969699859,291.0592346191406,291.1499938964844,262.6099853515625,260.7366027832031,280.673583984375,294.2546691894531,291.0556640625,1.0,0.313310444355011,0.7774191498756409,0.7774191498756409,1.0,1.0,-1.3677510023117063,0.5872270464897156,0.7805240154266357,0.2511074244976043,0.0,0.0,0.5853685140609741,75.6243896484375,103.0,-74.94247436523438,-14206.6337890625,321.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3372497558594,308.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17758.201171875,18000.0,0.0,0.0,0.3042849600315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912318825721741,0.5912380218505859,-6.138679509604117e-06,0.0,0.0003088105586357,0.0,0.0,40.40584182739258,0.0,0.0,0.0,0.4015444219112396,4.0,0.0,1.0
652020,293.1729431152344,297.1499938964844,293.1499938964844,0.0944012328982353,-2188.196533203125,304.1492004394531,0.6559730768203735,0.1512431651353836,0.1385037004947662,294.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4272801876068115,0.050000000745058,0.0502303801476955,293.2569274902344,297.1499938964844,293.1499938964844,0.2522168159484863,-3728.445556640625,304.1609802246094,0.8508667349815369,0.3340864479541778,0.2357811033725738,293.25543212890625,297.1499938964844,293.1499938964844,0.4059609174728393,-7372.08349609375,304.1033020019531,0.9739474654197692,0.4912919998168945,0.4682444930076599,293.28778076171875,297.1499938964844,293.1499938964844,0.0109786810353398,-3262.7451171875,302.4170837402344,0.4272801876068115,0.050000000745058,0.2382712960243225,291.07403564453125,291.1499938964844,262.6300048828125,260.7520446777344,280.7001953125,294.26837158203125,291.07794189453125,1.0,0.322036474943161,0.7764835357666016,0.7764835357666016,1.0,1.0,-1.3574272394180298,0.5823324918746948,0.7750946879386902,0.2486432194709777,0.0,0.0,0.5957229733467102,84.9052505493164,106.0,13.5845947265625,-14224.158203125,338.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066223144531,308.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.05078125,18000.0,0.0,0.0,0.3034951090812683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181594133377075,0.6181657314300537,-6.344543180603068e-06,0.0,0.0003080089518334,0.0,0.0,44.13093566894531,0.0,0.0,0.0,0.4115625619888305,4.0,0.0,1.0
652080,293.1729431152344,297.1499938964844,293.1499938964844,0.0944012328982353,-2188.196533203125,304.1492004394531,0.6559730768203735,0.1512431651353836,0.1385037004947662,294.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4272801876068115,0.050000000745058,0.0502303801476955,293.2569274902344,297.1499938964844,293.1499938964844,0.2522168159484863,-3728.445556640625,304.1609802246094,0.8508667349815369,0.3340864479541778,0.2357811033725738,293.25543212890625,297.1499938964844,293.1499938964844,0.4059609174728393,-7372.08349609375,304.1033020019531,0.9739474654197692,0.4912919998168945,0.4682444930076599,293.28778076171875,297.1499938964844,293.1499938964844,0.0109786810353398,-3262.7451171875,302.4170837402344,0.4272801876068115,0.050000000745058,0.2382712960243225,291.07403564453125,291.1499938964844,262.6300048828125,260.7520446777344,280.7001953125,294.26837158203125,291.07794189453125,1.0,0.322036474943161,0.7764835357666016,0.7764835357666016,1.0,1.0,-1.3574272394180298,0.5823324918746948,0.7750946879386902,0.2486432194709777,0.0,0.0,0.5957229733467102,84.9052505493164,106.0,13.5845947265625,-14224.158203125,338.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066223144531,308.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.05078125,18000.0,0.0,0.0,0.3034951090812683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181594133377075,0.6181657314300537,-6.344543180603068e-06,0.0,0.0003080089518334,0.0,0.0,44.13093566894531,0.0,0.0,0.0,0.4115625619888305,4.0,0.0,1.0
652140,293.17413330078125,297.1499938964844,293.1499938964844,0.0942133888602256,-2184.2744140625,304.1498413085937,0.6452858448028564,0.1504393368959427,0.1384843289852142,294.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4184983074665069,0.050000000745058,0.0505211539566516,293.2593994140625,297.1499938964844,293.1499938964844,0.2490602433681488,-3690.833251953125,304.1625366210937,0.8353971838951111,0.330876350402832,0.2337750196456909,293.2695617675781,297.1499938964844,293.1499938964844,0.4004584848880768,-7281.4208984375,304.1275634765625,0.9537440538406372,0.485717624425888,0.4624292850494385,293.2953491210937,297.1499938964844,293.1499938964844,0.0109271900728344,-3255.991455078125,302.3511047363281,0.4184983074665069,0.050000000745058,0.2396505922079086,291.0976867675781,291.1499938964844,262.6499938964844,260.7674865722656,280.7248840332031,294.2820129394531,291.0989074707031,1.0,0.3287304043769836,0.7755478620529175,0.7755478620529175,1.0,1.0,-1.3500186204910278,0.5788016319274902,0.7712169885635376,0.2467889338731765,0.0,0.0,0.6007586121559143,92.14012908935548,94.0,21.820201873779297,-14132.439453125,351.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922912597656,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17885.302734375,18000.0,0.0,0.0,0.3038570284843445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299424767494202,0.6299489140510559,-6.454484719142784e-06,0.0,0.0003083762421738,0.0,0.0,45.93646240234375,0.0,0.0,0.0,0.4163797199726105,4.0,0.0,1.0
652200,293.17413330078125,297.1499938964844,293.1499938964844,0.0942133888602256,-2184.2744140625,304.1498413085937,0.6452858448028564,0.1504393368959427,0.1384843289852142,294.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.4184983074665069,0.050000000745058,0.0505211539566516,293.2593994140625,297.1499938964844,293.1499938964844,0.2490602433681488,-3690.833251953125,304.1625366210937,0.8353971838951111,0.330876350402832,0.2337750196456909,293.2695617675781,297.1499938964844,293.1499938964844,0.4004584848880768,-7281.4208984375,304.1275634765625,0.9537440538406372,0.485717624425888,0.4624292850494385,293.2953491210937,297.1499938964844,293.1499938964844,0.0109271900728344,-3255.991455078125,302.3511047363281,0.4184983074665069,0.050000000745058,0.2396505922079086,291.0976867675781,291.1499938964844,262.6499938964844,260.7674865722656,280.7248840332031,294.2820129394531,291.0989074707031,1.0,0.3287304043769836,0.7755478620529175,0.7755478620529175,1.0,1.0,-1.3500186204910278,0.5788016319274902,0.7712169885635376,0.2467889338731765,0.0,0.0,0.6007586121559143,92.14012908935548,94.0,21.820201873779297,-14132.439453125,351.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922912597656,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17885.302734375,18000.0,0.0,0.0,0.3038570284843445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299424767494202,0.6299489140510559,-6.454484719142784e-06,0.0,0.0003083762421738,0.0,0.0,45.93646240234375,0.0,0.0,0.0,0.4163797199726105,4.0,0.0,1.0
652260,293.1794128417969,297.1499938964844,293.1499938964844,0.0929934307932853,-2161.054931640625,304.1519470214844,0.6413155198097229,0.1487590372562408,0.1371550559997558,294.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.4169193208217621,0.050000000745058,0.0505801290273666,293.26153564453125,297.1499938964844,293.1499938964844,0.2458143383264541,-3652.21728515625,304.16375732421875,0.8305099606513977,0.3276742100715637,0.2315858751535415,293.27301025390625,297.1499938964844,293.1499938964844,0.396691083908081,-7220.802734375,304.1411437988281,0.9475937485694884,0.481980562210083,0.4586586356163025,293.3008728027344,297.1499938964844,293.1499938964844,0.0108133545145392,-3236.982421875,302.2875061035156,0.4169193208217621,0.050000000745058,0.2399303615093231,291.11328125,291.1499938964844,262.6700134277344,260.7829284667969,280.748779296875,294.2947692871094,291.11480712890625,1.0,0.3287467360496521,0.7749525904655457,0.7749525904655457,1.0,1.0,-1.3416762351989746,0.5748841762542725,0.7667920589447021,0.2447942942380905,0.0,0.0,0.6046596765518188,93.49136352539062,82.0,23.40300941467285,-14037.5166015625,350.4936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,308.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.189453125,18000.0,0.0,0.0,0.3048709034919739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395956873893738,0.6396022439002991,-6.5358885876776185e-06,0.0,0.0003094052080996,0.0,0.0,47.39708709716797,0.0,0.0,0.0,0.4201524555683136,4.0,0.0,1.0
