time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.1794128417969,297.1499938964844,293.1499938964844,0.0929934307932853,-2161.054931640625,304.1519470214844,0.6413155198097229,0.1487590372562408,0.1371550559997558,294.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.4169193208217621,0.050000000745058,0.0505801290273666,293.26153564453125,297.1499938964844,293.1499938964844,0.2458143383264541,-3652.21728515625,304.16375732421875,0.8305099606513977,0.3276742100715637,0.2315858751535415,293.27301025390625,297.1499938964844,293.1499938964844,0.396691083908081,-7220.802734375,304.1411437988281,0.9475937485694884,0.481980562210083,0.4586586356163025,293.3008728027344,297.1499938964844,293.1499938964844,0.0108133545145392,-3236.982421875,302.2875061035156,0.4169193208217621,0.050000000745058,0.2399303615093231,291.11328125,291.1499938964844,262.6700134277344,260.7829284667969,280.748779296875,294.2947692871094,291.11480712890625,1.0,0.3287467360496521,0.7749525904655457,0.7749525904655457,1.0,1.0,-1.3416762351989746,0.5748841762542725,0.7667920589447021,0.2447942942380905,0.0,0.0,0.6046596765518188,93.49136352539062,82.0,23.40300941467285,-14037.5166015625,350.4936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,308.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.189453125,18000.0,0.0,0.0,0.3048709034919739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395956873893738,0.6396022439002991,-6.5358885876776185e-06,0.0,0.0003094052080996,0.0,0.0,47.39708709716797,0.0,0.0,0.0,0.4201524555683136,4.0,0.0,1.0
652380,293.1846008300781,297.1499938964844,293.1499938964844,0.0914377197623252,-2131.594482421875,304.15386962890625,0.6424437165260315,0.146956592798233,0.1354339718818664,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4199768602848053,0.050000000745058,0.0504680983722209,293.2630920410156,297.1499938964844,293.1499938964844,0.2424430102109909,-3612.058349609375,304.164794921875,0.8326299786567688,0.3245303034782409,0.2293065190315246,293.2723693847656,297.1499938964844,293.1499938964844,0.3933221697807312,-7168.34521484375,304.14959716796875,0.9515889286994934,0.4789867401123047,0.4555997550487518,293.3046875,297.1499938964844,293.1499938964844,0.0106516210362315,-3207.7294921875,302.2269897460937,0.4199768602848053,0.050000000745058,0.2393989264965057,291.12957763671875,291.1499938964844,262.69000244140625,260.7983703613281,280.7728271484375,294.3065795898437,291.1309814453125,1.0,0.3244733810424804,0.7743573188781738,0.7743573188781738,1.0,1.0,-1.3324300050735474,0.5705549120903015,0.7618750929832458,0.2426054924726486,0.0,0.0,0.6062837839126587,90.49836730957033,70.0,22.986963272094727,-13929.1533203125,339.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,308.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.669921875,18000.0,0.0,0.0,0.3061800003051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447364091873169,0.644743025302887,-6.58513636153657e-06,0.0,0.0003107337688561,0.0,0.0,48.220489501953125,0.0,0.0,0.0,0.4222282171249389,4.0,0.0,1.0
652440,293.1846008300781,297.1499938964844,293.1499938964844,0.0914377197623252,-2131.594482421875,304.15386962890625,0.6424437165260315,0.146956592798233,0.1354339718818664,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4199768602848053,0.050000000745058,0.0504680983722209,293.2630920410156,297.1499938964844,293.1499938964844,0.2424430102109909,-3612.058349609375,304.164794921875,0.8326299786567688,0.3245303034782409,0.2293065190315246,293.2723693847656,297.1499938964844,293.1499938964844,0.3933221697807312,-7168.34521484375,304.14959716796875,0.9515889286994934,0.4789867401123047,0.4555997550487518,293.3046875,297.1499938964844,293.1499938964844,0.0106516210362315,-3207.7294921875,302.2269897460937,0.4199768602848053,0.050000000745058,0.2393989264965057,291.12957763671875,291.1499938964844,262.69000244140625,260.7983703613281,280.7728271484375,294.3065795898437,291.1309814453125,1.0,0.3244733810424804,0.7743573188781738,0.7743573188781738,1.0,1.0,-1.3324300050735474,0.5705549120903015,0.7618750929832458,0.2426054924726486,0.0,0.0,0.6062837839126587,90.49836730957033,70.0,22.986963272094727,-13929.1533203125,339.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,308.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.669921875,18000.0,0.0,0.0,0.3061800003051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447364091873169,0.644743025302887,-6.58513636153657e-06,0.0,0.0003107337688561,0.0,0.0,48.220489501953125,0.0,0.0,0.0,0.4222282171249389,4.0,0.0,1.0
652500,293.18682861328125,297.1499938964844,293.1499938964844,0.0906351134181022,-2116.4326171875,304.1546325683594,0.6445565819740295,0.1460858434438705,0.1345448493957519,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4229072630405426,0.050000000745058,0.0503680258989334,293.2637023925781,297.1499938964844,293.1499938964844,0.2407400608062744,-3591.755615234375,304.1651916503906,0.8356653451919556,0.3229787647724151,0.2281491905450821,293.2713623046875,297.1499938964844,293.1499938964844,0.3916955590248108,-7143.51953125,304.1526184082031,0.9562896490097046,0.4776379764080047,0.454193651676178,293.3060913085937,297.1499938964844,293.1499938964844,0.0105598084628582,-3190.622314453125,302.19757080078125,0.4229072630405426,0.050000000745058,0.2389242202043533,291.1374816894531,291.1499938964844,262.70001220703125,260.8060607910156,280.78485107421875,294.3121337890625,291.138916015625,1.0,0.3211489915847778,0.7740596532821655,0.7740596532821655,1.0,1.0,-1.3275954723358154,0.5682926177978516,0.7593028545379639,0.241471916437149,0.0,0.0,0.6063244342803955,87.88336181640625,70.0,22.75927734375,-13873.1201171875,331.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,308.01812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.28515625,18000.0,0.0,0.0,0.3068413138389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645725429058075,0.645732045173645,-6.597322681045625e-06,0.0,0.0003114049031864,0.0,0.0,48.395729064941406,0.0,0.0,0.0,0.4226527512073517,4.0,0.0,1.0
652560,293.188720703125,297.1499938964844,293.1499938964844,0.0898355990648269,-2101.34716796875,304.1552429199219,0.6476305723190308,0.1452473253011703,0.1336615234613418,294.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4267628788948059,0.050000000745058,0.0502462275326252,293.26422119140625,297.1499938964844,293.1499938964844,0.2390277534723281,-3571.322998046875,304.1655578613281,0.8398754596710205,0.3214380145072937,0.2269840538501739,293.2700500488281,297.1499938964844,293.1499938964844,0.3900825977325439,-7119.1513671875,304.15509033203125,0.9623906016349792,0.4763550162315368,0.4528368711471557,293.3072509765625,297.1499938964844,293.1499938964844,0.0104631818830966,-3172.315185546875,302.1686706542969,0.4267628788948059,0.050000000745058,0.2383464723825454,291.1454467773437,291.1499938964844,262.7099914550781,260.81378173828125,280.7967224121094,294.3175354003906,291.1468811035156,1.0,0.317205548286438,0.7738252878189087,0.7738252878189087,1.0,1.0,-1.3226680755615234,0.5659953355789185,0.7566727995872498,0.2403332293033599,0.0,0.0,0.6058298945426941,84.71724700927734,58.0,22.592893600463867,-13816.259765625,321.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,307.9820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.3074595928192138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456351280212402,0.6456417441368103,-6.601148015761282e-06,0.0,0.0003120324108749,0.0,0.0,48.40861511230469,0.0,0.0,0.0,0.4226594567298889,4.0,0.0,1.0
652620,293.191650390625,297.1499938964844,293.1499938964844,0.0882702842354774,-2071.865966796875,304.1560974121094,0.6567208170890808,0.1436677724123001,0.1319366693496704,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4375698268413543,0.050000000745058,0.049953892827034,293.2650146484375,297.1499938964844,293.1499938964844,0.2355930209159851,-3530.280517578125,304.16607666015625,0.8518340587615967,0.3183799386024475,0.2246363908052444,293.2669677734375,297.1499938964844,293.1499938964844,0.386898934841156,-7071.61376953125,304.1586608886719,0.9777843356132508,0.4739402234554291,0.450232058763504,293.3089904785156,297.1499938964844,293.1499938964844,0.0102607831358909,-3133.1748046875,302.1119384765625,0.4375698268413543,0.050000000745058,0.2369597554206848,291.1611328125,291.1499938964844,262.7300109863281,260.8291931152344,280.8204345703125,294.3277893066406,291.1625366210937,1.0,0.3078100085258484,0.7733564972877502,0.7733564972877502,1.0,1.0,-1.312637209892273,0.561317503452301,0.7513197064399719,0.2380436360836029,0.0,0.0,0.6032901406288147,77.1496353149414,46.0,22.008663177490234,-13700.0234375,300.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,307.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.14453125,18000.0,0.0,0.0,0.3084457814693451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422143578529358,0.6422209143638611,-6.583399226656184e-06,0.0,0.0003130332333967,0.0,0.0,47.94602584838867,0.0,0.0,0.0,0.4214214980602264,4.0,0.0,1.0
652680,293.191650390625,297.1499938964844,293.1499938964844,0.0882702842354774,-2071.865966796875,304.1560974121094,0.6567208170890808,0.1436677724123001,0.1319366693496704,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4375698268413543,0.050000000745058,0.049953892827034,293.2650146484375,297.1499938964844,293.1499938964844,0.2355930209159851,-3530.280517578125,304.16607666015625,0.8518340587615967,0.3183799386024475,0.2246363908052444,293.2669677734375,297.1499938964844,293.1499938964844,0.386898934841156,-7071.61376953125,304.1586608886719,0.9777843356132508,0.4739402234554291,0.450232058763504,293.3089904785156,297.1499938964844,293.1499938964844,0.0102607831358909,-3133.1748046875,302.1119384765625,0.4375698268413543,0.050000000745058,0.2369597554206848,291.1611328125,291.1499938964844,262.7300109863281,260.8291931152344,280.8204345703125,294.3277893066406,291.1625366210937,1.0,0.3078100085258484,0.7733564972877502,0.7733564972877502,1.0,1.0,-1.312637209892273,0.561317503452301,0.7513197064399719,0.2380436360836029,0.0,0.0,0.6032901406288147,77.1496353149414,46.0,22.008663177490234,-13700.0234375,300.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,307.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.14453125,18000.0,0.0,0.0,0.3084457814693451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422143578529358,0.6422209143638611,-6.583399226656184e-06,0.0,0.0003130332333967,0.0,0.0,47.94602584838867,0.0,0.0,0.0,0.4214214980602264,4.0,0.0,1.0
652740,293.19366455078125,297.1499938964844,293.1499938964844,0.0867623388767242,-2043.535888671875,304.15655517578125,0.6701927781105042,0.1422017067670822,0.1302766501903534,294.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.4534507393836975,0.050000000745058,0.0496172383427619,293.2656555175781,297.1499938964844,293.1499938964844,0.2321633696556091,-3489.2177734375,304.1664428710937,0.8690923452377319,0.3153396248817444,0.222270980477333,293.2634582519531,297.1499938964844,293.1499938964844,0.3837672472000122,-7025.537109375,304.16094970703125,0.99571293592453,0.4716845452785492,0.4477424323558807,293.3100891113281,297.1499938964844,293.1499938964844,0.0100528039038181,-3092.02587890625,302.0562744140625,0.4534507393836975,0.050000000745058,0.2353628277778625,291.176025390625,291.1499938964844,262.75,260.8446044921875,280.84423828125,294.3375244140625,291.1773376464844,1.0,0.2968197166919708,0.7728877663612366,0.7728877663612366,1.0,1.0,-1.3024672269821167,0.5565692186355591,0.7458979487419128,0.2357642352581024,0.0,0.0,0.5988122820854187,68.45995330810547,34.0,20.79501914978028,-13580.126953125,277.11114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334167480469,307.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18073.22265625,18000.0,0.0,0.0,0.3089370429515838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347048878669739,0.6347114443778992,-6.533555733767571e-06,0.0,0.0003135318111162,0.0,0.0,46.877532958984375,0.0,0.0,0.0,0.4186119139194488,4.0,0.0,1.0
652800,293.19366455078125,297.1499938964844,293.1499938964844,0.0867623388767242,-2043.535888671875,304.15655517578125,0.6701927781105042,0.1422017067670822,0.1302766501903534,294.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.4534507393836975,0.050000000745058,0.0496172383427619,293.2656555175781,297.1499938964844,293.1499938964844,0.2321633696556091,-3489.2177734375,304.1664428710937,0.8690923452377319,0.3153396248817444,0.222270980477333,293.2634582519531,297.1499938964844,293.1499938964844,0.3837672472000122,-7025.537109375,304.16094970703125,0.99571293592453,0.4716845452785492,0.4477424323558807,293.3100891113281,297.1499938964844,293.1499938964844,0.0100528039038181,-3092.02587890625,302.0562744140625,0.4534507393836975,0.050000000745058,0.2353628277778625,291.176025390625,291.1499938964844,262.75,260.8446044921875,280.84423828125,294.3375244140625,291.1773376464844,1.0,0.2968197166919708,0.7728877663612366,0.7728877663612366,1.0,1.0,-1.3024672269821167,0.5565692186355591,0.7458979487419128,0.2357642352581024,0.0,0.0,0.5988122820854187,68.45995330810547,34.0,20.79501914978028,-13580.126953125,277.11114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334167480469,307.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18073.22265625,18000.0,0.0,0.0,0.3089370429515838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347048878669739,0.6347114443778992,-6.533555733767571e-06,0.0,0.0003135318111162,0.0,0.0,46.877532958984375,0.0,0.0,0.0,0.4186119139194488,4.0,0.0,1.0
652860,293.19873046875,297.1499938964844,293.1499938964844,0.0849646627902984,-2009.5115966796875,304.1574401855469,0.6834766864776611,0.1400949507951736,0.1284479051828384,294.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20245361328125,0.4698605537414551,0.050000000745058,0.0493325777351856,293.2659912109375,297.1499938964844,293.1499938964844,0.2284206449985504,-3443.904541015625,304.167236328125,0.8867177963256836,0.3123418390750885,0.2199691832065582,293.24578857421875,297.1499938964844,293.1499938964844,0.3606100082397461,-6672.74560546875,304.1971435546875,0.9990000128746032,0.4723106026649475,0.425179660320282,293.31036376953125,297.1499938964844,293.1499938964844,0.0098560033366084,-3050.45263671875,302.005615234375,0.4698605537414551,0.050000000745058,0.2340124994516372,291.20904541015625,291.1499938964844,262.7699890136719,260.8599853515625,280.8735046386719,294.3298034667969,291.21539306640625,1.0,0.2838486433029175,0.772469699382782,0.772469699382782,1.0,1.0,-1.268543004989624,0.5410011410713196,0.7275418639183044,0.228131428360939,0.0,0.0,0.5894140005111694,60.70541763305664,25.0,56.51177978515625,-13315.12890625,246.8577575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.42578125,18000.0,0.0,0.0,0.3085952997207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213886141777039,0.6213950514793396,-6.447860869229771e-06,0.0,0.0003131850098725,0.0,0.0,45.03377151489258,0.0,0.0,0.0,0.4135872423648834,4.0,0.0,1.0
652920,293.19873046875,297.1499938964844,293.1499938964844,0.0849646627902984,-2009.5115966796875,304.1574401855469,0.6834766864776611,0.1400949507951736,0.1284479051828384,294.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20245361328125,0.4698605537414551,0.050000000745058,0.0493325777351856,293.2659912109375,297.1499938964844,293.1499938964844,0.2284206449985504,-3443.904541015625,304.167236328125,0.8867177963256836,0.3123418390750885,0.2199691832065582,293.24578857421875,297.1499938964844,293.1499938964844,0.3606100082397461,-6672.74560546875,304.1971435546875,0.9990000128746032,0.4723106026649475,0.425179660320282,293.31036376953125,297.1499938964844,293.1499938964844,0.0098560033366084,-3050.45263671875,302.005615234375,0.4698605537414551,0.050000000745058,0.2340124994516372,291.20904541015625,291.1499938964844,262.7699890136719,260.8599853515625,280.8735046386719,294.3298034667969,291.21539306640625,1.0,0.2838486433029175,0.772469699382782,0.772469699382782,1.0,1.0,-1.268543004989624,0.5410011410713196,0.7275418639183044,0.228131428360939,0.0,0.0,0.5894140005111694,60.70541763305664,25.0,56.51177978515625,-13315.12890625,246.8577575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.42578125,18000.0,0.0,0.0,0.3085952997207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213886141777039,0.6213950514793396,-6.447860869229771e-06,0.0,0.0003131850098725,0.0,0.0,45.03377151489258,0.0,0.0,0.0,0.4135872423648834,4.0,0.0,1.0
652980,293.2038269042969,297.1499938964844,293.1499938964844,0.0823434740304946,-1959.9560546875,304.15924072265625,0.6963745951652527,0.1377927511930465,0.1258166432380676,294.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.4834358096122741,0.050000000745058,0.0490731708705425,293.2708435058594,297.1499938964844,293.1499938964844,0.2236847877502441,-3385.94921875,304.1694030761719,0.9053553342819214,0.3084195852279663,0.2171841412782669,293.19927978515625,297.1499938964844,293.1499938964844,0.3289660215377807,-6191.8759765625,304.2338256835937,0.9990000128746032,0.4792971014976501,0.3951720297336578,293.3100280761719,297.1499938964844,293.1499938964844,0.0096571212634444,-3005.8095703125,301.96099853515625,0.4834358096122741,0.050000000745058,0.2327819913625717,291.2666931152344,291.1499938964844,262.7900085449219,260.8753967285156,280.87481689453125,294.2590026855469,291.27099609375,1.0,0.2699756622314453,0.7720515727996826,0.7720515727996826,1.0,1.0,-1.224194049835205,0.5207715034484863,0.7034225463867188,0.218194767832756,0.0,0.0,0.5697271227836609,53.442569732666016,28.0,67.02509307861328,-12907.7001953125,215.4242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,308.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18302.71484375,18000.0,0.0,0.0,0.3065479099750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886618494987488,0.5886681079864502,-6.243406915018568e-06,0.0,0.0003111071710009,0.0,0.0,40.72416687011719,0.0,0.0,0.0,0.4017426967620849,4.0,0.0,1.0
653040,293.2038269042969,297.1499938964844,293.1499938964844,0.0823434740304946,-1959.9560546875,304.15924072265625,0.6963745951652527,0.1377927511930465,0.1258166432380676,294.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.4834358096122741,0.050000000745058,0.0490731708705425,293.2708435058594,297.1499938964844,293.1499938964844,0.2236847877502441,-3385.94921875,304.1694030761719,0.9053553342819214,0.3084195852279663,0.2171841412782669,293.19927978515625,297.1499938964844,293.1499938964844,0.3289660215377807,-6191.8759765625,304.2338256835937,0.9990000128746032,0.4792971014976501,0.3951720297336578,293.3100280761719,297.1499938964844,293.1499938964844,0.0096571212634444,-3005.8095703125,301.96099853515625,0.4834358096122741,0.050000000745058,0.2327819913625717,291.2666931152344,291.1499938964844,262.7900085449219,260.8753967285156,280.87481689453125,294.2590026855469,291.27099609375,1.0,0.2699756622314453,0.7720515727996826,0.7720515727996826,1.0,1.0,-1.224194049835205,0.5207715034484863,0.7034225463867188,0.218194767832756,0.0,0.0,0.5697271227836609,53.442569732666016,28.0,67.02509307861328,-12907.7001953125,215.4242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,308.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18302.71484375,18000.0,0.0,0.0,0.3065479099750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886618494987488,0.5886681079864502,-6.243406915018568e-06,0.0,0.0003111071710009,0.0,0.0,40.72416687011719,0.0,0.0,0.0,0.4017426967620849,4.0,0.0,1.0
653100,293.2030029296875,297.1499938964844,293.1499938964844,0.0816330984234809,-1946.6246337890625,304.1588439941406,0.7028927803039551,0.1372700631618499,0.1251425147056579,294.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.4886942207813263,0.050000000745058,0.0489722229540348,293.271484375,297.1499938964844,293.1499938964844,0.2216171771287918,-3360.813720703125,304.16961669921875,0.913923680782318,0.3067600131034851,0.2158744931221008,293.1752624511719,297.1499938964844,293.1499938964844,0.315915584564209,-5994.14404296875,304.2421875,0.9990000128746032,0.4833848476409912,0.3828575611114502,293.3095703125,297.1499938964844,293.1499938964844,0.0095754787325859,-2987.941650390625,301.9379577636719,0.4886942207813263,0.050000000745058,0.2323031425476074,291.2856750488281,291.1499938964844,262.79998779296875,260.8830871582031,280.8707275390625,294.2190246582031,291.2882995605469,1.0,0.2646400034427643,0.7718425393104553,0.7718425393104553,1.0,1.0,-1.2063297033309937,0.5126259922981262,0.6937037110328674,0.2142720520496368,0.0,0.0,0.5587392449378967,50.615211486816406,28.0,54.961124420166016,-12714.4775390625,203.5053100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,308.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18338.7734375,18000.0,0.0,0.0,0.3047260344028473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685556530952454,0.5685617923736572,-6.110277354309801e-06,0.0,0.0003092581755481,0.0,0.0,38.166534423828125,0.0,0.0,0.0,0.3945159912109375,4.0,0.0,1.0
653160,293.2017822265625,297.1499938964844,293.1499938964844,0.0811452940106391,-1937.6014404296875,304.1581115722656,0.7085535526275635,0.136839210987091,0.1246400773525238,294.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924499511719,0.493095725774765,0.050000000745058,0.0488915629684925,293.2716064453125,297.1499938964844,293.1499938964844,0.2199265211820602,-3340.4619140625,304.16912841796875,0.9214435815811156,0.30519899725914,0.2146972566843032,293.1531066894531,297.1499938964844,293.1499938964844,0.3052668273448944,-5833.30517578125,304.2447204589844,0.9990000128746032,0.4874179065227508,0.3727262318134308,293.3089294433594,297.1499938964844,293.1499938964844,0.0095084831118583,-2974.07666015625,301.9136962890625,0.493095725774765,0.050000000745058,0.231920525431633,291.2939147949219,291.1499938964844,262.8099975585937,260.8907775878906,280.86883544921875,294.1864318847656,291.2944641113281,1.0,0.2601445615291595,0.7718440294265747,0.7718440294265747,1.0,1.0,-1.1915942430496216,0.5058940052986145,0.6857001781463623,0.2112099528312683,0.0,0.0,0.5482620000839233,48.355918884277344,31.0,34.548274993896484,-12538.12890625,194.04946899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5929260253906,308.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18343.20703125,18000.0,0.0,0.0,0.3024035692214966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482717752456665,0.548277735710144,-5.97385223954916e-06,0.0,0.0003069012018386,0.0,0.0,35.67569351196289,0.0,0.0,0.0,0.3872927129268646,4.0,0.0,1.0
653220,293.1990661621094,297.1499938964844,293.1499938964844,0.0804577618837356,-1925.1429443359373,304.15655517578125,0.7169473767280579,0.1360813975334167,0.1238203570246696,294.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.5000739693641663,0.050000000745058,0.0487739779055118,293.2713623046875,297.1499938964844,293.1499938964844,0.217081606388092,-3306.49169921875,304.16748046875,0.9328124523162842,0.3021668195724487,0.2124841213226318,293.115234375,297.1499938964844,293.1499938964844,0.2892913520336151,-5593.232421875,304.2394714355469,0.9990000128746032,0.4950365722179413,0.3574424684047699,293.3072509765625,297.1499938964844,293.1499938964844,0.0094024082645773,-2953.7099609375,301.8632507324219,0.5000739693641663,0.050000000745058,0.231362760066986,291.2912292480469,291.1499938964844,262.8299865722656,260.9061584472656,280.8756408691406,294.14190673828125,291.2901306152344,1.0,0.2533519566059112,0.7718469500541687,0.7718469500541687,1.0,1.0,-1.1687942743301392,0.4953294694423675,0.6734647154808044,0.2070029377937317,0.0,0.0,0.5294416546821594,45.0611686706543,34.0,2.288942575454712,-12245.7119140625,180.2150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94061279296875,308.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18295.369140625,18000.0,0.0,0.0,0.2964619100093841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121389627456665,0.5121446847915649,-5.731564215238905e-06,0.0,0.0003008711501024,0.0,0.0,31.48694229125977,0.0,0.0,0.0,0.3745575845241546,4.0,0.0,1.0
653280,293.1990661621094,297.1499938964844,293.1499938964844,0.0804577618837356,-1925.1429443359373,304.15655517578125,0.7169473767280579,0.1360813975334167,0.1238203570246696,294.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.5000739693641663,0.050000000745058,0.0487739779055118,293.2713623046875,297.1499938964844,293.1499938964844,0.217081606388092,-3306.49169921875,304.16748046875,0.9328124523162842,0.3021668195724487,0.2124841213226318,293.115234375,297.1499938964844,293.1499938964844,0.2892913520336151,-5593.232421875,304.2394714355469,0.9990000128746032,0.4950365722179413,0.3574424684047699,293.3072509765625,297.1499938964844,293.1499938964844,0.0094024082645773,-2953.7099609375,301.8632507324219,0.5000739693641663,0.050000000745058,0.231362760066986,291.2912292480469,291.1499938964844,262.8299865722656,260.9061584472656,280.8756408691406,294.14190673828125,291.2901306152344,1.0,0.2533519566059112,0.7718469500541687,0.7718469500541687,1.0,1.0,-1.1687942743301392,0.4953294694423675,0.6734647154808044,0.2070029377937317,0.0,0.0,0.5294416546821594,45.0611686706543,34.0,2.288942575454712,-12245.7119140625,180.2150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94061279296875,308.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18295.369140625,18000.0,0.0,0.0,0.2964619100093841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121389627456665,0.5121446847915649,-5.731564215238905e-06,0.0,0.0003008711501024,0.0,0.0,31.48694229125977,0.0,0.0,0.0,0.3745575845241546,4.0,0.0,1.0
653340,293.19635009765625,297.1499938964844,293.1499938964844,0.0799609795212745,-1916.357421875,304.1552124023437,0.7218979597091675,0.1353868991136551,0.1231177970767021,294.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.5047975778579712,0.050000000745058,0.0487021654844284,293.27105712890625,297.1499938964844,293.1499938964844,0.2145718336105346,-3276.632568359375,304.16583251953125,0.9390466809272766,0.2991542220115661,0.2103354781866073,293.08673095703125,297.1499938964844,293.1499938964844,0.2791626751422882,-5443.04541015625,304.2264099121094,0.9990000128746032,0.5017172694206238,0.3477774858474731,293.3053894042969,297.1499938964844,293.1499938964844,0.009319495409727,-2939.257080078125,301.81158447265625,0.5047975778579712,0.050000000745058,0.2310221046209335,291.27606201171875,291.1499938964844,262.8500061035156,260.9215087890625,280.8933410644531,294.1180725097656,291.2738342285156,1.0,0.2489842921495437,0.7718498706817627,0.7718498706817627,1.0,1.0,-1.153273105621338,0.4879131317138672,0.6653600335121155,0.2048496454954147,0.0,0.0,0.5135341882705688,43.0477409362793,37.0,-18.6638412475586,-12016.9091796875,171.51248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2790832519531,308.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18235.62109375,18000.0,0.0,0.0,0.2892256081104278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823180139064789,0.482323557138443,-5.540402071346762e-06,0.0,0.0002935272350441,0.0,0.0,28.298154830932617,0.0,0.0,0.0,0.3643059134483337,4.0,0.0,1.0
653400,293.19635009765625,297.1499938964844,293.1499938964844,0.0799609795212745,-1916.357421875,304.1552124023437,0.7218979597091675,0.1353868991136551,0.1231177970767021,294.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.5047975778579712,0.050000000745058,0.0487021654844284,293.27105712890625,297.1499938964844,293.1499938964844,0.2145718336105346,-3276.632568359375,304.16583251953125,0.9390466809272766,0.2991542220115661,0.2103354781866073,293.08673095703125,297.1499938964844,293.1499938964844,0.2791626751422882,-5443.04541015625,304.2264099121094,0.9990000128746032,0.5017172694206238,0.3477774858474731,293.3053894042969,297.1499938964844,293.1499938964844,0.009319495409727,-2939.257080078125,301.81158447265625,0.5047975778579712,0.050000000745058,0.2310221046209335,291.27606201171875,291.1499938964844,262.8500061035156,260.9215087890625,280.8933410644531,294.1180725097656,291.2738342285156,1.0,0.2489842921495437,0.7718498706817627,0.7718498706817627,1.0,1.0,-1.153273105621338,0.4879131317138672,0.6653600335121155,0.2048496454954147,0.0,0.0,0.5135341882705688,43.0477409362793,37.0,-18.6638412475586,-12016.9091796875,171.51248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2790832519531,308.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18235.62109375,18000.0,0.0,0.0,0.2892256081104278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823180139064789,0.482323557138443,-5.540402071346762e-06,0.0,0.0002935272350441,0.0,0.0,28.298154830932617,0.0,0.0,0.0,0.3643059134483337,4.0,0.0,1.0
653460,293.1938781738281,297.1499938964844,293.1499938964844,0.0795745477080345,-1909.6884765625,304.15411376953125,0.7240102887153625,0.1347119510173797,0.1224751025438308,294.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555847167969,0.5073800086975098,0.050000000745058,0.0486654788255691,293.2711181640625,297.1499938964844,293.1499938964844,0.21222984790802,-3248.7685546875,304.1644897460937,0.9406086802482604,0.296076089143753,0.2081876099109649,293.0673217773437,297.1499938964844,293.1499938964844,0.2738280892372131,-5366.986328125,304.20977783203125,0.9990000128746032,0.5072665810585022,0.3427344560623169,293.3037414550781,297.1499938964844,293.1499938964844,0.0092516727745532,-2928.704345703125,301.75836181640625,0.5073800086975098,0.050000000745058,0.2308480888605117,291.25274658203125,291.1499938964844,262.8699951171875,260.9368591308594,280.91827392578125,294.1094665527344,291.2499694824219,1.0,0.2465732097625732,0.7717446684837341,0.7717446684837341,1.0,1.0,-1.14361572265625,0.48305144906044,0.6605642437934875,0.2041952311992645,0.0,0.0,0.5013411641120911,42.01613998413086,40.0,-30.875389099121094,-11846.1416015625,166.6294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5657043457031,308.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18173.58203125,18000.0,0.0,0.0,0.2812464535236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596386551856994,0.4596440494060516,-5.399574547482189e-06,0.0,0.0002854293852578,0.0,0.0,26.024084091186523,0.0,0.0,0.0,0.3566559255123138,4.0,0.0,1.0
653520,293.1938781738281,297.1499938964844,293.1499938964844,0.0795745477080345,-1909.6884765625,304.15411376953125,0.7240102887153625,0.1347119510173797,0.1224751025438308,294.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555847167969,0.5073800086975098,0.050000000745058,0.0486654788255691,293.2711181640625,297.1499938964844,293.1499938964844,0.21222984790802,-3248.7685546875,304.1644897460937,0.9406086802482604,0.296076089143753,0.2081876099109649,293.0673217773437,297.1499938964844,293.1499938964844,0.2738280892372131,-5366.986328125,304.20977783203125,0.9990000128746032,0.5072665810585022,0.3427344560623169,293.3037414550781,297.1499938964844,293.1499938964844,0.0092516727745532,-2928.704345703125,301.75836181640625,0.5073800086975098,0.050000000745058,0.2308480888605117,291.25274658203125,291.1499938964844,262.8699951171875,260.9368591308594,280.91827392578125,294.1094665527344,291.2499694824219,1.0,0.2465732097625732,0.7717446684837341,0.7717446684837341,1.0,1.0,-1.14361572265625,0.48305144906044,0.6605642437934875,0.2041952311992645,0.0,0.0,0.5013411641120911,42.01613998413086,40.0,-30.875389099121094,-11846.1416015625,166.6294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5657043457031,308.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18173.58203125,18000.0,0.0,0.0,0.2812464535236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596386551856994,0.4596440494060516,-5.399574547482189e-06,0.0,0.0002854293852578,0.0,0.0,26.024084091186523,0.0,0.0,0.0,0.3566559255123138,4.0,0.0,1.0
653580,293.1918029785156,297.1499938964844,293.1499938964844,0.0792295634746551,-1903.793212890625,304.1533203125,0.7236753106117249,0.134024292230606,0.1218541339039802,294.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.5080229640007019,0.050000000745058,0.0486566238105297,293.2720947265625,297.1499938964844,293.1499938964844,0.2098343819379806,-3220.10107421875,304.1636657714844,0.9379963278770448,0.2928122580051422,0.2059408277273178,293.055908203125,297.1499938964844,293.1499938964844,0.2723980844020843,-5351.42724609375,304.1922607421875,0.9990000128746032,0.5116943120956421,0.341504842042923,293.3025817871094,297.1499938964844,293.1499938964844,0.0091922720894217,-2920.220458984375,301.70361328125,0.5080229640007019,0.050000000745058,0.2308060675859451,291.2263488769531,291.1499938964844,262.8900146484375,260.95220947265625,280.94793701171875,294.11358642578125,291.2234191894531,1.0,0.2457435578107834,0.7716394662857056,0.7716394662857056,1.0,1.0,-1.138635277748108,0.4802696704864502,0.6583656072616577,0.2046333402395248,0.0,0.0,0.4929104745388031,41.75889205932617,43.0,-36.131954193115234,-11724.8955078125,164.67098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76971435546875,308.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18117.791015625,18000.0,0.0,0.0,0.2731052935123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438545703887939,0.4438598752021789,-5.302986210153904e-06,0.0,0.0002771671570371,0.0,0.0,24.511865615844727,0.0,0.0,0.0,0.3513880372047424,4.0,0.0,1.0
653640,293.1918029785156,297.1499938964844,293.1499938964844,0.0792295634746551,-1903.793212890625,304.1533203125,0.7236753106117249,0.134024292230606,0.1218541339039802,294.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.5080229640007019,0.050000000745058,0.0486566238105297,293.2720947265625,297.1499938964844,293.1499938964844,0.2098343819379806,-3220.10107421875,304.1636657714844,0.9379963278770448,0.2928122580051422,0.2059408277273178,293.055908203125,297.1499938964844,293.1499938964844,0.2723980844020843,-5351.42724609375,304.1922607421875,0.9990000128746032,0.5116943120956421,0.341504842042923,293.3025817871094,297.1499938964844,293.1499938964844,0.0091922720894217,-2920.220458984375,301.70361328125,0.5080229640007019,0.050000000745058,0.2308060675859451,291.2263488769531,291.1499938964844,262.8900146484375,260.95220947265625,280.94793701171875,294.11358642578125,291.2234191894531,1.0,0.2457435578107834,0.7716394662857056,0.7716394662857056,1.0,1.0,-1.138635277748108,0.4802696704864502,0.6583656072616577,0.2046333402395248,0.0,0.0,0.4929104745388031,41.75889205932617,43.0,-36.131954193115234,-11724.8955078125,164.67098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76971435546875,308.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18117.791015625,18000.0,0.0,0.0,0.2731052935123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438545703887939,0.4438598752021789,-5.302986210153904e-06,0.0,0.0002771671570371,0.0,0.0,24.511865615844727,0.0,0.0,0.0,0.3513880372047424,4.0,0.0,1.0
653700,293.19091796875,297.1499938964844,293.1499938964844,0.0790591388940811,-1900.8780517578125,304.1530456542969,0.7227070927619934,0.1336681842803955,0.1215427815914154,294.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5077112913131714,0.050000000745058,0.0486609116196632,293.2727355957031,297.1499938964844,293.1499938964844,0.2086068093776703,-3205.345458984375,304.1634216308594,0.9353368282318116,0.2911360561847687,0.2047864347696304,293.0529479980469,297.1499938964844,293.1499938964844,0.2729210257530212,-5362.79638671875,304.1836242675781,0.9990000128746032,0.5134655833244324,0.3420996367931366,293.3022155761719,297.1499938964844,293.1499938964844,0.009164442308247,-2916.415283203125,301.6756286621094,0.5077112913131714,0.050000000745058,0.2308264225721359,291.2128295898437,291.1499938964844,262.8999938964844,260.9598999023437,280.9635314941406,294.118896484375,291.2098999023437,1.0,0.2458278983831405,0.7715868353843689,0.7715868353843689,1.0,1.0,-1.137618899345398,0.4795428216457367,0.6580761075019836,0.2051699161529541,0.0,0.0,0.4900846183300018,41.87217712402344,43.0,-37.18257522583008,-11680.3583984375,164.59390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83465576171875,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.677734375,18000.0,0.0,0.0,0.2691465616226196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383517801761627,0.4383570551872253,-5.268858785711927e-06,0.0,0.0002731495478656,0.0,0.0,23.995067596435547,0.0,0.0,0.0,0.3495519161224365,4.0,0.0,1.0
653760,293.1901550292969,297.1499938964844,293.1499938964844,0.0788849517703056,-1897.886962890625,304.1528015136719,0.7212750911712646,0.1333012133836746,0.1212271973490715,294.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023620605469,0.507043719291687,0.050000000745058,0.0486701801419258,293.2734680175781,297.1499938964844,293.1499938964844,0.2073639184236526,-3190.366943359375,304.1632385253906,0.9319138526916504,0.2894400954246521,0.2036199420690536,293.0517272949219,297.1499938964844,293.1499938964844,0.2741503119468689,-5385.041015625,304.17529296875,0.9990000128746032,0.5149378180503845,0.3433817327022552,293.3020324707031,297.1499938964844,293.1499938964844,0.0091373557224869,-2912.7705078125,301.647216796875,0.507043719291687,0.050000000745058,0.2308703809976577,291.1993103027344,291.1499938964844,262.9100036621094,260.9675598144531,280.9794311523437,294.1257629394531,291.1964416503906,1.0,0.2461964040994644,0.7714720964431763,0.7714720964431763,1.0,1.0,-1.1374423503875732,0.4791901111602783,0.6582522988319397,0.2058705240488052,0.0,0.0,0.4881478250026703,42.123294830322266,46.0,-37.47206878662109,-11645.2900390625,165.0283660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87359619140625,308.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.076171875,18000.0,0.0,0.0,0.265345424413681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343238472938537,0.4343290627002716,-5.242968200036557e-06,0.0,0.0002692918642424,0.0,0.0,23.617191314697266,0.0,0.0,0.0,0.3481971621513366,4.0,0.0,1.0
653820,293.18896484375,297.1499938964844,293.1499938964844,0.0785129740834236,-1891.444091796875,304.1524963378906,0.7171611785888672,0.1325282752513885,0.1205756515264511,294.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.504810094833374,0.050000000745058,0.048702023923397,293.2750244140625,297.1499938964844,293.1499938964844,0.204828679561615,-3159.694580078125,304.1630554199219,0.923134446144104,0.2859997451305389,0.2012601196765899,293.0540466308594,297.1499938964844,293.1499938964844,0.2784734666347503,-5458.01904296875,304.1596984863281,0.9990000128746032,0.5169695019721985,0.3477528095245361,293.3022155761719,297.1499938964844,293.1499938964844,0.0090842340141534,-2905.638427734375,301.58905029296875,0.504810094833374,0.050000000745058,0.2310214340686798,291.1732177734375,291.1499938964844,262.92999267578125,260.98291015625,281.0111999511719,294.1431579589844,291.1705017089844,1.0,0.2476821839809417,0.7712426781654358,0.7712426781654358,1.0,1.0,-1.1392933130264282,0.4794933795928955,0.6597999334335327,0.2076994031667709,0.0,0.0,0.4868171811103821,42.99325180053711,49.0,-36.33373641967773,-11600.9521484375,167.25563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8720092773437,308.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.333984375,18000.0,0.0,0.0,0.2584383189678192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304179251194,0.4304231405258178,-5.213589702179888e-06,0.0,0.0002622820320539,0.0,0.0,23.237367630004883,0.0,0.0,0.0,0.3468243777751922,4.0,0.0,1.0
653880,293.18896484375,297.1499938964844,293.1499938964844,0.0785129740834236,-1891.444091796875,304.1524963378906,0.7171611785888672,0.1325282752513885,0.1205756515264511,294.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.504810094833374,0.050000000745058,0.048702023923397,293.2750244140625,297.1499938964844,293.1499938964844,0.204828679561615,-3159.694580078125,304.1630554199219,0.923134446144104,0.2859997451305389,0.2012601196765899,293.0540466308594,297.1499938964844,293.1499938964844,0.2784734666347503,-5458.01904296875,304.1596984863281,0.9990000128746032,0.5169695019721985,0.3477528095245361,293.3022155761719,297.1499938964844,293.1499938964844,0.0090842340141534,-2905.638427734375,301.58905029296875,0.504810094833374,0.050000000745058,0.2310214340686798,291.1732177734375,291.1499938964844,262.92999267578125,260.98291015625,281.0111999511719,294.1431579589844,291.1705017089844,1.0,0.2476821839809417,0.7712426781654358,0.7712426781654358,1.0,1.0,-1.1392933130264282,0.4794933795928955,0.6597999334335327,0.2076994031667709,0.0,0.0,0.4868171811103821,42.99325180053711,49.0,-36.33373641967773,-11600.9521484375,167.25563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8720092773437,308.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.333984375,18000.0,0.0,0.0,0.2584383189678192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304179251194,0.4304231405258178,-5.213589702179888e-06,0.0,0.0002622820320539,0.0,0.0,23.237367630004883,0.0,0.0,0.0,0.3468243777751922,4.0,0.0,1.0
653940,293.18817138671875,297.1499938964844,293.1499938964844,0.0780960917472839,-1884.1357421875,304.1523742675781,0.7115603089332581,0.1316975504159927,0.1198880970478057,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5016665458679199,0.050000000745058,0.0487491339445114,293.2766418457031,297.1499938964844,293.1499938964844,0.2022212892770767,-3127.988037109375,304.1630554199219,0.912541687488556,0.2825041115283966,0.1988712102174759,293.0619812011719,297.1499938964844,293.1499938964844,0.284878522157669,-5562.36962890625,304.1458435058594,0.9990000128746032,0.5177982449531555,0.354120135307312,293.3031005859375,297.1499938964844,293.1499938964844,0.0090311225503683,-2898.3427734375,301.5290832519531,0.5016665458679199,0.050000000745058,0.2312449067831039,291.1490173339844,291.1499938964844,262.95001220703125,260.99822998046875,281.042236328125,294.1641845703125,291.1465759277344,1.0,0.2499991506338119,0.7710132002830505,0.7710132002830505,1.0,1.0,-1.1435678005218506,0.4809167087078094,0.6626510620117188,0.2099773436784744,0.0,0.0,0.4885934889316559,44.28307342529297,52.0,-33.65061950683594,-11586.2080078125,171.02589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76934814453125,308.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.630859375,18000.0,0.0,0.0,0.2527541816234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315246641635895,0.4315298497676849,-5.210626568441512e-06,0.0,0.000256513361819,0.0,0.0,23.30048179626465,0.0,0.0,0.0,0.3470543324947357,4.0,0.0,1.0
654000,293.18817138671875,297.1499938964844,293.1499938964844,0.0780960917472839,-1884.1357421875,304.1523742675781,0.7115603089332581,0.1316975504159927,0.1198880970478057,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5016665458679199,0.050000000745058,0.0487491339445114,293.2766418457031,297.1499938964844,293.1499938964844,0.2022212892770767,-3127.988037109375,304.1630554199219,0.912541687488556,0.2825041115283966,0.1988712102174759,293.0619812011719,297.1499938964844,293.1499938964844,0.284878522157669,-5562.36962890625,304.1458435058594,0.9990000128746032,0.5177982449531555,0.354120135307312,293.3031005859375,297.1499938964844,293.1499938964844,0.0090311225503683,-2898.3427734375,301.5290832519531,0.5016665458679199,0.050000000745058,0.2312449067831039,291.1490173339844,291.1499938964844,262.95001220703125,260.99822998046875,281.042236328125,294.1641845703125,291.1465759277344,1.0,0.2499991506338119,0.7710132002830505,0.7710132002830505,1.0,1.0,-1.1435678005218506,0.4809167087078094,0.6626510620117188,0.2099773436784744,0.0,0.0,0.4885934889316559,44.28307342529297,52.0,-33.65061950683594,-11586.2080078125,171.02589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76934814453125,308.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.630859375,18000.0,0.0,0.0,0.2527541816234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315246641635895,0.4315298497676849,-5.210626568441512e-06,0.0,0.000256513361819,0.0,0.0,23.30048179626465,0.0,0.0,0.0,0.3470543324947357,4.0,0.0,1.0
654060,293.18780517578125,297.1499938964844,293.1499938964844,0.0776224955916404,-1875.7403564453125,304.1523742675781,0.7045958042144775,0.1308063566684723,0.1191587001085281,294.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4979104399681091,0.050000000745058,0.048809066414833,293.2782897949219,297.1499938964844,293.1499938964844,0.1995299756526947,-3095.09033203125,304.1631774902344,0.901343047618866,0.2789587676525116,0.1964561343193054,293.07470703125,297.1499938964844,293.1499938964844,0.2929448187351227,-5691.15625,304.13385009765625,0.9990000128746032,0.5174586176872253,0.3620592355728149,293.3046264648437,297.1499938964844,293.1499938964844,0.0089767128229141,-2890.504150390625,301.4673156738281,0.4979104399681091,0.050000000745058,0.2315291911363601,291.12762451171875,291.1499938964844,262.9700012207031,261.0135498046875,281.07275390625,294.1880187988281,291.1255187988281,1.0,0.2529762983322143,0.7706780433654785,0.7706780433654785,1.0,1.0,-1.1497358083724976,0.4832107722759247,0.6665250062942505,0.2125759273767471,0.0,0.0,0.4930435419082641,45.92381286621094,55.0,-29.74374008178711,-11595.6748046875,176.08078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57818603515625,308.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.4296875,18000.0,0.0,0.0,0.2485479265451431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370353817939758,0.437040627002716,-5.231077921052929e-06,0.0,0.0002522445574868,0.0,0.0,23.75504493713379,0.0,0.0,0.0,0.3486980199813843,4.0,0.0,1.0
