time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.18780517578125,297.1499938964844,293.1499938964844,0.0776224955916404,-1875.7403564453125,304.1523742675781,0.7045958042144775,0.1308063566684723,0.1191587001085281,294.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4979104399681091,0.050000000745058,0.048809066414833,293.2782897949219,297.1499938964844,293.1499938964844,0.1995299756526947,-3095.09033203125,304.1631774902344,0.901343047618866,0.2789587676525116,0.1964561343193054,293.07470703125,297.1499938964844,293.1499938964844,0.2929448187351227,-5691.15625,304.13385009765625,0.9990000128746032,0.5174586176872253,0.3620592355728149,293.3046264648437,297.1499938964844,293.1499938964844,0.0089767128229141,-2890.504150390625,301.4673156738281,0.4979104399681091,0.050000000745058,0.2315291911363601,291.12762451171875,291.1499938964844,262.9700012207031,261.0135498046875,281.07275390625,294.1880187988281,291.1255187988281,1.0,0.2529762983322143,0.7706780433654785,0.7706780433654785,1.0,1.0,-1.1497358083724976,0.4832107722759247,0.6665250062942505,0.2125759273767471,0.0,0.0,0.4930435419082641,45.92381286621094,55.0,-29.74374008178711,-11595.6748046875,176.08078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57818603515625,308.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.4296875,18000.0,0.0,0.0,0.2485479265451431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370353817939758,0.437040627002716,-5.231077921052929e-06,0.0,0.0002522445574868,0.0,0.0,23.75504493713379,0.0,0.0,0.0,0.3486980199813843,4.0,0.0,1.0
654180,293.1877746582031,297.1499938964844,293.1499938964844,0.0770865902304649,-1866.156494140625,304.1524658203125,0.6967864036560059,0.1298560500144958,0.1183859184384346,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.4937646985054016,0.050000000745058,0.0488798357546329,293.27996826171875,297.1499938964844,293.1499938964844,0.1967478096485138,-3060.90625,304.1634216308594,0.8898165822029114,0.2753667533397674,0.1940158903598785,293.0913391113281,297.1499938964844,293.1499938964844,0.3023201823234558,-5838.5673828125,304.1236572265625,0.9990000128746032,0.5159982442855835,0.3712150752544403,293.3067626953125,297.1499938964844,293.1499938964844,0.0089202281087636,-2881.88232421875,301.4039001464844,0.4937646985054016,0.050000000745058,0.2318648993968963,291.10955810546875,291.1499938964844,262.989990234375,261.0288391113281,281.1026306152344,294.21435546875,291.1078796386719,1.0,0.2564708590507507,0.7703429460525513,0.7703429460525513,1.0,1.0,-1.1573567390441897,0.4861895740032196,0.6711671948432922,0.2154197245836258,0.0,0.0,0.4996800124645233,47.85931015014648,58.0,-25.134492874145508,-11624.603515625,182.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3170166015625,308.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.474609375,18000.0,0.0,0.0,0.2459542155265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463159441947937,0.4463212192058563,-5.272583621263038e-06,0.0,0.0002496122615411,0.0,0.0,24.560321807861328,0.0,0.0,0.0,0.3515763878822326,4.0,0.0,1.0
654240,293.1877746582031,297.1499938964844,293.1499938964844,0.0770865902304649,-1866.156494140625,304.1524658203125,0.6967864036560059,0.1298560500144958,0.1183859184384346,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.4937646985054016,0.050000000745058,0.0488798357546329,293.27996826171875,297.1499938964844,293.1499938964844,0.1967478096485138,-3060.90625,304.1634216308594,0.8898165822029114,0.2753667533397674,0.1940158903598785,293.0913391113281,297.1499938964844,293.1499938964844,0.3023201823234558,-5838.5673828125,304.1236572265625,0.9990000128746032,0.5159982442855835,0.3712150752544403,293.3067626953125,297.1499938964844,293.1499938964844,0.0089202281087636,-2881.88232421875,301.4039001464844,0.4937646985054016,0.050000000745058,0.2318648993968963,291.10955810546875,291.1499938964844,262.989990234375,261.0288391113281,281.1026306152344,294.21435546875,291.1078796386719,1.0,0.2564708590507507,0.7703429460525513,0.7703429460525513,1.0,1.0,-1.1573567390441897,0.4861895740032196,0.6711671948432922,0.2154197245836258,0.0,0.0,0.4996800124645233,47.85931015014648,58.0,-25.134492874145508,-11624.603515625,182.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3170166015625,308.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.474609375,18000.0,0.0,0.0,0.2459542155265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463159441947937,0.4463212192058563,-5.272583621263038e-06,0.0,0.0002496122615411,0.0,0.0,24.560321807861328,0.0,0.0,0.0,0.3515763878822326,4.0,0.0,1.0
654300,293.1878662109375,297.1499938964844,293.1499938964844,0.076794646680355,-1860.90869140625,304.1525573730469,0.6926767230033875,0.1293598562479019,0.1179836168885231,294.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.4915915727615356,0.050000000745058,0.0489187613129615,293.28082275390625,297.1499938964844,293.1499938964844,0.1953213363885879,-3043.312255859375,304.16357421875,0.8838731646537781,0.2735533118247986,0.1927863806486129,293.1009216308594,297.1499938964844,293.1499938964844,0.3074056208133697,-5917.72607421875,304.1192321777344,0.9990000128746032,0.5148635506629944,0.3761563897132873,293.3080139160156,297.1499938964844,293.1499938964844,0.0088910283520817,-2877.220458984375,301.37164306640625,0.4915915727615356,0.050000000745058,0.2320495545864105,291.1018981933594,291.1499938964844,263.0,261.0364990234375,281.1174621582031,294.228515625,291.1004333496094,1.0,0.2583747804164886,0.7701753377914429,0.7701753377914429,1.0,1.0,-1.1615976095199585,0.4878838360309601,0.6737138032913208,0.2169119417667389,0.0,0.0,0.5036638379096985,48.92294692993164,58.0,-22.61469078063965,-11645.1796875,185.6320953369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1667785644531,308.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.517578125,18000.0,0.0,0.0,0.2452755868434906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521831274032593,0.4521884024143219,-5.300659722706769e-06,0.0,0.0002489235484972,0.0,0.0,25.08485984802246,0.0,0.0,0.0,0.3534286916255951,4.0,0.0,1.0
654360,293.1880187988281,297.1499938964844,293.1499938964844,0.076486736536026,-1855.3575439453125,304.15264892578125,0.6884771585464478,0.128850981593132,0.1175714582204818,294.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.489366203546524,0.050000000745058,0.0489597916603088,293.28192138671875,297.1499938964844,293.1499938964844,0.1938551813364029,-3025.1748046875,304.1637878417969,0.8778542876243591,0.2716835141181946,0.1915378868579864,293.1109924316406,297.1499938964844,293.1499938964844,0.3127081096172333,-5999.7470703125,304.1151733398437,0.9990000128746032,0.5135077834129333,0.381294846534729,293.30938720703125,297.1499938964844,293.1499938964844,0.0088611487299203,-2872.302734375,301.3390197753906,0.489366203546524,0.050000000745058,0.2322441637516021,291.0952453613281,291.1499938964844,263.010009765625,261.0441589355469,281.1327819824219,294.24395751953125,291.093994140625,1.0,0.2603628933429718,0.7699713706970215,0.7699713706970215,1.0,1.0,-1.1660549640655518,0.4896775782108307,0.6763774156570435,0.2184343785047531,0.0,0.0,0.5079858899116516,50.0429573059082,61.0,-19.856170654296875,-11668.837890625,189.25303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0075988769531,307.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.681640625,18000.0,0.0,0.0,0.2449926882982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458736777305603,0.4587421119213104,-5.333191893441835e-06,0.0,0.0002486364392098,0.0,0.0,25.68318557739257,0.0,0.0,0.0,0.3555201888084411,4.0,0.0,1.0
654420,293.1884460449219,297.1499938964844,293.1499938964844,0.0758210197091102,-1843.3056640625,304.1528625488281,0.6799150705337524,0.1277984678745269,0.1167201176285743,294.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.4847572743892669,0.050000000745058,0.049047689884901,293.2846984863281,297.1499938964844,293.1499938964844,0.1907140463590622,-2986.11474609375,304.1644287109375,0.8656327128410339,0.2677768170833587,0.1889169514179229,293.1322326660156,297.1499938964844,293.1499938964844,0.3238597512245178,-6170.67431640625,304.1082458496094,0.9990000128746032,0.5101918578147888,0.3920771181583404,293.3123779296875,297.1499938964844,293.1499938964844,0.0087990155443549,-2861.5556640625,301.2730407714844,0.4847572743892669,0.050000000745058,0.2326611280441284,291.08551025390625,291.1499938964844,263.0299987792969,261.0594482421875,281.1650695800781,294.2791442871094,291.08477783203125,1.0,0.264547199010849,0.7695633769035339,0.7695633769035339,1.0,1.0,-1.1754355430603027,0.4934910535812378,0.6819444894790649,0.2215507924556732,0.0,0.0,0.517288088798523,52.438262939453125,64.0,-13.64407730102539,-11722.9892578125,197.0311889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737060546875,307.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.76171875,18000.0,0.0,0.0,0.2455687075853347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734600484371185,0.4734654426574707,-5.410219273471739e-06,0.0,0.0002492210187483,0.0,0.0,27.07413101196289,0.0,0.0,0.0,0.3602978587150574,4.0,0.0,1.0
654480,293.1884460449219,297.1499938964844,293.1499938964844,0.0758210197091102,-1843.3056640625,304.1528625488281,0.6799150705337524,0.1277984678745269,0.1167201176285743,294.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.4847572743892669,0.050000000745058,0.049047689884901,293.2846984863281,297.1499938964844,293.1499938964844,0.1907140463590622,-2986.11474609375,304.1644287109375,0.8656327128410339,0.2677768170833587,0.1889169514179229,293.1322326660156,297.1499938964844,293.1499938964844,0.3238597512245178,-6170.67431640625,304.1082458496094,0.9990000128746032,0.5101918578147888,0.3920771181583404,293.3123779296875,297.1499938964844,293.1499938964844,0.0087990155443549,-2861.5556640625,301.2730407714844,0.4847572743892669,0.050000000745058,0.2326611280441284,291.08551025390625,291.1499938964844,263.0299987792969,261.0594482421875,281.1650695800781,294.2791442871094,291.08477783203125,1.0,0.264547199010849,0.7695633769035339,0.7695633769035339,1.0,1.0,-1.1754355430603027,0.4934910535812378,0.6819444894790649,0.2215507924556732,0.0,0.0,0.517288088798523,52.438262939453125,64.0,-13.64407730102539,-11722.9892578125,197.0311889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737060546875,307.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.76171875,18000.0,0.0,0.0,0.2455687075853347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734600484371185,0.4734654426574707,-5.410219273471739e-06,0.0,0.0002492210187483,0.0,0.0,27.07413101196289,0.0,0.0,0.0,0.3602978587150574,4.0,0.0,1.0
654540,293.18902587890625,297.1499938964844,293.1499938964844,0.0750967115163803,-1830.1485595703125,304.15313720703125,0.6713387966156006,0.1267069727182388,0.1158379465341568,294.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.4799190759658813,0.050000000745058,0.049142125993967,293.2877197265625,297.1499938964844,293.1499938964844,0.1873914003372192,-2944.576171875,304.1651611328125,0.8535301089286804,0.2637541592121124,0.1862034052610397,293.15478515625,297.1499938964844,293.1499938964844,0.3355516791343689,-6347.822265625,304.10272216796875,0.9990000128746032,0.5060730576515198,0.4033395648002624,293.3156433105469,297.1499938964844,293.1499938964844,0.0087340166792273,-2849.6826171875,301.2061767578125,0.4799190759658813,0.050000000745058,0.2331090867519378,291.080078125,291.1499938964844,263.04998779296875,261.0747375488281,281.1985778808594,294.3182373046875,291.07977294921875,1.0,0.2689404189586639,0.7691554427146912,0.7691554427146912,1.0,1.0,-1.18528950214386,0.4975394904613495,0.687749981880188,0.2247341722249984,0.0,0.0,0.5270138382911682,55.0067024230957,67.0,-7.751430511474609,-11783.91015625,205.42762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,307.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.06640625,18000.0,0.0,0.0,0.2475060075521469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895724952220917,0.4895780086517334,-5.499813141796039e-06,0.0,0.0002511871280148,0.0,0.0,28.66905403137207,0.0,0.0,0.0,0.3656425476074219,4.0,0.0,1.0
654600,293.18902587890625,297.1499938964844,293.1499938964844,0.0750967115163803,-1830.1485595703125,304.15313720703125,0.6713387966156006,0.1267069727182388,0.1158379465341568,294.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.4799190759658813,0.050000000745058,0.049142125993967,293.2877197265625,297.1499938964844,293.1499938964844,0.1873914003372192,-2944.576171875,304.1651611328125,0.8535301089286804,0.2637541592121124,0.1862034052610397,293.15478515625,297.1499938964844,293.1499938964844,0.3355516791343689,-6347.822265625,304.10272216796875,0.9990000128746032,0.5060730576515198,0.4033395648002624,293.3156433105469,297.1499938964844,293.1499938964844,0.0087340166792273,-2849.6826171875,301.2061767578125,0.4799190759658813,0.050000000745058,0.2331090867519378,291.080078125,291.1499938964844,263.04998779296875,261.0747375488281,281.1985778808594,294.3182373046875,291.07977294921875,1.0,0.2689404189586639,0.7691554427146912,0.7691554427146912,1.0,1.0,-1.18528950214386,0.4975394904613495,0.687749981880188,0.2247341722249984,0.0,0.0,0.5270138382911682,55.0067024230957,67.0,-7.751430511474609,-11783.91015625,205.42762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,307.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.06640625,18000.0,0.0,0.0,0.2475060075521469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895724952220917,0.4895780086517334,-5.499813141796039e-06,0.0,0.0002511871280148,0.0,0.0,28.66905403137207,0.0,0.0,0.0,0.3656425476074219,4.0,0.0,1.0
654660,293.189697265625,297.1499938964844,293.1499938964844,0.0743207260966301,-1816.0235595703125,304.15338134765625,0.6629374623298645,0.1255850940942764,0.1149315908551216,294.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.4747597575187683,0.050000000745058,0.0492419004440307,293.290771484375,297.1499938964844,293.1499938964844,0.1839325428009033,-2901.11767578125,304.1658630371094,0.8417757749557495,0.2596430480480194,0.1834291517734527,293.1781921386719,297.1499938964844,293.1499938964844,0.3475965857505798,-6528.31201171875,304.09844970703125,0.9990000128746032,0.5012035369873047,0.414906769990921,293.3190612792969,297.1499938964844,293.1499938964844,0.0086662480607628,-2836.692626953125,301.1386108398437,0.4747597575187683,0.050000000745058,0.2335823774337768,291.07879638671875,291.1499938964844,263.07000732421875,261.09002685546875,281.2340087890625,294.3616943359375,291.07891845703125,1.0,0.2734743654727936,0.7686944007873535,0.7686944007873535,1.0,1.0,-1.1954442262649536,0.5017370581626892,0.6937071681022644,0.2279435694217682,0.0,0.0,0.5366369485855103,57.71572494506836,70.0,-1.921298265457153,-11849.7880859375,214.3380889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214233398437,307.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.83984375,18000.0,0.0,0.0,0.2505671381950378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062577724456787,0.5062633752822876,-5.597965810011374e-06,0.0,0.0002542938163969,0.0,0.0,30.402130126953125,0.0,0.0,0.0,0.3712967038154602,4.0,0.0,1.0
654720,293.189697265625,297.1499938964844,293.1499938964844,0.0743207260966301,-1816.0235595703125,304.15338134765625,0.6629374623298645,0.1255850940942764,0.1149315908551216,294.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.4747597575187683,0.050000000745058,0.0492419004440307,293.290771484375,297.1499938964844,293.1499938964844,0.1839325428009033,-2901.11767578125,304.1658630371094,0.8417757749557495,0.2596430480480194,0.1834291517734527,293.1781921386719,297.1499938964844,293.1499938964844,0.3475965857505798,-6528.31201171875,304.09844970703125,0.9990000128746032,0.5012035369873047,0.414906769990921,293.3190612792969,297.1499938964844,293.1499938964844,0.0086662480607628,-2836.692626953125,301.1386108398437,0.4747597575187683,0.050000000745058,0.2335823774337768,291.07879638671875,291.1499938964844,263.07000732421875,261.09002685546875,281.2340087890625,294.3616943359375,291.07891845703125,1.0,0.2734743654727936,0.7686944007873535,0.7686944007873535,1.0,1.0,-1.1954442262649536,0.5017370581626892,0.6937071681022644,0.2279435694217682,0.0,0.0,0.5366369485855103,57.71572494506836,70.0,-1.921298265457153,-11849.7880859375,214.3380889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214233398437,307.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.83984375,18000.0,0.0,0.0,0.2505671381950378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062577724456787,0.5062633752822876,-5.597965810011374e-06,0.0,0.0002542938163969,0.0,0.0,30.402130126953125,0.0,0.0,0.0,0.3712967038154602,4.0,0.0,1.0
654780,293.1903686523437,297.1499938964844,293.1499938964844,0.073499284684658,-1801.0535888671875,304.15362548828125,0.6548466086387634,0.1244410127401351,0.1140075698494911,294.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.4691298902034759,0.050000000745058,0.0493460334837436,293.2938537597656,297.1499938964844,293.1499938964844,0.180353045463562,-2855.9140625,304.1665344238281,0.8304095268249512,0.2554545104503631,0.1806021332740783,293.2020263671875,297.1499938964844,293.1499938964844,0.359840840101242,-6709.85693359375,304.0952453613281,0.9990000128746032,0.4956587255001068,0.4266446530818939,293.32257080078125,297.1499938964844,293.1499938964844,0.0085959071293473,-2822.608642578125,301.0705871582031,0.4691298902034759,0.050000000745058,0.2340763360261917,291.08160400390625,291.1499938964844,263.0899963378906,261.10528564453125,281.271728515625,294.41021728515625,291.0821228027344,1.0,0.2780936360359192,0.7682333588600159,0.7682333588600159,1.0,1.0,-1.20574951171875,0.5060219764709473,0.699727475643158,0.2311537265777588,0.0,0.0,0.5456078052520752,60.53825378417969,58.0,3.6906468868255615,-11918.0166015625,223.6698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,307.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.5625,18000.0,0.0,0.0,0.2544766664505005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225464105606079,0.5225520730018616,-5.699239864043193e-06,0.0,0.0002582614542916,0.0,0.0,32.17810821533203,0.0,0.0,0.0,0.3769350945949554,4.0,0.0,1.0
654840,293.1903686523437,297.1499938964844,293.1499938964844,0.073499284684658,-1801.0535888671875,304.15362548828125,0.6548466086387634,0.1244410127401351,0.1140075698494911,294.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.4691298902034759,0.050000000745058,0.0493460334837436,293.2938537597656,297.1499938964844,293.1499938964844,0.180353045463562,-2855.9140625,304.1665344238281,0.8304095268249512,0.2554545104503631,0.1806021332740783,293.2020263671875,297.1499938964844,293.1499938964844,0.359840840101242,-6709.85693359375,304.0952453613281,0.9990000128746032,0.4956587255001068,0.4266446530818939,293.32257080078125,297.1499938964844,293.1499938964844,0.0085959071293473,-2822.608642578125,301.0705871582031,0.4691298902034759,0.050000000745058,0.2340763360261917,291.08160400390625,291.1499938964844,263.0899963378906,261.10528564453125,281.271728515625,294.41021728515625,291.0821228027344,1.0,0.2780936360359192,0.7682333588600159,0.7682333588600159,1.0,1.0,-1.20574951171875,0.5060219764709473,0.699727475643158,0.2311537265777588,0.0,0.0,0.5456078052520752,60.53825378417969,58.0,3.6906468868255615,-11918.0166015625,223.6698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,307.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.5625,18000.0,0.0,0.0,0.2544766664505005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225464105606079,0.5225520730018616,-5.699239864043193e-06,0.0,0.0002582614542916,0.0,0.0,32.17810821533203,0.0,0.0,0.0,0.3769350945949554,4.0,0.0,1.0
654900,293.1906433105469,297.1499938964844,293.1499938964844,0.0730291828513145,-1792.445556640625,304.15380859375,0.6531820893287659,0.1238793209195137,0.1135075688362121,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.4684440791606903,0.050000000745058,0.0493582375347614,293.2952880859375,297.1499938964844,293.1499938964844,0.1784557402133941,-2831.807373046875,304.1669921875,0.8275067210197449,0.2533514201641083,0.1791451126337051,293.2124328613281,297.1499938964844,293.1499938964844,0.3615967631340027,-6732.17919921875,304.1021423339844,0.9990000128746032,0.4929507672786712,0.4280004203319549,293.3242492675781,297.1499938964844,293.1499938964844,0.0085499761626124,-2812.48876953125,301.0371398925781,0.4684440791606903,0.050000000745058,0.2341342270374298,291.0863037109375,291.1499938964844,263.1000061035156,261.1129150390625,281.2981872558594,294.43341064453125,291.0884704589844,1.0,0.2780607938766479,0.7680028080940247,0.7680028080940247,1.0,1.0,-1.205119013786316,0.5053696036338806,0.6997494697570801,0.2319777607917785,0.0,0.0,0.5494234561920166,60.86482238769531,58.0,14.748451232910156,-11920.52734375,224.11715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178283691406,307.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.38671875,18000.0,0.0,0.0,0.2566408812999725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301664471626282,0.5301721692085266,-5.748985586251365e-06,0.0,0.0002604578621685,0.0,0.0,33.0409049987793,0.0,0.0,0.0,0.3796097338199615,4.0,0.0,1.0
654960,293.1907958984375,297.1499938964844,293.1499938964844,0.0724651664495468,-1781.976806640625,304.1541442871094,0.6531985998153687,0.123335488140583,0.112994410097599,294.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.469436377286911,0.050000000745058,0.0493405237793922,293.29656982421875,297.1499938964844,293.1499938964844,0.176354631781578,-2804.856201171875,304.167724609375,0.8265660405158997,0.2512558400630951,0.1776699423789978,293.2188415527344,297.1499938964844,293.1499938964844,0.3596936166286468,-6698.49755859375,304.1143493652344,0.9990000128746032,0.4909018874168396,0.4260333478450775,293.3258056640625,297.1499938964844,293.1499938964844,0.0084914527833461,-2798.1171875,301.00665283203125,0.469436377286911,0.050000000745058,0.2340501993894577,291.1029052734375,291.1499938964844,263.1099853515625,261.1205444335937,281.32666015625,294.4474182128906,291.1073608398437,1.0,0.2767881453037262,0.767765462398529,0.767765462398529,1.0,1.0,-1.2002524137496948,0.5026834607124329,0.697568953037262,0.2321795672178268,0.0,0.0,0.5509592890739441,60.37663650512695,46.0,35.61591339111328,-11891.21875,221.41685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51763916015625,307.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.85546875,18000.0,0.0,0.0,0.2588126361370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356665253639221,0.5356723070144653,-5.79154084334732e-06,0.0,0.0002626619243528,0.0,0.0,33.704383850097656,0.0,0.0,0.0,0.3815812468528747,4.0,0.0,1.0
655020,293.19073486328125,297.1499938964844,293.1499938964844,0.0712267979979515,-1758.917236328125,304.1548156738281,0.6571605801582336,0.1223111897706985,0.1119579374790191,294.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4748865664005279,0.050000000745058,0.0492394715547561,293.2987365722656,297.1499938964844,293.1499938964844,0.1719156801700592,-2747.5458984375,304.169189453125,0.8291962146759033,0.2471031695604324,0.1746925413608551,293.2191162109375,297.1499938964844,293.1499938964844,0.3478669822216034,-6510.00830078125,304.1461181640625,0.9990000128746032,0.4890641570091247,0.4146308600902557,293.3283386230469,297.1499938964844,293.1499938964844,0.0083537176251411,-2762.62060546875,300.95074462890625,0.4748865664005279,0.050000000745058,0.2335708439350128,291.1527099609375,291.1499938964844,263.1300048828125,261.13580322265625,281.3818664550781,294.444091796875,291.1581726074219,1.0,0.2710339426994324,0.7672908306121826,0.7672908306121826,1.0,1.0,-1.1810564994812012,0.4927541017532348,0.6883024573326111,0.2312565892934799,0.0,0.0,0.5473673343658447,57.61397171020508,49.0,63.08438491821289,-11725.9599609375,209.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40753173828125,307.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.21875,18000.0,0.0,0.0,0.2627072334289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348355770111084,0.5348414182662964,-5.812928975501563e-06,0.0,0.0002666144282557,0.0,0.0,33.73850631713867,0.0,0.0,0.0,0.3815805912017822,4.0,0.0,1.0
655080,293.19073486328125,297.1499938964844,293.1499938964844,0.0712267979979515,-1758.917236328125,304.1548156738281,0.6571605801582336,0.1223111897706985,0.1119579374790191,294.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4748865664005279,0.050000000745058,0.0492394715547561,293.2987365722656,297.1499938964844,293.1499938964844,0.1719156801700592,-2747.5458984375,304.169189453125,0.8291962146759033,0.2471031695604324,0.1746925413608551,293.2191162109375,297.1499938964844,293.1499938964844,0.3478669822216034,-6510.00830078125,304.1461181640625,0.9990000128746032,0.4890641570091247,0.4146308600902557,293.3283386230469,297.1499938964844,293.1499938964844,0.0083537176251411,-2762.62060546875,300.95074462890625,0.4748865664005279,0.050000000745058,0.2335708439350128,291.1527099609375,291.1499938964844,263.1300048828125,261.13580322265625,281.3818664550781,294.444091796875,291.1581726074219,1.0,0.2710339426994324,0.7672908306121826,0.7672908306121826,1.0,1.0,-1.1810564994812012,0.4927541017532348,0.6883024573326111,0.2312565892934799,0.0,0.0,0.5473673343658447,57.61397171020508,49.0,63.08438491821289,-11725.9599609375,209.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40753173828125,307.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.21875,18000.0,0.0,0.0,0.2627072334289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348355770111084,0.5348414182662964,-5.812928975501563e-06,0.0,0.0002666144282557,0.0,0.0,33.73850631713867,0.0,0.0,0.0,0.3815805912017822,4.0,0.0,1.0
655140,293.1898803710937,297.1499938964844,293.1499938964844,0.0701985582709312,-1739.951416015625,304.1549072265625,0.6593047380447388,0.1214514449238777,0.1110747158527374,294.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.4781185984611511,0.050000000745058,0.0491772331297397,293.3003845214844,297.1499938964844,293.1499938964844,0.1677653491497039,-2693.957275390625,304.169677734375,0.8293681740760803,0.243002638220787,0.1717804223299026,293.2106628417969,297.1499938964844,293.1499938964844,0.3398433029651642,-6385.2216796875,304.16021728515625,0.9990000128746032,0.4890279471874237,0.4074469208717346,293.3298645019531,297.1499938964844,293.1499938964844,0.008234554901719,-2732.356201171875,300.89459228515625,0.4781185984611511,0.050000000745058,0.2332756221294403,291.1923522949219,291.1499938964844,263.1499938964844,261.15106201171875,281.4042358398437,294.3974914550781,291.1940612792969,1.0,0.2677313983440399,0.7668161988258362,0.7668161988258362,1.0,1.0,-1.1674431562423706,0.4855694770812988,0.681873619556427,0.2309588491916656,0.0,0.0,0.5386190414428711,55.904296875,52.0,45.16500473022461,-11555.8017578125,201.33248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4320373535156,307.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.77734375,18000.0,0.0,0.0,0.2654227912425995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214804410934448,0.521486222743988,-5.748208877776051e-06,0.0,0.0002693703863769,0.0,0.0,32.32286071777344,0.0,0.0,0.0,0.3772141635417938,4.0,0.0,1.0
655200,293.1898803710937,297.1499938964844,293.1499938964844,0.0701985582709312,-1739.951416015625,304.1549072265625,0.6593047380447388,0.1214514449238777,0.1110747158527374,294.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.4781185984611511,0.050000000745058,0.0491772331297397,293.3003845214844,297.1499938964844,293.1499938964844,0.1677653491497039,-2693.957275390625,304.169677734375,0.8293681740760803,0.243002638220787,0.1717804223299026,293.2106628417969,297.1499938964844,293.1499938964844,0.3398433029651642,-6385.2216796875,304.16021728515625,0.9990000128746032,0.4890279471874237,0.4074469208717346,293.3298645019531,297.1499938964844,293.1499938964844,0.008234554901719,-2732.356201171875,300.89459228515625,0.4781185984611511,0.050000000745058,0.2332756221294403,291.1923522949219,291.1499938964844,263.1499938964844,261.15106201171875,281.4042358398437,294.3974914550781,291.1940612792969,1.0,0.2677313983440399,0.7668161988258362,0.7668161988258362,1.0,1.0,-1.1674431562423706,0.4855694770812988,0.681873619556427,0.2309588491916656,0.0,0.0,0.5386190414428711,55.904296875,52.0,45.16500473022461,-11555.8017578125,201.33248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4320373535156,307.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18111.77734375,18000.0,0.0,0.0,0.2654227912425995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214804410934448,0.521486222743988,-5.748208877776051e-06,0.0,0.0002693703863769,0.0,0.0,32.32286071777344,0.0,0.0,0.0,0.3772141635417938,4.0,0.0,1.0
655260,293.187744140625,297.1499938964844,293.1499938964844,0.0696083530783653,-1729.34375,304.1542358398437,0.6596142053604126,0.1208728179335594,0.1104732677340507,294.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.4793323874473572,0.050000000745058,0.0491535998880863,293.30133056640625,297.1499938964844,293.1499938964844,0.1641772240400314,-2647.869140625,304.1690979003906,0.8268536925315857,0.2390010952949524,0.1689561605453491,293.2047424316406,297.1499938964844,293.1499938964844,0.3367423117160797,-6338.60888671875,304.1617736816406,0.9990000128746032,0.4887002408504486,0.4046850800514221,293.33013916015625,297.1499938964844,293.1499938964844,0.0081447893753647,-2711.569580078125,300.8339233398437,0.4793323874473572,0.050000000745058,0.233163520693779,291.2012023925781,291.1499938964844,263.1700134277344,261.1663513183594,281.4128723144531,294.3484191894531,291.2016296386719,1.0,0.2661818563938141,0.7666677236557007,0.7666677236557007,1.0,1.0,-1.1598516702651978,0.48135706782341,0.6784945726394653,0.2314495891332626,0.0,0.0,0.5310739874839783,55.24884033203125,55.0,18.54979705810547,-11449.8544921875,197.5667266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5533142089844,307.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.46484375,18000.0,0.0,0.0,0.2668624818325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507627546787262,0.5076332092285156,-5.662310286425054e-06,0.0,0.0002708315150812,0.0,0.0,30.80607414245605,0.0,0.0,0.0,0.3724632263183594,4.0,0.0,1.0
655320,293.187744140625,297.1499938964844,293.1499938964844,0.0696083530783653,-1729.34375,304.1542358398437,0.6596142053604126,0.1208728179335594,0.1104732677340507,294.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.4793323874473572,0.050000000745058,0.0491535998880863,293.30133056640625,297.1499938964844,293.1499938964844,0.1641772240400314,-2647.869140625,304.1690979003906,0.8268536925315857,0.2390010952949524,0.1689561605453491,293.2047424316406,297.1499938964844,293.1499938964844,0.3367423117160797,-6338.60888671875,304.1617736816406,0.9990000128746032,0.4887002408504486,0.4046850800514221,293.33013916015625,297.1499938964844,293.1499938964844,0.0081447893753647,-2711.569580078125,300.8339233398437,0.4793323874473572,0.050000000745058,0.233163520693779,291.2012023925781,291.1499938964844,263.1700134277344,261.1663513183594,281.4128723144531,294.3484191894531,291.2016296386719,1.0,0.2661818563938141,0.7666677236557007,0.7666677236557007,1.0,1.0,-1.1598516702651978,0.48135706782341,0.6784945726394653,0.2314495891332626,0.0,0.0,0.5310739874839783,55.24884033203125,55.0,18.54979705810547,-11449.8544921875,197.5667266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5533142089844,307.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.46484375,18000.0,0.0,0.0,0.2668624818325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507627546787262,0.5076332092285156,-5.662310286425054e-06,0.0,0.0002708315150812,0.0,0.0,30.80607414245605,0.0,0.0,0.0,0.3724632263183594,4.0,0.0,1.0
655380,293.18505859375,297.1499938964844,293.1499938964844,0.0692469254136085,-1722.955810546875,304.1534423828125,0.6585522890090942,0.1204602271318435,0.1100768744945526,294.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.4791338145732879,0.050000000745058,0.0491574816405773,293.3017578125,297.1499938964844,293.1499938964844,0.1608191281557083,-2604.65478515625,304.1683044433594,0.8223711848258972,0.2350806295871734,0.1662157922983169,293.2028503417969,297.1499938964844,293.1499938964844,0.3369311094284057,-6343.27783203125,304.15740966796875,0.9990000128746032,0.4877075552940368,0.4051389992237091,293.32958984375,297.1499938964844,293.1499938964844,0.0080687263980507,-2694.59326171875,300.7734680175781,0.4791338145732879,0.050000000745058,0.2331819385290146,291.2021179199219,291.1499938964844,263.19000244140625,261.1817321777344,281.4223022460937,294.31549072265625,291.20184326171875,1.0,0.2660466432571411,0.76651930809021,0.76651930809021,1.0,1.0,-1.1566569805145264,0.4792919456958771,0.6773651242256165,0.2324613630771637,0.0,0.0,0.5239862203598022,55.34493255615234,58.0,3.500782489776612,-11389.04296875,196.7258453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,307.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18102.716796875,18000.0,0.0,0.0,0.2671919763088226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948793351650238,0.4948849380016327,-5.583674465015065e-06,0.0,0.0002711658889893,0.0,0.0,29.449926376342773,0.0,0.0,0.0,0.3681027889251709,4.0,0.0,1.0
655440,293.18505859375,297.1499938964844,293.1499938964844,0.0692469254136085,-1722.955810546875,304.1534423828125,0.6585522890090942,0.1204602271318435,0.1100768744945526,294.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.4791338145732879,0.050000000745058,0.0491574816405773,293.3017578125,297.1499938964844,293.1499938964844,0.1608191281557083,-2604.65478515625,304.1683044433594,0.8223711848258972,0.2350806295871734,0.1662157922983169,293.2028503417969,297.1499938964844,293.1499938964844,0.3369311094284057,-6343.27783203125,304.15740966796875,0.9990000128746032,0.4877075552940368,0.4051389992237091,293.32958984375,297.1499938964844,293.1499938964844,0.0080687263980507,-2694.59326171875,300.7734680175781,0.4791338145732879,0.050000000745058,0.2331819385290146,291.2021179199219,291.1499938964844,263.19000244140625,261.1817321777344,281.4223022460937,294.31549072265625,291.20184326171875,1.0,0.2660466432571411,0.76651930809021,0.76651930809021,1.0,1.0,-1.1566569805145264,0.4792919456958771,0.6773651242256165,0.2324613630771637,0.0,0.0,0.5239862203598022,55.34493255615234,58.0,3.500782489776612,-11389.04296875,196.7258453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,307.2285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18102.716796875,18000.0,0.0,0.0,0.2671919763088226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948793351650238,0.4948849380016327,-5.583674465015065e-06,0.0,0.0002711658889893,0.0,0.0,29.449926376342773,0.0,0.0,0.0,0.3681027889251709,4.0,0.0,1.0
655500,293.1836853027344,297.1499938964844,293.1499938964844,0.0691185668110847,-1720.7275390625,304.1530456542969,0.6575570702552795,0.1202828735113143,0.1099207997322082,294.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4785958528518677,0.050000000745058,0.0491679720580577,293.3018798828125,297.1499938964844,293.1499938964844,0.1592021733522415,-2583.8056640625,304.1679382324219,0.8194992542266846,0.2331336438655853,0.1648648083209991,293.2034912109375,297.1499938964844,293.1499938964844,0.3380769491195678,-6361.75439453125,304.15399169921875,0.9990000128746032,0.4869114756584167,0.4063646793365478,293.32916259765625,297.1499938964844,293.1499938964844,0.0080343279987573,-2687.144775390625,300.7430419921875,0.4785958528518677,0.050000000745058,0.2332316935062408,291.20025634765625,291.1499938964844,263.20001220703125,261.1894836425781,281.4282531738281,294.3056335449219,291.1997375488281,1.0,0.2664145231246948,0.7664450407028198,0.7664450407028198,1.0,1.0,-1.156391143798828,0.4789095818996429,0.6774816513061523,0.2331238240003585,0.0,0.0,0.5208194851875305,55.62594604492188,58.0,-1.6004661321640017,-11371.1630859375,197.1931610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194580078125,307.2664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.521484375,18000.0,0.0,0.0,0.2670036256313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891019463539123,0.4891074895858764,-5.548047738557216e-06,0.0,0.0002709747350309,0.0,0.0,28.8471622467041,0.0,0.0,0.0,0.3661371171474457,4.0,0.0,1.0
655560,293.182373046875,297.1499938964844,293.1499938964844,0.0690096765756607,-1718.855712890625,304.1526794433594,0.6562893390655518,0.1201131120324134,0.1097796633839607,294.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981201171875,0.4778045117855072,0.050000000745058,0.0491833612322807,293.302001953125,297.1499938964844,293.1499938964844,0.1576090604066848,-2563.225341796875,304.1675720214844,0.8162485957145691,0.2311870604753494,0.1635196954011917,293.2051696777344,297.1499938964844,293.1499938964844,0.3398220539093017,-6389.30419921875,304.15008544921875,0.9990000128746032,0.4859038591384887,0.4081566333770752,293.3287353515625,297.1499938964844,293.1499938964844,0.008001621812582,-2680.1630859375,300.71246337890625,0.4778045117855072,0.050000000745058,0.2333046942949295,291.19744873046875,291.1499938964844,263.2099914550781,261.1972351074219,281.4352111816406,294.2998962402344,291.19677734375,1.0,0.2670278251171112,0.7663195133209229,0.7663195133209229,1.0,1.0,-1.1568639278411863,0.4788816273212433,0.6779822111129761,0.2338669449090957,0.0,0.0,0.517934262752533,56.040260314941406,61.0,-5.293421268463135,-11360.09375,198.1610565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142761230469,307.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.271484375,18000.0,0.0,0.0,0.2666209638118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483830064535141,0.4838355779647827,-5.515563316293992e-06,0.0,0.0002705863735172,0.0,0.0,28.30360984802246,0.0,0.0,0.0,0.3643474578857422,4.0,0.0,1.0
655620,293.1800231933594,297.1499938964844,293.1499938964844,0.0688228532671928,-1715.676513671875,304.152099609375,0.6530466079711914,0.1197743564844131,0.1095177978277206,294.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.4755350947380066,0.050000000745058,0.0492271371185779,293.3022766113281,297.1499938964844,293.1499938964844,0.1544612944126129,-2522.427001953125,304.1669616699219,0.8086394667625427,0.2272752821445465,0.1608310937881469,293.21148681640625,297.1499938964844,293.1499938964844,0.3448899090290069,-6467.95947265625,304.1416015625,0.9990000128746032,0.483232319355011,0.4132118821144104,293.3280334472656,297.1499938964844,293.1499938964844,0.0079399179667234,-2667.197265625,300.65069580078125,0.4755350947380066,0.050000000745058,0.2335123419761657,291.1900634765625,291.1499938964844,263.2300109863281,261.2128295898437,281.45184326171875,294.2994689941406,291.1891784667969,1.0,0.2688897550106048,0.7660683989524841,0.7660683989524841,1.0,1.0,-1.159691572189331,0.4797447621822357,0.6799468398094177,0.2355758845806121,0.0,0.0,0.5130693912506104,57.2216682434082,49.0,-9.921669960021973,-11354.1640625,201.4076538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,307.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.734375,18000.0,0.0,0.0,0.2653915584087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474878579378128,0.4748840630054474,-5.460497504827799e-06,0.0,0.0002693386923056,0.0,0.0,27.394880294799805,0.0,0.0,0.0,0.3613192439079284,4.0,0.0,1.0
655680,293.1800231933594,297.1499938964844,293.1499938964844,0.0688228532671928,-1715.676513671875,304.152099609375,0.6530466079711914,0.1197743564844131,0.1095177978277206,294.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.4755350947380066,0.050000000745058,0.0492271371185779,293.3022766113281,297.1499938964844,293.1499938964844,0.1544612944126129,-2522.427001953125,304.1669616699219,0.8086394667625427,0.2272752821445465,0.1608310937881469,293.21148681640625,297.1499938964844,293.1499938964844,0.3448899090290069,-6467.95947265625,304.1416015625,0.9990000128746032,0.483232319355011,0.4132118821144104,293.3280334472656,297.1499938964844,293.1499938964844,0.0079399179667234,-2667.197265625,300.65069580078125,0.4755350947380066,0.050000000745058,0.2335123419761657,291.1900634765625,291.1499938964844,263.2300109863281,261.2128295898437,281.45184326171875,294.2994689941406,291.1891784667969,1.0,0.2688897550106048,0.7660683989524841,0.7660683989524841,1.0,1.0,-1.159691572189331,0.4797447621822357,0.6799468398094177,0.2355758845806121,0.0,0.0,0.5130693912506104,57.2216682434082,49.0,-9.921669960021973,-11354.1640625,201.4076538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,307.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.734375,18000.0,0.0,0.0,0.2653915584087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474878579378128,0.4748840630054474,-5.460497504827799e-06,0.0,0.0002693386923056,0.0,0.0,27.394880294799805,0.0,0.0,0.0,0.3613192439079284,4.0,0.0,1.0
655740,293.1776123046875,297.1499938964844,293.1499938964844,0.0684916749596595,-1709.6895751953125,304.1519775390625,0.6555372476577759,0.1194974035024643,0.1091951876878738,294.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4781563878059387,0.050000000745058,0.0491765215992927,293.302490234375,297.1499938964844,293.1499938964844,0.1510591208934784,-2477.816162109375,304.1670227050781,0.8078157901763916,0.2233790457248687,0.1580706387758255,293.2140197753906,297.1499938964844,293.1499938964844,0.3392985165119171,-6379.49267578125,304.1543273925781,0.9990000128746032,0.4811341464519501,0.4073616564273834,293.3272705078125,297.1499938964844,293.1499938964844,0.0078546162694692,-2646.584228515625,300.5927124023437,0.4781563878059387,0.050000000745058,0.2332722544670105,291.1954345703125,291.1499938964844,263.25,261.2285461425781,281.4828796386719,294.288330078125,291.1981201171875,1.0,0.2654393911361694,0.7658173441886902,0.7658173441886902,1.0,1.0,-1.1486289501190186,0.4740107953548431,0.674618124961853,0.2350843101739883,0.0,0.0,0.5070897936820984,55.825443267822266,52.0,14.26327133178711,-11273.5458984375,195.09120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,307.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.8359375,18000.0,0.0,0.0,0.2636245489120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665107727050781,0.4665161967277527,-5.414674888015725e-06,0.0,0.0002675454015843,0.0,0.0,26.58488845825196,0.0,0.0,0.0,0.3585244715213775,4.0,0.0,1.0
655800,293.1776123046875,297.1499938964844,293.1499938964844,0.0684916749596595,-1709.6895751953125,304.1519775390625,0.6555372476577759,0.1194974035024643,0.1091951876878738,294.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4781563878059387,0.050000000745058,0.0491765215992927,293.302490234375,297.1499938964844,293.1499938964844,0.1510591208934784,-2477.816162109375,304.1670227050781,0.8078157901763916,0.2233790457248687,0.1580706387758255,293.2140197753906,297.1499938964844,293.1499938964844,0.3392985165119171,-6379.49267578125,304.1543273925781,0.9990000128746032,0.4811341464519501,0.4073616564273834,293.3272705078125,297.1499938964844,293.1499938964844,0.0078546162694692,-2646.584228515625,300.5927124023437,0.4781563878059387,0.050000000745058,0.2332722544670105,291.1954345703125,291.1499938964844,263.25,261.2285461425781,281.4828796386719,294.288330078125,291.1981201171875,1.0,0.2654393911361694,0.7658173441886902,0.7658173441886902,1.0,1.0,-1.1486289501190186,0.4740107953548431,0.674618124961853,0.2350843101739883,0.0,0.0,0.5070897936820984,55.825443267822266,52.0,14.26327133178711,-11273.5458984375,195.09120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,307.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18073.8359375,18000.0,0.0,0.0,0.2636245489120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665107727050781,0.4665161967277527,-5.414674888015725e-06,0.0,0.0002675454015843,0.0,0.0,26.58488845825196,0.0,0.0,0.0,0.3585244715213775,4.0,0.0,1.0
655860,293.1749267578125,297.1499938964844,293.1499938964844,0.0682407245039939,-1705.0821533203125,304.1517028808594,0.6568555235862732,0.1193466261029243,0.1090101823210716,294.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.47951540350914,0.050000000745058,0.0491500608623027,293.30255126953125,297.1499938964844,293.1499938964844,0.1476426124572754,-2432.744873046875,304.1669921875,0.8051526546478271,0.2195025384426117,0.1553478091955185,293.2091979980469,297.1499938964844,293.1499938964844,0.3358357846736908,-6326.52587890625,304.1582336425781,0.9990000128746032,0.4804900884628296,0.4042663872241974,293.326171875,297.1499938964844,293.1499938964844,0.0077721057459712,-2626.0244140625,300.5385131835937,0.47951540350914,0.050000000745058,0.2331467270851135,291.2096862792969,291.1499938964844,263.2699890136719,261.244384765625,281.4934997558594,294.2518615722656,291.2088623046875,1.0,0.2639912664890289,0.7655503749847412,0.7655503749847412,1.0,1.0,-1.1412358283996582,0.4701260030269623,0.6711098551750183,0.2348611056804657,0.0,0.0,0.4977509379386902,55.08176040649414,55.0,6.1780104637146,-11159.9228515625,191.29562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,307.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.935546875,18000.0,0.0,0.0,0.2611347436904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518197774887085,0.4518251121044159,-5.343371412891429e-06,0.0,0.0002650185779202,0.0,0.0,25.23423767089844,0.0,0.0,0.0,0.3538960516452789,4.0,0.0,1.0
