time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.1749267578125,297.1499938964844,293.1499938964844,0.0682407245039939,-1705.0821533203125,304.1517028808594,0.6568555235862732,0.1193466261029243,0.1090101823210716,294.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.47951540350914,0.050000000745058,0.0491500608623027,293.30255126953125,297.1499938964844,293.1499938964844,0.1476426124572754,-2432.744873046875,304.1669921875,0.8051526546478271,0.2195025384426117,0.1553478091955185,293.2091979980469,297.1499938964844,293.1499938964844,0.3358357846736908,-6326.52587890625,304.1582336425781,0.9990000128746032,0.4804900884628296,0.4042663872241974,293.326171875,297.1499938964844,293.1499938964844,0.0077721057459712,-2626.0244140625,300.5385131835937,0.47951540350914,0.050000000745058,0.2331467270851135,291.2096862792969,291.1499938964844,263.2699890136719,261.244384765625,281.4934997558594,294.2518615722656,291.2088623046875,1.0,0.2639912664890289,0.7655503749847412,0.7655503749847412,1.0,1.0,-1.1412358283996582,0.4701260030269623,0.6711098551750183,0.2348611056804657,0.0,0.0,0.4977509379386902,55.08176040649414,55.0,6.1780104637146,-11159.9228515625,191.29562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,307.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.935546875,18000.0,0.0,0.0,0.2611347436904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518197774887085,0.4518251121044159,-5.343371412891429e-06,0.0,0.0002650185779202,0.0,0.0,25.23423767089844,0.0,0.0,0.0,0.3538960516452789,4.0,0.0,1.0
655980,293.1722717285156,297.1499938964844,293.1499938964844,0.068228043615818,-1705.05224609375,304.1511535644531,0.6563737988471985,0.1192502677440643,0.1089206263422966,294.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001953125,0.4792783558368683,0.050000000745058,0.0491547025740146,293.30255126953125,297.1499938964844,293.1499938964844,0.1445807665586471,-2392.515625,304.1664428710937,0.7999812364578247,0.215638667345047,0.1526563912630081,293.20733642578125,297.1499938964844,293.1499938964844,0.3365094065666199,-6338.39111328125,304.1542663574219,0.9990000128746032,0.4793808758258819,0.4048090279102325,293.3248596191406,297.1499938964844,293.1499938964844,0.0077089052647352,-2612.311767578125,300.4783020019531,0.4792783558368683,0.050000000745058,0.2331687361001968,291.1989440917969,291.1499938964844,263.2900085449219,261.2603454589844,281.5030822753906,294.2299499511719,291.1977844238281,1.0,0.2639274299144745,0.765283465385437,0.765283465385437,1.0,1.0,-1.1385799646377563,0.4685251414775848,0.6700547933578491,0.2352836430072784,0.0,0.0,0.4919119477272033,55.18686676025391,58.0,-9.417010307312012,-11096.7353515625,190.6628570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912780761719,307.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.533203125,18000.0,0.0,0.0,0.2580790519714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441012293100357,0.4410175681114197,-5.279587185214041e-06,0.0,0.0002619174483697,0.0,0.0,24.2210693359375,0.0,0.0,0.0,0.3503444790840149,4.0,0.0,1.0
656040,293.1722717285156,297.1499938964844,293.1499938964844,0.068228043615818,-1705.05224609375,304.1511535644531,0.6563737988471985,0.1192502677440643,0.1089206263422966,294.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001953125,0.4792783558368683,0.050000000745058,0.0491547025740146,293.30255126953125,297.1499938964844,293.1499938964844,0.1445807665586471,-2392.515625,304.1664428710937,0.7999812364578247,0.215638667345047,0.1526563912630081,293.20733642578125,297.1499938964844,293.1499938964844,0.3365094065666199,-6338.39111328125,304.1542663574219,0.9990000128746032,0.4793808758258819,0.4048090279102325,293.3248596191406,297.1499938964844,293.1499938964844,0.0077089052647352,-2612.311767578125,300.4783020019531,0.4792783558368683,0.050000000745058,0.2331687361001968,291.1989440917969,291.1499938964844,263.2900085449219,261.2603454589844,281.5030822753906,294.2299499511719,291.1977844238281,1.0,0.2639274299144745,0.765283465385437,0.765283465385437,1.0,1.0,-1.1385799646377563,0.4685251414775848,0.6700547933578491,0.2352836430072784,0.0,0.0,0.4919119477272033,55.18686676025391,58.0,-9.417010307312012,-11096.7353515625,190.6628570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912780761719,307.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.533203125,18000.0,0.0,0.0,0.2580790519714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441012293100357,0.4410175681114197,-5.279587185214041e-06,0.0,0.0002619174483697,0.0,0.0,24.2210693359375,0.0,0.0,0.0,0.3503444790840149,4.0,0.0,1.0
656100,293.17108154296875,297.1499938964844,293.1499938964844,0.0682362765073776,-1705.296142578125,304.15093994140625,0.6556112170219421,0.1192026585340499,0.1088893562555313,294.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.4787189364433288,0.050000000745058,0.0491656176745891,293.30255126953125,297.1499938964844,293.1499938964844,0.1430655419826507,-2372.534912109375,304.16619873046875,0.796704888343811,0.2137026488780975,0.1513165682554245,293.2079467773437,297.1499938964844,293.1499938964844,0.3378441333770752,-6359.63134765625,304.15106201171875,0.9990000128746032,0.478535920381546,0.4060851335525512,293.32421875,297.1499938964844,293.1499938964844,0.007679542992264,-2606.016845703125,300.4481506347656,0.4787189364433288,0.050000000745058,0.2332205176353454,291.1932373046875,291.1499938964844,263.29998779296875,261.26837158203125,281.5090637207031,294.2252197265625,291.19189453125,1.0,0.2643290162086487,0.7651500105857849,0.7651500105857849,1.0,1.0,-1.1385406255722046,0.4683461487293243,0.6701945662498474,0.235669657588005,0.0,0.0,0.4895979762077331,55.47356414794922,58.0,-13.271004676818848,-11077.5205078125,191.20591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584167480469,307.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.12109375,18000.0,0.0,0.0,0.256456047296524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369011223316192,0.4369063675403595,-5.25565064890543e-06,0.0,0.0002602702879812,0.0,0.0,23.84319877624512,0.0,0.0,0.0,0.3489925265312195,4.0,0.0,1.0
656160,293.1700134277344,297.1499938964844,293.1499938964844,0.0682523921132087,-1705.691162109375,304.1507263183594,0.6545444130897522,0.1191486716270446,0.108859047293663,294.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.4779025018215179,0.050000000745058,0.0491815023124218,293.3026123046875,297.1499938964844,293.1499938964844,0.1415646076202392,-2352.70703125,304.1659851074219,0.7930358648300171,0.2117581516504287,0.1499758064746856,293.2096252441406,297.1499938964844,293.1499938964844,0.3397887945175171,-6390.125,304.1473388671875,0.9990000128746032,0.4774725139141083,0.4079358875751495,293.3236694335937,297.1499938964844,293.1499938964844,0.0076514752581715,-2600.12548828125,300.4176025390625,0.4779025018215179,0.050000000745058,0.2332958728075027,291.1865539550781,291.1499938964844,263.3099975585937,261.27642822265625,281.515869140625,294.2243347167969,291.1849975585937,1.0,0.2649776041507721,0.7650351524353027,0.7650351524353027,1.0,1.0,-1.1392254829406738,0.4685173034667969,0.6707082390785217,0.2361601442098617,0.0,0.0,0.4878284335136413,55.89559555053711,46.0,-16.578327178955078,-11064.490234375,192.23985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144775390625,307.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.833984375,18000.0,0.0,0.0,0.2548201978206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335519075393677,0.4335571527481079,-5.2358345783432014e-06,0.0,0.0002586100890766,0.0,0.0,23.536630630493164,0.0,0.0,0.0,0.3478929400444031,4.0,0.0,1.0
656220,293.16778564453125,297.1499938964844,293.1499938964844,0.0681289061903953,-1703.47802734375,304.1507263183594,0.6583155393600464,0.1190888881683349,0.1087260171771049,294.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4811112284660339,0.050000000745058,0.0491188839077949,293.3026123046875,297.1499938964844,293.1499938964844,0.138323113322258,-2309.4423828125,304.16607666015625,0.7929484248161316,0.2078928798437118,0.1472275555133819,293.2086486816406,297.1499938964844,293.1499938964844,0.3328327536582947,-6281.15771484375,304.160400390625,0.9990000128746032,0.4761330783367157,0.4005892872810364,293.322509765625,297.1499938964844,293.1499938964844,0.0075730634853243,-2580.930908203125,300.36053466796875,0.4811112284660339,0.050000000745058,0.2329988479614257,291.1858825683594,291.1499938964844,263.3299865722656,261.29266357421875,281.5412902832031,294.2110595703125,291.18804931640625,1.0,0.2608854472637176,0.7648053765296936,0.7648053765296936,1.0,1.0,-1.1265257596969604,0.4623199105262756,0.66420578956604,0.2345345616340637,0.0,0.0,0.4835283160209656,54.15142440795898,49.0,6.78431510925293,-10969.2958984375,184.9125823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.799560546875,307.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.953125,18000.0,0.0,0.0,0.251533567905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279037714004516,0.4279089570045471,-5.206130481383298e-06,0.0,0.0002552745863795,0.0,0.0,23.039155960083008,0.0,0.0,0.0,0.3460450172424316,4.0,0.0,1.0
656280,293.16778564453125,297.1499938964844,293.1499938964844,0.0681289061903953,-1703.47802734375,304.1507263183594,0.6583155393600464,0.1190888881683349,0.1087260171771049,294.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4811112284660339,0.050000000745058,0.0491188839077949,293.3026123046875,297.1499938964844,293.1499938964844,0.138323113322258,-2309.4423828125,304.16607666015625,0.7929484248161316,0.2078928798437118,0.1472275555133819,293.2086486816406,297.1499938964844,293.1499938964844,0.3328327536582947,-6281.15771484375,304.160400390625,0.9990000128746032,0.4761330783367157,0.4005892872810364,293.322509765625,297.1499938964844,293.1499938964844,0.0075730634853243,-2580.930908203125,300.36053466796875,0.4811112284660339,0.050000000745058,0.2329988479614257,291.1858825683594,291.1499938964844,263.3299865722656,261.29266357421875,281.5412902832031,294.2110595703125,291.18804931640625,1.0,0.2608854472637176,0.7648053765296936,0.7648053765296936,1.0,1.0,-1.1265257596969604,0.4623199105262756,0.66420578956604,0.2345345616340637,0.0,0.0,0.4835283160209656,54.15142440795898,49.0,6.78431510925293,-10969.2958984375,184.9125823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.799560546875,307.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.953125,18000.0,0.0,0.0,0.251533567905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279037714004516,0.4279089570045471,-5.206130481383298e-06,0.0,0.0002552745863795,0.0,0.0,23.039155960083008,0.0,0.0,0.0,0.3460450172424316,4.0,0.0,1.0
656340,293.1654357910156,297.1499938964844,293.1499938964844,0.068049781024456,-1701.9788818359375,304.1506042480469,0.660683274269104,0.1191129684448242,0.1086993589997291,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.4829501211643219,0.050000000745058,0.0490829683840274,293.3025817871094,297.1499938964844,293.1499938964844,0.1350494772195816,-2265.452392578125,304.1661682128906,0.7908090353012085,0.2040353715419769,0.1445127129554748,293.20074462890625,297.1499938964844,293.1499938964844,0.3282690346240997,-6211.763671875,304.16412353515625,0.9990000128746032,0.4762506186962127,0.39630988240242,293.3211975097656,297.1499938964844,293.1499938964844,0.0074966405518352,-2561.527099609375,300.30743408203125,0.4829501211643219,0.050000000745058,0.2328284680843353,291.1954650878906,291.1499938964844,263.3500061035156,261.3090515136719,281.54815673828125,294.17724609375,291.1942138671875,1.0,0.2589279115200043,0.7645756602287292,0.7645756602287292,1.0,1.0,-1.1178455352783203,0.4581221640110016,0.6597234010696411,0.2332914173603058,0.0,0.0,0.4764111936092376,53.13037109375,52.0,-0.3325621783733368,-10844.490234375,180.3106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87225341796875,307.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.390625,18000.0,0.0,0.0,0.2480597198009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172565340995788,0.4172616899013519,-5.160067757969955e-06,0.0,0.0002517490938771,0.0,0.0,22.155271530151367,0.0,0.0,0.0,0.342828094959259,4.0,0.0,1.0
656400,293.1654357910156,297.1499938964844,293.1499938964844,0.068049781024456,-1701.9788818359375,304.1506042480469,0.660683274269104,0.1191129684448242,0.1086993589997291,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.4829501211643219,0.050000000745058,0.0490829683840274,293.3025817871094,297.1499938964844,293.1499938964844,0.1350494772195816,-2265.452392578125,304.1661682128906,0.7908090353012085,0.2040353715419769,0.1445127129554748,293.20074462890625,297.1499938964844,293.1499938964844,0.3282690346240997,-6211.763671875,304.16412353515625,0.9990000128746032,0.4762506186962127,0.39630988240242,293.3211975097656,297.1499938964844,293.1499938964844,0.0074966405518352,-2561.527099609375,300.30743408203125,0.4829501211643219,0.050000000745058,0.2328284680843353,291.1954650878906,291.1499938964844,263.3500061035156,261.3090515136719,281.54815673828125,294.17724609375,291.1942138671875,1.0,0.2589279115200043,0.7645756602287292,0.7645756602287292,1.0,1.0,-1.1178455352783203,0.4581221640110016,0.6597234010696411,0.2332914173603058,0.0,0.0,0.4764111936092376,53.13037109375,52.0,-0.3325621783733368,-10844.490234375,180.3106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87225341796875,307.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.390625,18000.0,0.0,0.0,0.2480597198009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172565340995788,0.4172616899013519,-5.160067757969955e-06,0.0,0.0002517490938771,0.0,0.0,22.155271530151367,0.0,0.0,0.0,0.342828094959259,4.0,0.0,1.0
656460,293.1632995605469,297.1499938964844,293.1499938964844,0.0681694597005844,-1704.3275146484375,304.15020751953125,0.6609737277030945,0.1191576570272445,0.1087358519434928,294.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4831102788448334,0.050000000745058,0.0490798652172088,293.30255126953125,297.1499938964844,293.1499938964844,0.132071703672409,-2225.559814453125,304.1657409667969,0.7859808802604675,0.2001764178276062,0.1418204009532928,293.1963195800781,297.1499938964844,293.1499938964844,0.3280379176139831,-6210.3935546875,304.1596984863281,0.9990000128746032,0.4758728146553039,0.3959357142448425,293.3197631835937,297.1499938964844,293.1499938964844,0.0074377185665071,-2548.49658203125,300.248046875,0.4831102788448334,0.050000000745058,0.2328137457370758,291.18170166015625,291.1499938964844,263.3699951171875,261.3255615234375,281.55487060546875,294.1585998535156,291.1802978515625,1.0,0.2584670186042785,0.764409065246582,0.764409065246582,1.0,1.0,-1.1141856908798218,0.4562950432300567,0.6578906774520874,0.232897400856018,0.0,0.0,0.4731052219867706,53.00859451293945,55.0,-13.553791999816896,-10776.41796875,178.97315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92449951171875,307.65655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8984375,18000.0,0.0,0.0,0.2445323467254638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108104407787323,0.4108155369758606,-5.122074071550742e-06,0.0,0.0002481692354194,0.0,0.0,21.59186172485352,0.0,0.0,0.0,0.3407356142997741,4.0,0.0,1.0
656520,293.1632995605469,297.1499938964844,293.1499938964844,0.0681694597005844,-1704.3275146484375,304.15020751953125,0.6609737277030945,0.1191576570272445,0.1087358519434928,294.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4831102788448334,0.050000000745058,0.0490798652172088,293.30255126953125,297.1499938964844,293.1499938964844,0.132071703672409,-2225.559814453125,304.1657409667969,0.7859808802604675,0.2001764178276062,0.1418204009532928,293.1963195800781,297.1499938964844,293.1499938964844,0.3280379176139831,-6210.3935546875,304.1596984863281,0.9990000128746032,0.4758728146553039,0.3959357142448425,293.3197631835937,297.1499938964844,293.1499938964844,0.0074377185665071,-2548.49658203125,300.248046875,0.4831102788448334,0.050000000745058,0.2328137457370758,291.18170166015625,291.1499938964844,263.3699951171875,261.3255615234375,281.55487060546875,294.1585998535156,291.1802978515625,1.0,0.2584670186042785,0.764409065246582,0.764409065246582,1.0,1.0,-1.1141856908798218,0.4562950432300567,0.6578906774520874,0.232897400856018,0.0,0.0,0.4731052219867706,53.00859451293945,55.0,-13.553791999816896,-10776.41796875,178.97315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92449951171875,307.65655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8984375,18000.0,0.0,0.0,0.2445323467254638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108104407787323,0.4108155369758606,-5.122074071550742e-06,0.0,0.0002481692354194,0.0,0.0,21.59186172485352,0.0,0.0,0.0,0.3407356142997741,4.0,0.0,1.0
656580,293.1615600585937,297.1499938964844,293.1499938964844,0.0682954862713813,-1706.77490234375,304.1499328613281,0.6596829295158386,0.1191756054759025,0.1087798029184341,294.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4820711314678192,0.050000000745058,0.0491001829504966,293.3026428222656,297.1499938964844,293.1499938964844,0.129106193780899,-2185.61376953125,304.1654357910156,0.7792320847511292,0.1962903589010238,0.1391319185495376,293.1966247558594,297.1499938964844,293.1499938964844,0.3305642008781433,-6251.3671875,304.1521911621094,0.9990000128746032,0.4746468067169189,0.3983603417873382,293.318603515625,297.1499938964844,293.1499938964844,0.0073833395726978,-2536.564697265625,300.1884155273437,0.4820711314678192,0.050000000745058,0.2329101264476776,291.1681823730469,291.1499938964844,263.3900146484375,261.3422241210937,281.5651550292969,294.1558532714844,291.1665344238281,1.0,0.2592107951641083,0.7642425298690796,0.7642425298690796,1.0,1.0,-1.1140607595443726,0.4561219215393066,0.6579388380050659,0.2331180572509765,0.0,0.0,0.4715607166290283,53.52823257446289,58.0,-18.39455986022949,-10742.044921875,179.9205780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9366760253906,307.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5,18000.0,0.0,0.0,0.2412740588188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075490832328796,0.4075541794300079,-5.101610440760851e-06,0.0,0.0002448624873068,0.0,0.0,21.30533599853516,0.0,0.0,0.0,0.3396520912647247,4.0,0.0,1.0
656640,293.1615600585937,297.1499938964844,293.1499938964844,0.0682954862713813,-1706.77490234375,304.1499328613281,0.6596829295158386,0.1191756054759025,0.1087798029184341,294.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4820711314678192,0.050000000745058,0.0491001829504966,293.3026428222656,297.1499938964844,293.1499938964844,0.129106193780899,-2185.61376953125,304.1654357910156,0.7792320847511292,0.1962903589010238,0.1391319185495376,293.1966247558594,297.1499938964844,293.1499938964844,0.3305642008781433,-6251.3671875,304.1521911621094,0.9990000128746032,0.4746468067169189,0.3983603417873382,293.318603515625,297.1499938964844,293.1499938964844,0.0073833395726978,-2536.564697265625,300.1884155273437,0.4820711314678192,0.050000000745058,0.2329101264476776,291.1681823730469,291.1499938964844,263.3900146484375,261.3422241210937,281.5651550292969,294.1558532714844,291.1665344238281,1.0,0.2592107951641083,0.7642425298690796,0.7642425298690796,1.0,1.0,-1.1140607595443726,0.4561219215393066,0.6579388380050659,0.2331180572509765,0.0,0.0,0.4715607166290283,53.52823257446289,58.0,-18.39455986022949,-10742.044921875,179.9205780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9366760253906,307.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5,18000.0,0.0,0.0,0.2412740588188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075490832328796,0.4075541794300079,-5.101610440760851e-06,0.0,0.0002448624873068,0.0,0.0,21.30533599853516,0.0,0.0,0.0,0.3396520912647247,4.0,0.0,1.0
656700,293.1608581542969,297.1499938964844,293.1499938964844,0.0683566778898239,-1707.9716796875,304.1498413085937,0.6585426926612854,0.1191661581397056,0.1087940782308578,294.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4811781644821167,0.050000000745058,0.0491176582872867,293.30279541015625,297.1499938964844,293.1499938964844,0.1276277601718902,-2165.627197265625,304.1653137207031,0.7752847671508789,0.1943281590938568,0.137781411409378,293.19854736328125,297.1499938964844,293.1499938964844,0.3327249586582184,-6285.44677734375,304.1478576660156,0.9990000128746032,0.4736798703670501,0.4004347324371338,293.31817626953125,297.1499938964844,293.1499938964844,0.0073574865236878,-2530.9892578125,300.1580505371094,0.4811781644821167,0.050000000745058,0.232993021607399,291.16070556640625,291.1499938964844,263.3999938964844,261.3506164550781,281.5717163085937,294.15966796875,291.1590881347656,1.0,0.2599525451660156,0.7641592621803284,0.7641592621803284,1.0,1.0,-1.1150667667388916,0.4565317928791046,0.6585350036621094,0.2334238588809967,0.0,0.0,0.4715944528579712,53.98815536499024,58.0,-19.62592315673828,-10735.4833984375,181.0975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9259338378906,307.6226501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.896484375,18000.0,0.0,0.0,0.2398176193237304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070631563663482,0.4070682525634765,-5.096704626339488e-06,0.0,0.0002433843910694,0.0,0.0,21.2559814453125,0.0,0.0,0.0,0.3394657671451568,4.0,0.0,1.0
656760,293.1602783203125,297.1499938964844,293.1499938964844,0.0684090703725814,-1709.0052490234375,304.1497497558594,0.6571238040924072,0.1191419959068298,0.1087998449802398,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4800668060779571,0.050000000745058,0.0491394028067588,293.3030090332031,297.1499938964844,293.1499938964844,0.126140609383583,-2145.4619140625,304.16522216796875,0.7710290551185608,0.1923497319221496,0.1364234238862991,293.2015686035156,297.1499938964844,293.1499938964844,0.3353930115699768,-6327.08203125,304.1434020996094,0.9990000128746032,0.4724715948104858,0.4030013382434845,293.3179016113281,297.1499938964844,293.1499938964844,0.0073321242816746,-2525.50732421875,300.12744140625,0.4800668060779571,0.050000000745058,0.233096182346344,291.1534423828125,291.1499938964844,263.4100036621094,261.35906982421875,281.57928466796875,294.16656494140625,291.15191650390625,1.0,0.2609052062034607,0.7640400528907776,0.7640400528907776,1.0,1.0,-1.1166739463806152,0.4572155475616455,0.6594583988189697,0.2338384687900543,0.0,0.0,0.4720927774906158,54.56467056274414,61.0,-19.725793838500977,-10735.2353515625,182.68130493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9035339355469,307.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.2385110706090927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073269367218017,0.40733203291893,-5.095429060020251e-06,0.0,0.0002420584205538,0.0,0.0,21.26822280883789,0.0,0.0,0.0,0.3395107686519623,4.0,0.0,1.0
656820,293.15948486328125,297.1499938964844,293.1499938964844,0.0684778988361358,-1710.4044189453125,304.14971923828125,0.6536014080047607,0.1190455257892608,0.1087800487875938,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4772563278675079,0.050000000745058,0.0491941384971141,293.3036804199219,297.1499938964844,293.1499938964844,0.1231262236833572,-2104.39208984375,304.1651916503906,0.7618087530136108,0.1883372217416763,0.1336784958839416,293.2106018066406,297.1499938964844,293.1499938964844,0.3420344591140747,-6429.46923828125,304.1345520019531,0.9990000128746032,0.4693386852741241,0.4093908369541168,293.3177185058594,297.1499938964844,293.1499938964844,0.0072819469496607,-2514.52685546875,300.0656433105469,0.4772563278675079,0.050000000745058,0.2333558052778244,291.1403503417969,291.1499938964844,263.42999267578125,261.3760681152344,281.59716796875,294.18865966796875,291.1390380859375,1.0,0.2633487582206726,0.7638016939163208,0.7638016939163208,1.0,1.0,-1.12140154838562,0.4592820703983307,0.6621195077896118,0.2349566668272018,0.0,0.0,0.4742757678031921,56.02396011352539,49.0,-18.13032913208008,-10749.1259765625,186.91246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82489013671875,307.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.65625,18000.0,0.0,0.0,0.2364288568496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097523689270019,0.4097574651241302,-5.1025335778831504e-06,0.0,0.00023994523508,0.0,0.0,21.45075225830078,0.0,0.0,0.0,0.3401980996131897,4.0,0.0,1.0
656880,293.15948486328125,297.1499938964844,293.1499938964844,0.0684778988361358,-1710.4044189453125,304.14971923828125,0.6536014080047607,0.1190455257892608,0.1087800487875938,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4772563278675079,0.050000000745058,0.0491941384971141,293.3036804199219,297.1499938964844,293.1499938964844,0.1231262236833572,-2104.39208984375,304.1651916503906,0.7618087530136108,0.1883372217416763,0.1336784958839416,293.2106018066406,297.1499938964844,293.1499938964844,0.3420344591140747,-6429.46923828125,304.1345520019531,0.9990000128746032,0.4693386852741241,0.4093908369541168,293.3177185058594,297.1499938964844,293.1499938964844,0.0072819469496607,-2514.52685546875,300.0656433105469,0.4772563278675079,0.050000000745058,0.2333558052778244,291.1403503417969,291.1499938964844,263.42999267578125,261.3760681152344,281.59716796875,294.18865966796875,291.1390380859375,1.0,0.2633487582206726,0.7638016939163208,0.7638016939163208,1.0,1.0,-1.12140154838562,0.4592820703983307,0.6621195077896118,0.2349566668272018,0.0,0.0,0.4742757678031921,56.02396011352539,49.0,-18.13032913208008,-10749.1259765625,186.91246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82489013671875,307.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.65625,18000.0,0.0,0.0,0.2364288568496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097523689270019,0.4097574651241302,-5.1025335778831504e-06,0.0,0.00023994523508,0.0,0.0,21.45075225830078,0.0,0.0,0.0,0.3401980996131897,4.0,0.0,1.0
656940,293.1587219238281,297.1499938964844,293.1499938964844,0.0683400109410286,-1707.856201171875,304.1500549316406,0.6558712124824524,0.1189558357000351,0.1086499020457267,294.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4793189167976379,0.050000000745058,0.0491540357470512,293.3043518066406,297.1499938964844,293.1499938964844,0.1198376342654228,-2059.04541015625,304.1656188964844,0.759299099445343,0.1843065321445465,0.1308352351188659,293.2156982421875,297.1499938964844,293.1499938964844,0.3377768099308014,-6360.5966796875,304.1473999023437,0.9990000128746032,0.4667429327964782,0.4047174155712127,293.3177490234375,297.1499938964844,293.1499938964844,0.0072091650217771,-2495.6328125,300.0081481933594,0.4793189167976379,0.050000000745058,0.2331655770540237,291.1427917480469,291.1499938964844,263.45001220703125,261.39324951171875,281.6241760253906,294.199951171875,291.1453552246094,1.0,0.2603603303432464,0.763563334941864,0.763563334941864,1.0,1.0,-1.111954927444458,0.4549203515052795,0.6570345759391785,0.2330289036035537,0.0,0.0,0.4755285680294037,54.873085021972656,37.0,10.107789993286133,-10693.6044921875,181.82785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,307.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.00390625,18000.0,0.0,0.0,0.2350227087736129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129282832145691,0.4129333794116974,-5.118155513628153e-06,0.0,0.0002385181724093,0.0,0.0,21.714675903320312,0.0,0.0,0.0,0.3411476612091064,4.0,0.0,1.0
657000,293.1587219238281,297.1499938964844,293.1499938964844,0.0683400109410286,-1707.856201171875,304.1500549316406,0.6558712124824524,0.1189558357000351,0.1086499020457267,294.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4793189167976379,0.050000000745058,0.0491540357470512,293.3043518066406,297.1499938964844,293.1499938964844,0.1198376342654228,-2059.04541015625,304.1656188964844,0.759299099445343,0.1843065321445465,0.1308352351188659,293.2156982421875,297.1499938964844,293.1499938964844,0.3377768099308014,-6360.5966796875,304.1473999023437,0.9990000128746032,0.4667429327964782,0.4047174155712127,293.3177490234375,297.1499938964844,293.1499938964844,0.0072091650217771,-2495.6328125,300.0081481933594,0.4793189167976379,0.050000000745058,0.2331655770540237,291.1427917480469,291.1499938964844,263.45001220703125,261.39324951171875,281.6241760253906,294.199951171875,291.1453552246094,1.0,0.2603603303432464,0.763563334941864,0.763563334941864,1.0,1.0,-1.111954927444458,0.4549203515052795,0.6570345759391785,0.2330289036035537,0.0,0.0,0.4755285680294037,54.873085021972656,37.0,10.107789993286133,-10693.6044921875,181.82785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,307.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.00390625,18000.0,0.0,0.0,0.2350227087736129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129282832145691,0.4129333794116974,-5.118155513628153e-06,0.0,0.0002385181724093,0.0,0.0,21.714675903320312,0.0,0.0,0.0,0.3411476612091064,4.0,0.0,1.0
657060,293.15753173828125,297.1499938964844,293.1499938964844,0.0680501237511634,-1702.289794921875,304.1505126953125,0.6639311909675598,0.1189773008227348,0.1085221916437149,294.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4856116473674774,0.050000000745058,0.0490313880145549,293.30474853515625,297.1499938964844,293.1499938964844,0.116288773715496,-2009.5125732421875,304.16632080078125,0.7629561424255371,0.180318683385849,0.1279520392417907,293.20574951171875,297.1499938964844,293.1499938964844,0.32301065325737,-6129.6435546875,304.1730651855469,0.9990000128746032,0.4670663475990295,0.3900749683380127,293.3174133300781,297.1499938964844,293.1499938964844,0.0071137151680886,-2468.226806640625,299.95977783203125,0.4856116473674774,0.050000000745058,0.2325837910175323,291.1700744628906,291.1499938964844,263.4700012207031,261.4105834960937,281.6379089355469,294.16748046875,291.1731872558594,1.0,0.2532386779785156,0.7633171081542969,0.7633171081542969,1.0,1.0,-1.0899239778518677,0.4449992775917053,0.6449246406555176,0.2280505448579788,0.0,0.0,0.4710694551467895,51.44076919555664,40.0,31.820556640625,-10518.3603515625,168.85946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6298217773437,307.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.75390625,18000.0,0.0,0.0,0.2338157147169113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088028371334076,0.4088079333305359,-5.110509391670348e-06,0.0,0.0002372932212892,0.0,0.0,21.419055938720703,0.0,0.0,0.0,0.3400265574455261,4.0,0.0,1.0
657120,293.15753173828125,297.1499938964844,293.1499938964844,0.0680501237511634,-1702.289794921875,304.1505126953125,0.6639311909675598,0.1189773008227348,0.1085221916437149,294.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4856116473674774,0.050000000745058,0.0490313880145549,293.30474853515625,297.1499938964844,293.1499938964844,0.116288773715496,-2009.5125732421875,304.16632080078125,0.7629561424255371,0.180318683385849,0.1279520392417907,293.20574951171875,297.1499938964844,293.1499938964844,0.32301065325737,-6129.6435546875,304.1730651855469,0.9990000128746032,0.4670663475990295,0.3900749683380127,293.3174133300781,297.1499938964844,293.1499938964844,0.0071137151680886,-2468.226806640625,299.95977783203125,0.4856116473674774,0.050000000745058,0.2325837910175323,291.1700744628906,291.1499938964844,263.4700012207031,261.4105834960937,281.6379089355469,294.16748046875,291.1731872558594,1.0,0.2532386779785156,0.7633171081542969,0.7633171081542969,1.0,1.0,-1.0899239778518677,0.4449992775917053,0.6449246406555176,0.2280505448579788,0.0,0.0,0.4710694551467895,51.44076919555664,40.0,31.820556640625,-10518.3603515625,168.85946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6298217773437,307.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.75390625,18000.0,0.0,0.0,0.2338157147169113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088028371334076,0.4088079333305359,-5.110509391670348e-06,0.0,0.0002372932212892,0.0,0.0,21.419055938720703,0.0,0.0,0.0,0.3400265574455261,4.0,0.0,1.0
657180,293.156005859375,297.1499938964844,293.1499938964844,0.0679558143019676,-1700.4075927734375,304.1504821777344,0.669914960861206,0.1190954744815826,0.1085367053747177,294.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4898346662521362,0.050000000745058,0.0489513389766216,293.3048400878906,297.1499938964844,293.1499938964844,0.1129547730088234,-1962.880126953125,304.1664123535156,0.7638077735900879,0.1763764023780822,0.125136449933052,293.1876220703125,297.1499938964844,293.1499938964844,0.3126866221427917,-5971.1552734375,304.1820678710937,0.9990000128746032,0.4693303406238556,0.3802100121974945,293.3164367675781,297.1499938964844,293.1499938964844,0.007032245863229,-2445.47119140625,299.91021728515625,0.4898346662521362,0.050000000745058,0.2322040796279907,291.1875305175781,291.1499938964844,263.489990234375,261.4281005859375,281.63360595703125,294.1181030273437,291.1874389648437,1.0,0.2488309293985366,0.7630709409713745,0.7630709409713745,1.0,1.0,-1.0741627216339111,0.4380102455615997,0.6361525058746338,0.2242168933153152,0.0,0.0,0.4645435810089111,49.17613983154297,43.0,16.332881927490234,-10343.888671875,160.2008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,307.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.30859375,18000.0,0.0,0.0,0.2323248088359832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399579644203186,0.3995847105979919,-5.07428785567754e-06,0.0,0.0002357801567995,0.0,0.0,20.69639015197754,0.0,0.0,0.0,0.3373174965381622,4.0,0.0,1.0
657240,293.156005859375,297.1499938964844,293.1499938964844,0.0679558143019676,-1700.4075927734375,304.1504821777344,0.669914960861206,0.1190954744815826,0.1085367053747177,294.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4898346662521362,0.050000000745058,0.0489513389766216,293.3048400878906,297.1499938964844,293.1499938964844,0.1129547730088234,-1962.880126953125,304.1664123535156,0.7638077735900879,0.1763764023780822,0.125136449933052,293.1876220703125,297.1499938964844,293.1499938964844,0.3126866221427917,-5971.1552734375,304.1820678710937,0.9990000128746032,0.4693303406238556,0.3802100121974945,293.3164367675781,297.1499938964844,293.1499938964844,0.007032245863229,-2445.47119140625,299.91021728515625,0.4898346662521362,0.050000000745058,0.2322040796279907,291.1875305175781,291.1499938964844,263.489990234375,261.4281005859375,281.63360595703125,294.1181030273437,291.1874389648437,1.0,0.2488309293985366,0.7630709409713745,0.7630709409713745,1.0,1.0,-1.0741627216339111,0.4380102455615997,0.6361525058746338,0.2242168933153152,0.0,0.0,0.4645435810089111,49.17613983154297,43.0,16.332881927490234,-10343.888671875,160.2008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,307.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.30859375,18000.0,0.0,0.0,0.2323248088359832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399579644203186,0.3995847105979919,-5.07428785567754e-06,0.0,0.0002357801567995,0.0,0.0,20.69639015197754,0.0,0.0,0.0,0.3373174965381622,4.0,0.0,1.0
657300,293.1552429199219,297.1499938964844,293.1499938964844,0.0680042430758476,-1701.3133544921875,304.1502990722656,0.6718416213989258,0.1191705390810966,0.1085781380534172,294.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.4911133050918579,0.050000000745058,0.0489277802407741,293.3048095703125,297.1499938964844,293.1499938964844,0.1114189252257347,-1941.4393310546875,304.1662292480469,0.7629632353782654,0.1744210571050644,0.1237510740756988,293.1798400878906,297.1499938964844,293.1499938964844,0.309647649526596,-5925.5654296875,304.1817321777344,0.9990000128746032,0.4703794717788696,0.377257227897644,293.3157958984375,297.1499938964844,293.1499938964844,0.0069993222132325,-2437.0458984375,299.8825988769531,0.4911133050918579,0.050000000745058,0.232092335820198,291.18572998046875,291.1499938964844,263.5,261.4369506835937,281.63250732421875,294.10040283203125,291.1849975585937,1.0,0.2473950982093811,0.7629477977752686,0.7629477977752686,1.0,1.0,-1.0688419342041016,0.4356631934642792,0.6331787109375,0.2228821665048599,0.0,0.0,0.4623314440250397,48.49919128417969,43.0,5.137275695800781,-10280.2841796875,157.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923767089844,307.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.353515625,18000.0,0.0,0.0,0.2314682751893997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957690000534057,0.3957740664482116,-5.0551066124171484e-06,0.0,0.0002349108835915,0.0,0.0,20.386632919311523,0.0,0.0,0.0,0.3361395895481109,4.0,0.0,1.0
657360,293.1545104980469,297.1499938964844,293.1499938964844,0.0680706650018692,-1702.5518798828125,304.150146484375,0.6731727123260498,0.1192484349012374,0.1086325645446777,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4919533431529999,0.050000000745058,0.048912514001131,293.30474853515625,297.1499938964844,293.1499938964844,0.1099102944135665,-1920.3292236328125,304.166015625,0.761441707611084,0.1724730730056762,0.1223780810832977,293.1734313964844,297.1499938964844,293.1499938964844,0.3076128959655761,-5895.73974609375,304.1796569824219,0.9990000128746032,0.4712620973587036,0.3753305375576019,293.3150939941406,297.1499938964844,293.1499938964844,0.006968870293349,-2429.35498046875,299.8547668457031,0.4919533431529999,0.050000000745058,0.2320199012756347,291.1826477050781,291.1499938964844,263.510009765625,261.4458312988281,281.6324768066406,294.0876159667969,291.181884765625,1.0,0.2464054077863693,0.7629420161247253,0.7629420161247253,1.0,1.0,-1.064840316772461,0.4339201152324676,0.6309202313423157,0.22185979783535,0.0,0.0,0.4604606032371521,48.05158996582031,46.0,-1.6982237100601196,-10231.4951171875,155.56858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934753417969,307.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.736328125,18000.0,0.0,0.0,0.2305717766284942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927436172962188,0.3927486538887024,-5.039274583396036e-06,0.0,0.0002340010396437,0.0,0.0,20.14039421081543,0.0,0.0,0.0,0.3351823389530182,4.0,0.0,1.0
657420,293.1532287597656,297.1499938964844,293.1499938964844,0.0682341605424881,-1705.601806640625,304.1498107910156,0.6741927862167358,0.1193934082984924,0.108758345246315,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4924682378768921,0.050000000745058,0.0489032603800296,293.3046264648437,297.1499938964844,293.1499938964844,0.1069515794515609,-1878.77197265625,304.1656188964844,0.7566180229187012,0.1685803979635238,0.1196549907326698,293.1651306152344,297.1499938964844,293.1499938964844,0.3062085211277008,-5877.6494140625,304.1720275878906,0.9990000128746032,0.4723646938800812,0.3741554915904999,293.31378173828125,297.1499938964844,293.1499938964844,0.0069128163158893,-2415.45361328125,299.7984924316406,0.4924682378768921,0.050000000745058,0.2319760024547577,291.1743469238281,291.1499938964844,263.5299987792969,261.4637451171875,281.6362609863281,294.07501220703125,291.17315673828125,1.0,0.245585486292839,0.7629304528236389,0.7629304528236389,1.0,1.0,-1.0602469444274902,0.4319539368152618,0.628292977809906,0.2205961048603058,0.0,0.0,0.4577292799949646,47.7451400756836,49.0,-10.528900146484377,-10163.2236328125,153.7576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971984863281,307.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.171875,18000.0,0.0,0.0,0.2287520170211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881528079509735,0.388157844543457,-5.015272563468898e-06,0.0,0.0002321542269783,0.0,0.0,19.76997375488281,0.0,0.0,0.0,0.3337341845035553,4.0,0.0,1.0
657480,293.1532287597656,297.1499938964844,293.1499938964844,0.0682341605424881,-1705.601806640625,304.1498107910156,0.6741927862167358,0.1193934082984924,0.108758345246315,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4924682378768921,0.050000000745058,0.0489032603800296,293.3046264648437,297.1499938964844,293.1499938964844,0.1069515794515609,-1878.77197265625,304.1656188964844,0.7566180229187012,0.1685803979635238,0.1196549907326698,293.1651306152344,297.1499938964844,293.1499938964844,0.3062085211277008,-5877.6494140625,304.1720275878906,0.9990000128746032,0.4723646938800812,0.3741554915904999,293.31378173828125,297.1499938964844,293.1499938964844,0.0069128163158893,-2415.45361328125,299.7984924316406,0.4924682378768921,0.050000000745058,0.2319760024547577,291.1743469238281,291.1499938964844,263.5299987792969,261.4637451171875,281.6362609863281,294.07501220703125,291.17315673828125,1.0,0.245585486292839,0.7629304528236389,0.7629304528236389,1.0,1.0,-1.0602469444274902,0.4319539368152618,0.628292977809906,0.2205961048603058,0.0,0.0,0.4577292799949646,47.7451400756836,49.0,-10.528900146484377,-10163.2236328125,153.7576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971984863281,307.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.171875,18000.0,0.0,0.0,0.2287520170211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881528079509735,0.388157844543457,-5.015272563468898e-06,0.0,0.0002321542269783,0.0,0.0,19.76997375488281,0.0,0.0,0.0,0.3337341845035553,4.0,0.0,1.0
657540,293.1522827148437,297.1499938964844,293.1499938964844,0.0684112757444381,-1708.922119140625,304.14959716796875,0.6733067035675049,0.1195007786154747,0.1088787093758583,294.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4916747808456421,0.050000000745058,0.0489176213741302,293.3045959472656,297.1499938964844,293.1499938964844,0.1040395200252533,-1837.6495361328125,304.1652526855469,0.7498528361320496,0.1646656244993209,0.1169390603899955,293.162841796875,297.1499938964844,293.1499938964844,0.3078474700450897,-5906.580078125,304.16192626953125,0.9990000128746032,0.4724563658237457,0.3759685754776001,293.31280517578125,297.1499938964844,293.1499938964844,0.0068615628406405,-2403.0419921875,299.74078369140625,0.4916747808456421,0.050000000745058,0.2320441305637359,291.163330078125,291.1499938964844,263.54998779296875,261.4818725585937,281.64453125,294.0767517089844,291.1620178222656,1.0,0.2460536509752273,0.7629188895225525,0.7629188895225525,1.0,1.0,-1.0594054460525513,0.4316523373126983,0.6277530789375305,0.2201979160308838,0.0,0.0,0.4566827416419983,48.09132385253906,52.0,-14.613241195678713,-10130.91015625,154.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59063720703125,307.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.009765625,18000.0,0.0,0.0,0.22703717648983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858855366706848,0.3858905434608459,-5.001382305636071e-06,0.0,0.0002304138761246,0.0,0.0,19.58130645751953,0.0,0.0,0.0,0.3329913318157196,4.0,0.0,1.0
657600,293.1522827148437,297.1499938964844,293.1499938964844,0.0684112757444381,-1708.922119140625,304.14959716796875,0.6733067035675049,0.1195007786154747,0.1088787093758583,294.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4916747808456421,0.050000000745058,0.0489176213741302,293.3045959472656,297.1499938964844,293.1499938964844,0.1040395200252533,-1837.6495361328125,304.1652526855469,0.7498528361320496,0.1646656244993209,0.1169390603899955,293.162841796875,297.1499938964844,293.1499938964844,0.3078474700450897,-5906.580078125,304.16192626953125,0.9990000128746032,0.4724563658237457,0.3759685754776001,293.31280517578125,297.1499938964844,293.1499938964844,0.0068615628406405,-2403.0419921875,299.74078369140625,0.4916747808456421,0.050000000745058,0.2320441305637359,291.163330078125,291.1499938964844,263.54998779296875,261.4818725585937,281.64453125,294.0767517089844,291.1620178222656,1.0,0.2460536509752273,0.7629188895225525,0.7629188895225525,1.0,1.0,-1.0594054460525513,0.4316523373126983,0.6277530789375305,0.2201979160308838,0.0,0.0,0.4566827416419983,48.09132385253906,52.0,-14.613241195678713,-10130.91015625,154.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59063720703125,307.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.009765625,18000.0,0.0,0.0,0.22703717648983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858855366706848,0.3858905434608459,-5.001382305636071e-06,0.0,0.0002304138761246,0.0,0.0,19.58130645751953,0.0,0.0,0.0,0.3329913318157196,4.0,0.0,1.0
657660,293.1517639160156,297.1499938964844,293.1499938964844,0.0685636773705482,-1711.7908935546875,304.14947509765625,0.6708738803863525,0.1195517256855964,0.1089703515172004,294.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4898496568202972,0.050000000745058,0.0489511750638484,293.3048095703125,297.1499938964844,293.1499938964844,0.1011255383491516,-1796.233154296875,304.1650390625,0.7416490912437439,0.1607057154178619,0.1142091378569603,293.16607666015625,297.1499938964844,293.1499938964844,0.3119351267814636,-5972.7646484375,304.1511535644531,0.9990000128746032,0.4714856743812561,0.3801760375499725,293.31231689453125,297.1499938964844,293.1499938964844,0.0068125645630061,-2391.197265625,299.6819763183594,0.4898496568202972,0.050000000745058,0.2322033047676086,291.15234375,291.1499938964844,263.57000732421875,261.50018310546875,281.65692138671875,294.08984375,291.1511535644531,1.0,0.2475508451461792,0.7627728581428528,0.7627728581428528,1.0,1.0,-1.0615192651748655,0.4326427578926086,0.6288765072822571,0.2204697430133819,0.0,0.0,0.4571098387241363,48.96662139892578,55.0,-15.092086791992188,-10126.7216796875,156.31118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634460449219,307.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.2255942076444625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858111202716827,0.3858160972595215,-4.997515134164132e-06,0.0,0.0002289494441356,0.0,0.0,19.56319999694824,0.0,0.0,0.0,0.3329168558120727,4.0,0.0,1.0
