time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1517639160156,297.1499938964844,293.1499938964844,0.0685636773705482,-1711.7908935546875,304.14947509765625,0.6708738803863525,0.1195517256855964,0.1089703515172004,294.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.4898496568202972,0.050000000745058,0.0489511750638484,293.3048095703125,297.1499938964844,293.1499938964844,0.1011255383491516,-1796.233154296875,304.1650390625,0.7416490912437439,0.1607057154178619,0.1142091378569603,293.16607666015625,297.1499938964844,293.1499938964844,0.3119351267814636,-5972.7646484375,304.1511535644531,0.9990000128746032,0.4714856743812561,0.3801760375499725,293.31231689453125,297.1499938964844,293.1499938964844,0.0068125645630061,-2391.197265625,299.6819763183594,0.4898496568202972,0.050000000745058,0.2322033047676086,291.15234375,291.1499938964844,263.57000732421875,261.50018310546875,281.65692138671875,294.08984375,291.1511535644531,1.0,0.2475508451461792,0.7627728581428528,0.7627728581428528,1.0,1.0,-1.0615192651748655,0.4326427578926086,0.6288765072822571,0.2204697430133819,0.0,0.0,0.4571098387241363,48.96662139892578,55.0,-15.092086791992188,-10126.7216796875,156.31118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634460449219,307.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.2255942076444625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858111202716827,0.3858160972595215,-4.997515134164132e-06,0.0,0.0002289494441356,0.0,0.0,19.56319999694824,0.0,0.0,0.0,0.3329168558120727,4.0,0.0,1.0
657780,293.1516418457031,297.1499938964844,293.1499938964844,0.0686729401350021,-1713.869384765625,304.14947509765625,0.6672360897064209,0.1195350363850593,0.1090184152126312,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4872231185436249,0.050000000745058,0.0490006618201732,293.3052978515625,297.1499938964844,293.1499938964844,0.0981883183121681,-1754.2034912109375,304.1649169921875,0.7324057817459106,0.1566871553659439,0.1114517077803611,293.1741027832031,297.1499938964844,293.1499938964844,0.3180186152458191,-6068.751953125,304.1406555175781,0.9990000128746032,0.4694577157497406,0.3862985968589782,293.3124084472656,297.1499938964844,293.1499938964844,0.0067646219395101,-2379.522216796875,299.6219482421875,0.4872231185436249,0.050000000745058,0.2324380427598953,291.14227294921875,291.1499938964844,263.5899963378906,261.5187072753906,281.672607421875,294.1123962402344,291.1412048339844,1.0,0.2498707175254821,0.7626268267631531,0.7626268267631531,1.0,1.0,-1.065956473350525,0.434661865234375,0.6312946081161499,0.2212812900543213,0.0,0.0,0.4588252902030945,50.27927780151367,58.0,-14.03061294555664,-10143.6748046875,159.91629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,307.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.66015625,18000.0,0.0,0.0,0.2245593518018722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876382112503052,0.3876432180404663,-5.002475973014953e-06,0.0,0.0002278991887578,0.0,0.0,19.693178176879883,0.0,0.0,0.0,0.3334264159202575,4.0,0.0,1.0
657840,293.1516418457031,297.1499938964844,293.1499938964844,0.0686729401350021,-1713.869384765625,304.14947509765625,0.6672360897064209,0.1195350363850593,0.1090184152126312,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4872231185436249,0.050000000745058,0.0490006618201732,293.3052978515625,297.1499938964844,293.1499938964844,0.0981883183121681,-1754.2034912109375,304.1649169921875,0.7324057817459106,0.1566871553659439,0.1114517077803611,293.1741027832031,297.1499938964844,293.1499938964844,0.3180186152458191,-6068.751953125,304.1406555175781,0.9990000128746032,0.4694577157497406,0.3862985968589782,293.3124084472656,297.1499938964844,293.1499938964844,0.0067646219395101,-2379.522216796875,299.6219482421875,0.4872231185436249,0.050000000745058,0.2324380427598953,291.14227294921875,291.1499938964844,263.5899963378906,261.5187072753906,281.672607421875,294.1123962402344,291.1412048339844,1.0,0.2498707175254821,0.7626268267631531,0.7626268267631531,1.0,1.0,-1.065956473350525,0.434661865234375,0.6312946081161499,0.2212812900543213,0.0,0.0,0.4588252902030945,50.27927780151367,58.0,-14.03061294555664,-10143.6748046875,159.91629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,307.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.66015625,18000.0,0.0,0.0,0.2245593518018722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876382112503052,0.3876432180404663,-5.002475973014953e-06,0.0,0.0002278991887578,0.0,0.0,19.693178176879883,0.0,0.0,0.0,0.3334264159202575,4.0,0.0,1.0
657900,293.1517028808594,297.1499938964844,293.1499938964844,0.0687080025672912,-1714.55029296875,304.1495056152344,0.6650689244270325,0.1194996461272239,0.1090233772993087,294.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4856674373149872,0.050000000745058,0.0490305088460445,293.3056335449219,297.1499938964844,293.1499938964844,0.0967066287994384,-1732.90576171875,304.1649169921875,0.7274656891822815,0.1546540111303329,0.1100603491067886,293.1796569824219,297.1499938964844,293.1499938964844,0.3216826617717743,-6125.85498046875,304.1357116699219,0.9990000128746032,0.468060702085495,0.389945387840271,293.3126525878906,297.1499938964844,293.1499938964844,0.0067407339811325,-2373.64892578125,299.59149169921875,0.4856674373149872,0.050000000745058,0.2325796335935592,291.1377258300781,291.1499938964844,263.6000061035156,261.5280456542969,281.6816101074219,294.1268615722656,291.1367492675781,1.0,0.2512825727462768,0.7625538110733032,0.7625538110733032,1.0,1.0,-1.068875074386597,0.4359824061393738,0.6328926682472229,0.221849039196968,0.0,0.0,0.4601041078567505,51.0752067565918,58.0,-13.15674877166748,-10158.4453125,162.17955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4758605957031,307.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.474609375,18000.0,0.0,0.0,0.2242267578840255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891888856887817,0.3891938924789428,-5.007952040614327e-06,0.0,0.0002275616570841,0.0,0.0,19.808305740356445,0.0,0.0,0.0,0.3338773846626282,4.0,0.0,1.0
657960,293.15185546875,297.1499938964844,293.1499938964844,0.0687286779284477,-1714.9674072265625,304.1495666503906,0.6627214550971985,0.1194460839033126,0.1090148314833641,294.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4839731156826019,0.050000000745058,0.0490633510053157,293.3060302734375,297.1499938964844,293.1499938964844,0.0952139198780059,-1711.39892578125,304.1649169921875,0.7223074436187744,0.1526049822568893,0.1086599007248878,293.18609619140625,297.1499938964844,293.1499938964844,0.3256990015506744,-6188.01220703125,304.1310119628906,0.9990000128746032,0.4664196968078613,0.3939187824726105,293.31304931640625,297.1499938964844,293.1499938964844,0.0067168236710131,-2367.7216796875,299.56072998046875,0.4839731156826019,0.050000000745058,0.2327354103326797,291.1335754394531,291.1499938964844,263.6099853515625,261.5374450683594,281.6915283203125,294.1433410644531,291.1326904296875,1.0,0.2528352439403534,0.7624338269233704,0.7624338269233704,1.0,1.0,-1.0721791982650757,0.4374692738056183,0.6347099542617798,0.2224995195865631,0.0,0.0,0.4616183936595917,51.95261001586914,61.0,-12.08883285522461,-10176.52734375,164.71188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346008300781,307.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8203125,18000.0,0.0,0.0,0.2240285724401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391110897064209,0.3911159038543701,-5.015240731154336e-06,0.0,0.0002273605205118,0.0,0.0,19.953275680541992,0.0,0.0,0.0,0.3344436883926391,4.0,0.0,1.0
658020,293.1524353027344,297.1499938964844,293.1499938964844,0.0687247887253761,-1714.9716796875,304.14971923828125,0.6576166152954102,0.1192845627665519,0.1089563071727752,294.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4802021980285644,0.050000000745058,0.0491370372474193,293.3069763183594,297.1499938964844,293.1499938964844,0.0921915769577026,-1667.742919921875,304.1649780273437,0.7110960483551025,0.1484600752592086,0.1058317571878433,293.2012634277344,297.1499938964844,293.1499938964844,0.3346374630928039,-6325.033203125,304.1224670410156,0.9990000128746032,0.4624362885951996,0.402691900730133,293.3142395019531,297.1499938964844,293.1499938964844,0.0066686458885669,-2355.60498046875,299.4984130859375,0.4802021980285644,0.050000000745058,0.2330849468708038,291.12664794921875,291.1499938964844,263.6300048828125,261.5564270019531,281.7138671875,294.1820983886719,291.1260070800781,1.0,0.256298154592514,0.7621937394142151,0.7621937394142151,1.0,1.0,-1.0797523260116575,0.4408750236034393,0.6388773322105408,0.2240169942378997,0.0,0.0,0.4652154445648193,53.924583435058594,49.0,-9.625784873962402,-10220.5986328125,170.49655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,307.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.3515625,18000.0,0.0,0.0,0.2240558713674545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958942294120788,0.3958992660045624,-5.034642526879907e-06,0.0,0.0002273882273584,0.0,0.0,20.32107162475586,0.0,0.0,0.0,0.3358723223209381,4.0,0.0,1.0
658080,293.1524353027344,297.1499938964844,293.1499938964844,0.0687247887253761,-1714.9716796875,304.14971923828125,0.6576166152954102,0.1192845627665519,0.1089563071727752,294.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4802021980285644,0.050000000745058,0.0491370372474193,293.3069763183594,297.1499938964844,293.1499938964844,0.0921915769577026,-1667.742919921875,304.1649780273437,0.7110960483551025,0.1484600752592086,0.1058317571878433,293.2012634277344,297.1499938964844,293.1499938964844,0.3346374630928039,-6325.033203125,304.1224670410156,0.9990000128746032,0.4624362885951996,0.402691900730133,293.3142395019531,297.1499938964844,293.1499938964844,0.0066686458885669,-2355.60498046875,299.4984130859375,0.4802021980285644,0.050000000745058,0.2330849468708038,291.12664794921875,291.1499938964844,263.6300048828125,261.5564270019531,281.7138671875,294.1820983886719,291.1260070800781,1.0,0.256298154592514,0.7621937394142151,0.7621937394142151,1.0,1.0,-1.0797523260116575,0.4408750236034393,0.6388773322105408,0.2240169942378997,0.0,0.0,0.4652154445648193,53.924583435058594,49.0,-9.625784873962402,-10220.5986328125,170.49655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,307.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.3515625,18000.0,0.0,0.0,0.2240558713674545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958942294120788,0.3958992660045624,-5.034642526879907e-06,0.0,0.0002273882273584,0.0,0.0,20.32107162475586,0.0,0.0,0.0,0.3358723223209381,4.0,0.0,1.0
658140,293.1529235839844,297.1499938964844,293.1499938964844,0.0685131475329399,-1711.0272216796875,304.1501770019531,0.6587856411933899,0.1191216558218002,0.1087790951132774,294.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.481389582157135,0.050000000745058,0.0491138212382793,293.30780029296875,297.1499938964844,293.1499938964844,0.088953360915184,-1620.7025146484375,304.1654052734375,0.7058997750282288,0.1443174481391906,0.1029163375496864,293.21148681640625,297.1499938964844,293.1499938964844,0.3323162198066711,-6284.3251953125,304.1361389160156,0.9990000128746032,0.4590370059013366,0.3999470770359039,293.3155517578125,297.1499938964844,293.1499938964844,0.0066004358232021,-2336.1103515625,299.44049072265625,0.481389582157135,0.050000000745058,0.2329748123884201,291.1342163085937,291.1499938964844,263.6499938964844,261.5756530761719,281.7421569824219,294.2086181640625,291.13739013671875,1.0,0.2541105449199676,0.7619537115097046,0.7619537115097046,1.0,1.0,-1.0725938081741333,0.4377484917640686,0.6348453164100647,0.2220954596996307,0.0,0.0,0.467246800661087,53.226016998291016,37.0,17.63377571105957,-10191.51953125,167.15237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,307.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.671875,18000.0,0.0,0.0,0.2245390862226486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400372177362442,0.4003772437572479,-5.057204361946788e-06,0.0,0.0002278786269016,0.0,0.0,20.684663772583008,0.0,0.0,0.0,0.3372358679771423,4.0,0.0,1.0
658200,293.1529235839844,297.1499938964844,293.1499938964844,0.0685131475329399,-1711.0272216796875,304.1501770019531,0.6587856411933899,0.1191216558218002,0.1087790951132774,294.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.481389582157135,0.050000000745058,0.0491138212382793,293.30780029296875,297.1499938964844,293.1499938964844,0.088953360915184,-1620.7025146484375,304.1654052734375,0.7058997750282288,0.1443174481391906,0.1029163375496864,293.21148681640625,297.1499938964844,293.1499938964844,0.3323162198066711,-6284.3251953125,304.1361389160156,0.9990000128746032,0.4590370059013366,0.3999470770359039,293.3155517578125,297.1499938964844,293.1499938964844,0.0066004358232021,-2336.1103515625,299.44049072265625,0.481389582157135,0.050000000745058,0.2329748123884201,291.1342163085937,291.1499938964844,263.6499938964844,261.5756530761719,281.7421569824219,294.2086181640625,291.13739013671875,1.0,0.2541105449199676,0.7619537115097046,0.7619537115097046,1.0,1.0,-1.0725938081741333,0.4377484917640686,0.6348453164100647,0.2220954596996307,0.0,0.0,0.467246800661087,53.226016998291016,37.0,17.63377571105957,-10191.51953125,167.15237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,307.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.671875,18000.0,0.0,0.0,0.2245390862226486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400372177362442,0.4003772437572479,-5.057204361946788e-06,0.0,0.0002278786269016,0.0,0.0,20.684663772583008,0.0,0.0,0.0,0.3372358679771423,4.0,0.0,1.0
658260,293.15289306640625,297.1499938964844,293.1499938964844,0.0681323409080505,-1703.759033203125,304.1507568359375,0.6659813523292542,0.119050346314907,0.1085860803723335,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4869871735572815,0.050000000745058,0.0490052439272403,293.30816650390625,297.1499938964844,293.1499938964844,0.0855110883712768,-1570.50390625,304.1659851074219,0.7069684267044067,0.1402427554130554,0.0999758690595626,293.20574951171875,297.1499938964844,293.1499938964844,0.3191397786140442,-6075.81787109375,304.16290283203125,0.9990000128746032,0.4586076736450195,0.3868519067764282,293.31640625,297.1499938964844,293.1499938964844,0.0065118032507598,-2308.478515625,299.392578125,0.4869871735572815,0.050000000745058,0.2324597686529159,291.1666564941406,291.1499938964844,263.6700134277344,261.5950927734375,281.7548217773437,294.18896484375,291.1705017089844,1.0,0.2476045787334442,0.7617223858833313,0.7617223858833313,1.0,1.0,-1.0523701906204224,0.4289079308509826,0.6234622597694397,0.216976597905159,0.0,0.0,0.4629112184047699,50.17251968383789,40.0,39.47256851196289,-10042.5830078125,155.96678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,307.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.49609375,18000.0,0.0,0.0,0.224947914481163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968799114227295,0.396884948015213,-5.054305802332237e-06,0.0,0.0002282935456605,0.0,0.0,20.453670501708984,0.0,0.0,0.0,0.3363387584686279,4.0,0.0,1.0
658320,293.15289306640625,297.1499938964844,293.1499938964844,0.0681323409080505,-1703.759033203125,304.1507568359375,0.6659813523292542,0.119050346314907,0.1085860803723335,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4869871735572815,0.050000000745058,0.0490052439272403,293.30816650390625,297.1499938964844,293.1499938964844,0.0855110883712768,-1570.50390625,304.1659851074219,0.7069684267044067,0.1402427554130554,0.0999758690595626,293.20574951171875,297.1499938964844,293.1499938964844,0.3191397786140442,-6075.81787109375,304.16290283203125,0.9990000128746032,0.4586076736450195,0.3868519067764282,293.31640625,297.1499938964844,293.1499938964844,0.0065118032507598,-2308.478515625,299.392578125,0.4869871735572815,0.050000000745058,0.2324597686529159,291.1666564941406,291.1499938964844,263.6700134277344,261.5950927734375,281.7548217773437,294.18896484375,291.1705017089844,1.0,0.2476045787334442,0.7617223858833313,0.7617223858833313,1.0,1.0,-1.0523701906204224,0.4289079308509826,0.6234622597694397,0.216976597905159,0.0,0.0,0.4629112184047699,50.17251968383789,40.0,39.47256851196289,-10042.5830078125,155.96678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,307.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.49609375,18000.0,0.0,0.0,0.224947914481163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968799114227295,0.396884948015213,-5.054305802332237e-06,0.0,0.0002282935456605,0.0,0.0,20.453670501708984,0.0,0.0,0.0,0.3363387584686279,4.0,0.0,1.0
658380,293.1524658203125,297.1499938964844,293.1499938964844,0.0679311007261276,-1699.8941650390625,304.1508178710937,0.6711267232894897,0.1190645173192024,0.1085182577371597,294.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4907079339027405,0.050000000745058,0.0489354655146598,293.3081359863281,297.1499938964844,293.1499938964844,0.0822405889630317,-1523.13720703125,304.1661071777344,0.7053924798965454,0.1362432688474655,0.0971198678016662,293.19122314453125,297.1499938964844,293.1499938964844,0.3100311458110809,-5934.5361328125,304.1732788085937,0.9990000128746032,0.4601397216320038,0.3781928718090057,293.31658935546875,297.1499938964844,293.1499938964844,0.006434375885874,-2284.900146484375,299.34295654296875,0.4907079339027405,0.050000000745058,0.232128769159317,291.1895446777344,291.1499938964844,263.69000244140625,261.6147766113281,281.7491455078125,294.1475524902344,291.1900634765625,1.0,0.2436762452125549,0.7614910006523132,0.7614910006523132,1.0,1.0,-1.0379804372787476,0.4227043092250824,0.6152761578559875,0.2131249904632568,0.0,0.0,0.4557529389858246,48.18667602539063,43.0,23.538131713867188,-9887.8916015625,148.55653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,307.0845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.666015625,18000.0,0.0,0.0,0.2247654199600219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873225450515747,0.3873275816440582,-5.019626314606285e-06,0.0,0.0002281083288835,0.0,0.0,19.733911514282227,0.0,0.0,0.0,0.3335789144039154,4.0,0.0,1.0
658440,293.1524658203125,297.1499938964844,293.1499938964844,0.0679311007261276,-1699.8941650390625,304.1508178710937,0.6711267232894897,0.1190645173192024,0.1085182577371597,294.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4907079339027405,0.050000000745058,0.0489354655146598,293.3081359863281,297.1499938964844,293.1499938964844,0.0822405889630317,-1523.13720703125,304.1661071777344,0.7053924798965454,0.1362432688474655,0.0971198678016662,293.19122314453125,297.1499938964844,293.1499938964844,0.3100311458110809,-5934.5361328125,304.1732788085937,0.9990000128746032,0.4601397216320038,0.3781928718090057,293.31658935546875,297.1499938964844,293.1499938964844,0.006434375885874,-2284.900146484375,299.34295654296875,0.4907079339027405,0.050000000745058,0.232128769159317,291.1895446777344,291.1499938964844,263.69000244140625,261.6147766113281,281.7491455078125,294.1475524902344,291.1900634765625,1.0,0.2436762452125549,0.7614910006523132,0.7614910006523132,1.0,1.0,-1.0379804372787476,0.4227043092250824,0.6152761578559875,0.2131249904632568,0.0,0.0,0.4557529389858246,48.18667602539063,43.0,23.538131713867188,-9887.8916015625,148.55653381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,307.0845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.666015625,18000.0,0.0,0.0,0.2247654199600219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873225450515747,0.3873275816440582,-5.019626314606285e-06,0.0,0.0002281083288835,0.0,0.0,19.733911514282227,0.0,0.0,0.0,0.3335789144039154,4.0,0.0,1.0
658500,293.1521911621094,297.1499938964844,293.1499938964844,0.0679280459880828,-1699.852783203125,304.1506652832031,0.6726566553115845,0.1190883591771125,0.1085171550512313,294.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.4917714297771454,0.050000000745058,0.0489160567522048,293.3079528808594,297.1499938964844,293.1499938964844,0.0807116106152534,-1501.2000732421875,304.1659545898437,0.7034034729003906,0.1342725604772567,0.095722496509552,293.1850891113281,297.1499938964844,293.1499938964844,0.3075045645236969,-5896.27783203125,304.1736145019531,0.9990000128746032,0.4608249366283417,0.3757487535476684,293.31646728515625,297.1499938964844,293.1499938964844,0.0064024664461612,-2275.911376953125,299.31463623046875,0.4917714297771454,0.050000000745058,0.2320367246866226,291.1899719238281,291.1499938964844,263.70001220703125,261.62469482421875,281.74737548828125,294.1326904296875,291.189697265625,1.0,0.2424444854259491,0.7613753080368042,0.7613753080368042,1.0,1.0,-1.033233404159546,0.4206761419773102,0.6125572919845581,0.211797147989273,0.0,0.0,0.4530254304409027,47.62239456176758,43.0,11.419206619262695,-9831.328125,146.30894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,307.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.076171875,18000.0,0.0,0.0,0.2244348675012588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829991221427917,0.3830041289329529,-4.9996128836937714e-06,0.0,0.0002277728635817,0.0,0.0,19.397817611694336,0.0,0.0,0.0,0.3322689831256866,4.0,0.0,1.0
658560,293.15191650390625,297.1499938964844,293.1499938964844,0.0679472237825393,-1700.2281494140625,304.1505126953125,0.6736230850219727,0.1191164404153823,0.1085295155644416,294.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.4924214780330658,0.050000000745058,0.0489043369889259,293.3077392578125,297.1499938964844,293.1499938964844,0.0792093724012374,-1479.72802734375,304.165771484375,0.700783908367157,0.1323184967041015,0.0943433567881584,293.18017578125,297.1499938964844,293.1499938964844,0.305925190448761,-5872.9951171875,304.1721496582031,0.9990000128746032,0.4613480269908905,0.3742638230323791,293.3162841796875,297.1499938964844,293.1499938964844,0.0063728648237884,-2267.69775390625,299.2858581542969,0.4924214780330658,0.050000000745058,0.2319811135530471,291.18853759765625,291.1499938964844,263.7099914550781,261.6347045898437,281.7467346191406,294.1222229003906,291.1880798339844,1.0,0.2416332513093948,0.7613796591758728,0.7613796591758728,1.0,1.0,-1.0297287702560425,0.4192076325416565,0.6105211973190308,0.2107800990343094,0.0,0.0,0.4505946636199951,47.270755767822266,46.0,3.3890769481658936,-9788.41796875,144.77435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,307.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.599609375,18000.0,0.0,0.0,0.2239773869514465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793288469314575,0.3793338239192962,-4.982013706467114e-06,0.0,0.0002273085847264,0.0,0.0,19.11285972595215,0.0,0.0,0.0,0.3311382830142975,4.0,0.0,1.0
658620,293.15142822265625,297.1499938964844,293.1499938964844,0.0680241584777832,-1701.7052001953125,304.15020751953125,0.6740002036094666,0.1191662549972534,0.1085740029811859,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4926148653030395,0.050000000745058,0.0489008948206901,293.30712890625,297.1499938964844,293.1499938964844,0.0762575566768646,-1437.7818603515625,304.1654357910156,0.6938414573669434,0.1284428834915161,0.0916273221373558,293.1744689941406,297.1499938964844,293.1499938964844,0.305288165807724,-5865.9736328125,304.1657409667969,0.9990000128746032,0.4617479741573334,0.37382373213768,293.3158569335937,297.1499938964844,293.1499938964844,0.0063181263394653,-2252.7744140625,299.22723388671875,0.4926148653030395,0.050000000745058,0.2319647967815399,291.1825866699219,291.1499938964844,263.7300109863281,261.6548767089844,281.74957275390625,294.1136474609375,291.1815795898437,1.0,0.2411161661148071,0.7613883018493652,0.7613883018493652,1.0,1.0,-1.0259686708450315,0.4176952242851257,0.608273446559906,0.2095246911048889,0.0,0.0,0.4466007053852081,47.12091064453125,49.0,-7.16933012008667,-9730.09375,143.53440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,307.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.44921875,18000.0,0.0,0.0,0.2227747142314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732365071773529,0.3732414543628692,-4.953039024258032e-06,0.0,0.0002260880137328,0.0,0.0,18.64570045471192,0.0,0.0,0.0,0.329276829957962,4.0,0.0,1.0
658680,293.15142822265625,297.1499938964844,293.1499938964844,0.0680241584777832,-1701.7052001953125,304.15020751953125,0.6740002036094666,0.1191662549972534,0.1085740029811859,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4926148653030395,0.050000000745058,0.0489008948206901,293.30712890625,297.1499938964844,293.1499938964844,0.0762575566768646,-1437.7818603515625,304.1654357910156,0.6938414573669434,0.1284428834915161,0.0916273221373558,293.1744689941406,297.1499938964844,293.1499938964844,0.305288165807724,-5865.9736328125,304.1657409667969,0.9990000128746032,0.4617479741573334,0.37382373213768,293.3158569335937,297.1499938964844,293.1499938964844,0.0063181263394653,-2252.7744140625,299.22723388671875,0.4926148653030395,0.050000000745058,0.2319647967815399,291.1825866699219,291.1499938964844,263.7300109863281,261.6548767089844,281.74957275390625,294.1136474609375,291.1815795898437,1.0,0.2411161661148071,0.7613883018493652,0.7613883018493652,1.0,1.0,-1.0259686708450315,0.4176952242851257,0.608273446559906,0.2095246911048889,0.0,0.0,0.4466007053852081,47.12091064453125,49.0,-7.16933012008667,-9730.09375,143.53440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,307.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.44921875,18000.0,0.0,0.0,0.2227747142314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732365071773529,0.3732414543628692,-4.953039024258032e-06,0.0,0.0002260880137328,0.0,0.0,18.64570045471192,0.0,0.0,0.0,0.329276829957962,4.0,0.0,1.0
658740,293.1511535644531,297.1499938964844,293.1499938964844,0.0681231692433357,-1703.6143798828125,304.1499938964844,0.6725837588310242,0.1191832348704338,0.1086165010929107,294.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4915710091590881,0.050000000745058,0.0489197745919227,293.3065490722656,297.1499938964844,293.1499938964844,0.0733415633440017,-1396.69677734375,304.1651611328125,0.6849804520606995,0.1245835348963737,0.0889445170760154,293.1743469238281,297.1499938964844,293.1499938964844,0.307535171508789,-5903.6875,304.15673828125,0.9990000128746032,0.4611651599407196,0.3762085139751434,293.3156433105469,297.1499938964844,293.1499938964844,0.0062677413225173,-2239.341064453125,299.166748046875,0.4915710091590881,0.050000000745058,0.2320543527603149,291.17303466796875,291.1499938964844,263.75,261.6753234863281,281.75750732421875,294.11920166015625,291.1718139648437,1.0,0.2418289482593536,0.7613970041275024,0.7613970041275024,1.0,1.0,-1.0257909297943115,0.417749673128128,0.6080412268638611,0.2091230154037475,0.0,0.0,0.44415083527565,47.58750915527344,52.0,-12.63029956817627,-9704.6328125,144.30279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746643066406,307.09405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2213479280471801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369192898273468,0.369197815656662,-4.932634055876406e-06,0.0,0.000224640010856,0.0,0.0,18.335145950317383,0.0,0.0,0.0,0.3280332684516907,4.0,0.0,1.0
658800,293.1511535644531,297.1499938964844,293.1499938964844,0.0681231692433357,-1703.6143798828125,304.1499938964844,0.6725837588310242,0.1191832348704338,0.1086165010929107,294.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4915710091590881,0.050000000745058,0.0489197745919227,293.3065490722656,297.1499938964844,293.1499938964844,0.0733415633440017,-1396.69677734375,304.1651611328125,0.6849804520606995,0.1245835348963737,0.0889445170760154,293.1743469238281,297.1499938964844,293.1499938964844,0.307535171508789,-5903.6875,304.15673828125,0.9990000128746032,0.4611651599407196,0.3762085139751434,293.3156433105469,297.1499938964844,293.1499938964844,0.0062677413225173,-2239.341064453125,299.166748046875,0.4915710091590881,0.050000000745058,0.2320543527603149,291.17303466796875,291.1499938964844,263.75,261.6753234863281,281.75750732421875,294.11920166015625,291.1718139648437,1.0,0.2418289482593536,0.7613970041275024,0.7613970041275024,1.0,1.0,-1.0257909297943115,0.417749673128128,0.6080412268638611,0.2091230154037475,0.0,0.0,0.44415083527565,47.58750915527344,52.0,-12.63029956817627,-9704.6328125,144.30279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746643066406,307.09405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2213479280471801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369192898273468,0.369197815656662,-4.932634055876406e-06,0.0,0.000224640010856,0.0,0.0,18.335145950317383,0.0,0.0,0.0,0.3280332684516907,4.0,0.0,1.0
658860,293.1512145996094,297.1499938964844,293.1499938964844,0.0682043507695198,-1705.205078125,304.1498413085937,0.6697229743003845,0.1191463395953178,0.1086322739720344,294.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4895573556423187,0.050000000745058,0.048956885933876,293.3060607910156,297.1499938964844,293.1499938964844,0.0704142153263092,-1355.81640625,304.1649780273437,0.6746591925621033,0.1207172200083732,0.0862735286355018,293.1792907714844,297.1499938964844,293.1499938964844,0.312107115983963,-5976.8427734375,304.1468505859375,0.9990000128746032,0.4595525860786438,0.3808560967445373,293.3158264160156,297.1499938964844,293.1499938964844,0.0062194392085075,-2226.51416015625,299.1049194335937,0.4895573556423187,0.050000000745058,0.2322303801774978,291.1627197265625,291.1499938964844,263.7690124511719,261.69512939453125,281.77020263671875,294.1365966796875,291.1614990234375,1.0,0.2435251921415329,0.7612784504890442,0.7612784504890442,1.0,1.0,-1.028437256813049,0.4190171957015991,0.6094200015068054,0.2093956619501114,0.0,0.0,0.4431444704532623,48.55648422241211,55.0,-14.186800003051758,-9704.9375,146.68785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198913574219,307.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.2198989540338516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671995997428894,0.3672045171260834,-4.921101663057925e-06,0.0,0.0002231694961665,0.0,0.0,18.17819023132324,0.0,0.0,0.0,0.32739919424057,4.0,0.0,1.0
658920,293.1512145996094,297.1499938964844,293.1499938964844,0.0682043507695198,-1705.205078125,304.1498413085937,0.6697229743003845,0.1191463395953178,0.1086322739720344,294.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4895573556423187,0.050000000745058,0.048956885933876,293.3060607910156,297.1499938964844,293.1499938964844,0.0704142153263092,-1355.81640625,304.1649780273437,0.6746591925621033,0.1207172200083732,0.0862735286355018,293.1792907714844,297.1499938964844,293.1499938964844,0.312107115983963,-5976.8427734375,304.1468505859375,0.9990000128746032,0.4595525860786438,0.3808560967445373,293.3158264160156,297.1499938964844,293.1499938964844,0.0062194392085075,-2226.51416015625,299.1049194335937,0.4895573556423187,0.050000000745058,0.2322303801774978,291.1627197265625,291.1499938964844,263.7690124511719,261.69512939453125,281.77020263671875,294.1365966796875,291.1614990234375,1.0,0.2435251921415329,0.7612784504890442,0.7612784504890442,1.0,1.0,-1.028437256813049,0.4190171957015991,0.6094200015068054,0.2093956619501114,0.0,0.0,0.4431444704532623,48.55648422241211,55.0,-14.186800003051758,-9704.9375,146.68785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198913574219,307.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.958984375,18000.0,0.0,0.0,0.2198989540338516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671995997428894,0.3672045171260834,-4.921101663057925e-06,0.0,0.0002231694961665,0.0,0.0,18.17819023132324,0.0,0.0,0.0,0.32739919424057,4.0,0.0,1.0
658980,293.1515808105469,297.1499938964844,293.1499938964844,0.0682445615530014,-1706.0517578125,304.1498413085937,0.6657403707504272,0.1190388947725296,0.1086026951670646,294.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4867905378341675,0.050000000745058,0.049009196460247,293.30572509765625,297.1499938964844,293.1499938964844,0.0674511864781379,-1314.841552734375,304.1649169921875,0.6633649468421936,0.1168320477008819,0.0836022421717643,293.1886901855469,297.1499938964844,293.1499938964844,0.3185757994651794,-6078.3271484375,304.1371459960937,0.9990000128746032,0.4569161534309387,0.3873139321804046,293.3164978027344,297.1499938964844,293.1499938964844,0.0061720698140561,-2213.875244140625,299.0417175292969,0.4867905378341675,0.050000000745058,0.232478529214859,291.1527404785156,291.1499938964844,263.7861022949219,261.71337890625,281.78680419921875,294.16485595703125,291.151611328125,1.0,0.2460083961486816,0.7611598968505859,0.7611598968505859,1.0,1.0,-1.0333064794540403,0.4212498664855957,0.6120566129684448,0.2102172523736953,0.0,0.0,0.443456083536148,49.94274139404297,58.0,-13.938471794128418,-9724.287109375,150.40814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,307.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.123046875,18000.0,0.0,0.0,0.2186096608638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670453727245331,0.367050290107727,-4.917559635941871e-06,0.0,0.0002218610025011,0.0,0.0,18.15725898742676,0.0,0.0,0.0,0.3273106217384338,4.0,0.0,1.0
659040,293.1515808105469,297.1499938964844,293.1499938964844,0.0682445615530014,-1706.0517578125,304.1498413085937,0.6657403707504272,0.1190388947725296,0.1086026951670646,294.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4867905378341675,0.050000000745058,0.049009196460247,293.30572509765625,297.1499938964844,293.1499938964844,0.0674511864781379,-1314.841552734375,304.1649169921875,0.6633649468421936,0.1168320477008819,0.0836022421717643,293.1886901855469,297.1499938964844,293.1499938964844,0.3185757994651794,-6078.3271484375,304.1371459960937,0.9990000128746032,0.4569161534309387,0.3873139321804046,293.3164978027344,297.1499938964844,293.1499938964844,0.0061720698140561,-2213.875244140625,299.0417175292969,0.4867905378341675,0.050000000745058,0.232478529214859,291.1527404785156,291.1499938964844,263.7861022949219,261.71337890625,281.78680419921875,294.16485595703125,291.151611328125,1.0,0.2460083961486816,0.7611598968505859,0.7611598968505859,1.0,1.0,-1.0333064794540403,0.4212498664855957,0.6120566129684448,0.2102172523736953,0.0,0.0,0.443456083536148,49.94274139404297,58.0,-13.938471794128418,-9724.287109375,150.40814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,307.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.123046875,18000.0,0.0,0.0,0.2186096608638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670453727245331,0.367050290107727,-4.917559635941871e-06,0.0,0.0002218610025011,0.0,0.0,18.15725898742676,0.0,0.0,0.0,0.3273106217384338,4.0,0.0,1.0
659100,293.15191650390625,297.1499938964844,293.1499938964844,0.0682441070675849,-1706.1015625,304.1498718261719,0.6634235382080078,0.1189548522233963,0.1085662841796875,294.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4851773977279663,0.050000000745058,0.0490402467548847,293.3056030273437,297.1499938964844,293.1499938964844,0.0659510269761085,-1294.261474609375,304.1649475097656,0.6575080156326294,0.1148795112967491,0.0822638347744941,293.1947937011719,297.1499938964844,293.1499938964844,0.3224037289619446,-6137.748046875,304.1325378417969,0.9990000128746032,0.4552278816699981,0.3910972476005554,293.3170471191406,297.1499938964844,293.1499938964844,0.0061484393663704,-2207.525390625,299.00958251953125,0.4851773977279663,0.050000000745058,0.2326258271932602,291.14801025390625,291.1499938964844,263.7939147949219,261.7219543457031,281.79644775390625,294.1828308105469,291.14697265625,1.0,0.247490793466568,0.7611006498336792,0.7611006498336792,1.0,1.0,-1.036411166191101,0.4226628839969635,0.6137482523918152,0.2107798904180526,0.0,0.0,0.4440625309944153,50.7693977355957,58.0,-13.42260456085205,-9739.5634765625,152.69561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331970214844,307.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.218073308467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676021695137024,0.3676070868968963,-4.918525974062504e-06,0.0,0.00022131667356,0.0,0.0,18.19348526000977,0.0,0.0,0.0,0.3274538815021515,4.0,0.0,1.0
659160,293.1523132324219,297.1499938964844,293.1499938964844,0.0682277753949165,-1705.8629150390625,304.1499328613281,0.6609363555908203,0.118849329650402,0.1085136905312538,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4834302961826324,0.050000000745058,0.0490741953253746,293.3055419921875,297.1499938964844,293.1499938964844,0.0644358918070793,-1273.5926513671875,304.1649780273437,0.6515867114067078,0.1129194349050521,0.0809223428368568,293.2016906738281,297.1499938964844,293.1499938964844,0.3265707790851593,-6202.02783203125,304.1281433105469,0.9990000128746032,0.4533040523529053,0.3951918482780456,293.31768798828125,297.1499938964844,293.1499938964844,0.0061247712001204,-2201.125732421875,298.9770812988281,0.4834302961826324,0.050000000745058,0.2327868491411209,291.1435852050781,291.1499938964844,263.8013000488281,261.7301330566406,281.8070373535156,294.203369140625,291.1426086425781,1.0,0.2491079717874527,0.7609962224960327,0.7609962224960327,1.0,1.0,-1.039886236190796,0.4242415726184845,0.6156446933746338,0.2114029675722122,0.0,0.0,0.4449363052845001,51.674224853515625,46.0,-12.71735668182373,-9757.8134765625,155.23423767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,307.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.623046875,18000.0,0.0,0.0,0.2176302075386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685424625873565,0.3685473799705505,-4.921176241623471e-06,0.0,0.0002208669902756,0.0,0.0,18.25814437866211,0.0,0.0,0.0,0.327711284160614,4.0,0.0,1.0
659220,293.153076171875,297.1499938964844,293.1499938964844,0.0679982379078865,-1701.6527099609375,304.1503601074219,0.6624670624732971,0.1186379939317703,0.108293205499649,294.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4849005341529846,0.050000000745058,0.0490456260740757,293.3052673339844,297.1499938964844,293.1499938964844,0.0612110011279583,-1229.841064453125,304.1653747558594,0.6460667848587036,0.1090338975191116,0.078176699578762,293.2102355957031,297.1499938964844,293.1499938964844,0.3235703706741333,-6151.451171875,304.1410522460937,0.9990000128746032,0.4502357542514801,0.3917469978332519,293.319091796875,297.1499938964844,293.1499938964844,0.0060603567399084,-2181.741943359375,298.9168395996094,0.4849005341529846,0.050000000745058,0.232651337981224,291.1479797363281,291.1499938964844,263.814697265625,261.7454833984375,281.83233642578125,294.23126220703125,291.1509094238281,1.0,0.2466291338205337,0.760787308216095,0.760787308216095,1.0,1.0,-1.0320022106170654,0.4208665788173675,0.6111356019973755,0.2092142403125763,0.0,0.0,0.4453310668468475,50.831199645996094,34.0,13.840232849121094,-9722.9267578125,151.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,307.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.109375,18000.0,0.0,0.0,0.2169664204120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702881932258606,0.3702931106090545,-4.929479018755956e-06,0.0,0.000220193338464,0.0,0.0,18.389848709106445,0.0,0.0,0.0,0.3282060325145721,4.0,0.0,1.0
659280,293.153076171875,297.1499938964844,293.1499938964844,0.0679982379078865,-1701.6527099609375,304.1503601074219,0.6624670624732971,0.1186379939317703,0.108293205499649,294.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4849005341529846,0.050000000745058,0.0490456260740757,293.3052673339844,297.1499938964844,293.1499938964844,0.0612110011279583,-1229.841064453125,304.1653747558594,0.6460667848587036,0.1090338975191116,0.078176699578762,293.2102355957031,297.1499938964844,293.1499938964844,0.3235703706741333,-6151.451171875,304.1410522460937,0.9990000128746032,0.4502357542514801,0.3917469978332519,293.319091796875,297.1499938964844,293.1499938964844,0.0060603567399084,-2181.741943359375,298.9168395996094,0.4849005341529846,0.050000000745058,0.232651337981224,291.1479797363281,291.1499938964844,263.814697265625,261.7454833984375,281.83233642578125,294.23126220703125,291.1509094238281,1.0,0.2466291338205337,0.760787308216095,0.760787308216095,1.0,1.0,-1.0320022106170654,0.4208665788173675,0.6111356019973755,0.2092142403125763,0.0,0.0,0.4453310668468475,50.831199645996094,34.0,13.840232849121094,-9722.9267578125,151.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,307.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.109375,18000.0,0.0,0.0,0.2169664204120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702881932258606,0.3702931106090545,-4.929479018755956e-06,0.0,0.000220193338464,0.0,0.0,18.389848709106445,0.0,0.0,0.0,0.3282060325145721,4.0,0.0,1.0
659340,293.1533508300781,297.1499938964844,293.1499938964844,0.0675840154290199,-1693.841064453125,304.1509094238281,0.6701953411102295,0.1185021996498107,0.1080415770411491,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4907817840576172,0.050000000745058,0.0489343032240867,293.3042907714844,297.1499938964844,293.1499938964844,0.0578130893409252,-1184.13818359375,304.1658935546875,0.6460803747177124,0.1052956283092498,0.0754430368542671,293.203125,297.1499938964844,293.1499938964844,0.309853583574295,-5934.19287109375,304.1670837402344,0.9990000128746032,0.4501160979270935,0.3780241906642914,293.32012939453125,297.1499938964844,293.1499938964844,0.0059777284041047,-2154.6875,298.867431640625,0.4907817840576172,0.050000000745058,0.2321232706308365,291.1777038574219,291.1499938964844,263.8263854980469,261.7594299316406,281.8400573730469,294.2106018066406,291.18133544921875,1.0,0.2398621588945388,0.7605783939361572,0.7605783939361572,1.0,1.0,-1.011184573173523,0.411839485168457,0.5993450880050659,0.2039939314126968,0.0,0.0,0.4397080540657043,47.71157455444336,37.0,35.61687088012695,-9570.7255859375,140.75326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729858398437,307.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.380859375,18000.0,0.0,0.0,0.2161974459886551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650842905044555,0.3650892078876495,-4.918792001262773e-06,0.0,0.0002194129192503,0.0,0.0,18.045284271240234,0.0,0.0,0.0,0.32682865858078,4.0,0.0,1.0
659400,293.1533508300781,297.1499938964844,293.1499938964844,0.0675840154290199,-1693.841064453125,304.1509094238281,0.6701953411102295,0.1185021996498107,0.1080415770411491,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4907817840576172,0.050000000745058,0.0489343032240867,293.3042907714844,297.1499938964844,293.1499938964844,0.0578130893409252,-1184.13818359375,304.1658935546875,0.6460803747177124,0.1052956283092498,0.0754430368542671,293.203125,297.1499938964844,293.1499938964844,0.309853583574295,-5934.19287109375,304.1670837402344,0.9990000128746032,0.4501160979270935,0.3780241906642914,293.32012939453125,297.1499938964844,293.1499938964844,0.0059777284041047,-2154.6875,298.867431640625,0.4907817840576172,0.050000000745058,0.2321232706308365,291.1777038574219,291.1499938964844,263.8263854980469,261.7594299316406,281.8400573730469,294.2106018066406,291.18133544921875,1.0,0.2398621588945388,0.7605783939361572,0.7605783939361572,1.0,1.0,-1.011184573173523,0.411839485168457,0.5993450880050659,0.2039939314126968,0.0,0.0,0.4397080540657043,47.71157455444336,37.0,35.61687088012695,-9570.7255859375,140.75326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729858398437,307.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.380859375,18000.0,0.0,0.0,0.2161974459886551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650842905044555,0.3650892078876495,-4.918792001262773e-06,0.0,0.0002194129192503,0.0,0.0,18.045284271240234,0.0,0.0,0.0,0.32682865858078,4.0,0.0,1.0
659460,293.15313720703125,297.1499938964844,293.1499938964844,0.0673579722642898,-1689.595703125,304.1509704589844,0.6758041977882385,0.1184585019946098,0.1079173162579536,294.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.4948613047599792,0.050000000745058,0.0488614439964294,293.3023376464844,297.1499938964844,293.1499938964844,0.0546817258000373,-1142.726318359375,304.1658020019531,0.6441003084182739,0.1017837151885032,0.0729044377803802,293.18731689453125,297.1499938964844,293.1499938964844,0.3002626597881317,-5785.056640625,304.1768493652344,0.9990000128746032,0.451974093914032,0.3687622845172882,293.3205261230469,297.1499938964844,293.1499938964844,0.0059051187708973,-2131.548583984375,298.8154296875,0.4948613047599792,0.050000000745058,0.2317776530981063,291.1969909667969,291.1499938964844,263.8363952636719,261.7720642089844,281.82568359375,294.16357421875,291.19696044921875,1.0,0.2357068806886673,0.7605338096618652,0.7605338096618652,1.0,1.0,-0.996363401412964,0.4055221974849701,0.5908412337303162,0.2000907212495803,0.0,0.0,0.4317817091941833,45.65028381347656,40.0,17.865249633789062,-9413.4658203125,133.51487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4092102050781,307.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.748046875,18000.0,0.0,0.0,0.214885413646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548738956451416,0.3548787534236908,-4.883420388068771e-06,0.0,0.0002180813753511,0.0,0.0,17.332061767578125,0.0,0.0,0.0,0.3240071833133697,4.0,0.0,1.0
