time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.15313720703125,297.1499938964844,293.1499938964844,0.0673579722642898,-1689.595703125,304.1509704589844,0.6758041977882385,0.1184585019946098,0.1079173162579536,294.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.4948613047599792,0.050000000745058,0.0488614439964294,293.3023376464844,297.1499938964844,293.1499938964844,0.0546817258000373,-1142.726318359375,304.1658020019531,0.6441003084182739,0.1017837151885032,0.0729044377803802,293.18731689453125,297.1499938964844,293.1499938964844,0.3002626597881317,-5785.056640625,304.1768493652344,0.9990000128746032,0.451974093914032,0.3687622845172882,293.3205261230469,297.1499938964844,293.1499938964844,0.0059051187708973,-2131.548583984375,298.8154296875,0.4948613047599792,0.050000000745058,0.2317776530981063,291.1969909667969,291.1499938964844,263.8363952636719,261.7720642089844,281.82568359375,294.16357421875,291.19696044921875,1.0,0.2357068806886673,0.7605338096618652,0.7605338096618652,1.0,1.0,-0.996363401412964,0.4055221974849701,0.5908412337303162,0.2000907212495803,0.0,0.0,0.4317817091941833,45.65028381347656,40.0,17.865249633789062,-9413.4658203125,133.51487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4092102050781,307.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.748046875,18000.0,0.0,0.0,0.214885413646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548738956451416,0.3548787534236908,-4.883420388068771e-06,0.0,0.0002180813753511,0.0,0.0,17.332061767578125,0.0,0.0,0.0,0.3240071833133697,4.0,0.0,1.0
659580,293.1528015136719,297.1499938964844,293.1499938964844,0.0673559829592704,-1689.6749267578125,304.150634765625,0.6786179542541504,0.1184470504522323,0.1078709065914154,294.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.4968793094158172,0.050000000745058,0.0488270409405231,293.300048828125,297.1499938964844,293.1499938964844,0.0518054738640785,-1105.370361328125,304.1653137207031,0.6396476030349731,0.0983881801366806,0.0704884380102157,293.1750793457031,297.1499938964844,293.1499938964844,0.2957563698291778,-5717.2255859375,304.1752319335937,0.9990000128746032,0.453518658876419,0.3643060028553009,293.3204345703125,297.1499938964844,293.1499938964844,0.0058468519710004,-2114.559814453125,298.7543334960937,0.4968793094158172,0.050000000745058,0.2316144704818725,291.1910400390625,291.1499938964844,263.8448181152344,261.783447265625,281.8146057128906,294.1347045898437,291.18994140625,1.0,0.2334762662649154,0.7604891657829285,0.7604891657829285,1.0,1.0,-0.9878199696540833,0.4019781947135925,0.5858417749404907,0.1975950002670288,0.0,0.0,0.4266200363636017,44.650001525878906,43.0,-3.3166844844818115,-9315.2880859375,129.73922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730529785156,307.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.802734375,18000.0,0.0,0.0,0.2130849063396453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471545577049255,0.3471594154834747,-4.849031029152684e-06,0.0,0.0002162540913559,0.0,0.0,16.778491973876953,0.0,0.0,0.0,0.3217746913433075,4.0,0.0,1.0
659640,293.1528015136719,297.1499938964844,293.1499938964844,0.0673559829592704,-1689.6749267578125,304.150634765625,0.6786179542541504,0.1184470504522323,0.1078709065914154,294.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.4968793094158172,0.050000000745058,0.0488270409405231,293.300048828125,297.1499938964844,293.1499938964844,0.0518054738640785,-1105.370361328125,304.1653137207031,0.6396476030349731,0.0983881801366806,0.0704884380102157,293.1750793457031,297.1499938964844,293.1499938964844,0.2957563698291778,-5717.2255859375,304.1752319335937,0.9990000128746032,0.453518658876419,0.3643060028553009,293.3204345703125,297.1499938964844,293.1499938964844,0.0058468519710004,-2114.559814453125,298.7543334960937,0.4968793094158172,0.050000000745058,0.2316144704818725,291.1910400390625,291.1499938964844,263.8448181152344,261.783447265625,281.8146057128906,294.1347045898437,291.18994140625,1.0,0.2334762662649154,0.7604891657829285,0.7604891657829285,1.0,1.0,-0.9878199696540833,0.4019781947135925,0.5858417749404907,0.1975950002670288,0.0,0.0,0.4266200363636017,44.650001525878906,43.0,-3.3166844844818115,-9315.2880859375,129.73922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730529785156,307.06280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.802734375,18000.0,0.0,0.0,0.2130849063396453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471545577049255,0.3471594154834747,-4.849031029152684e-06,0.0,0.0002162540913559,0.0,0.0,16.778491973876953,0.0,0.0,0.0,0.3217746913433075,4.0,0.0,1.0
659700,293.1526794433594,297.1499938964844,293.1499938964844,0.0673740729689598,-1690.0714111328125,304.1504821777344,0.6791378855705261,0.1184359937906265,0.1078580319881439,294.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.4972594380378723,0.050000000745058,0.0488207004964351,293.2988586425781,297.1499938964844,293.1499938964844,0.050401821732521,-1087.2923583984375,304.16510009765625,0.6366925239562988,0.0967187583446502,0.0693115592002868,293.1710510253906,297.1499938964844,293.1499938964844,0.2948728799819946,-5704.96533203125,304.1722412109375,0.9990000128746032,0.4539993107318878,0.3634771704673767,293.3203125,297.1499938964844,293.1499938964844,0.0058200345374643,-2106.860107421875,298.7231750488281,0.4972594380378723,0.050000000745058,0.231584370136261,291.1864013671875,291.1499938964844,263.84844970703125,261.7886657714844,281.81109619140625,294.12811279296875,291.18511962890625,1.0,0.2329720854759216,0.7604668736457825,0.7604668736457825,1.0,1.0,-0.9853525757789612,0.4010186195373535,0.5843339562416077,0.1967002749443054,0.0,0.0,0.4246549904346466,44.44816207885742,43.0,-8.913684844970703,-9283.9775390625,128.8047637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,307.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.337890625,18000.0,0.0,0.0,0.2120812088251114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443073332309723,0.3443121612071991,-4.836126663576579e-06,0.0,0.0002152354572899,0.0,0.0,16.575984954833984,0.0,0.0,0.0,0.3209466338157654,4.0,0.0,1.0
659760,293.1526184082031,297.1499938964844,293.1499938964844,0.0673973634839057,-1690.572021484375,304.1503601074219,0.6791176199913025,0.1184129938483238,0.1078430488705635,294.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4972686469554901,0.050000000745058,0.0488205589354038,293.2977294921875,297.1499938964844,293.1499938964844,0.0490139760076999,-1069.5086669921875,304.1648864746094,0.633316159248352,0.0950600728392601,0.0681487470865249,293.16845703125,297.1499938964844,293.1499938964844,0.2948011457920074,-5705.451171875,304.1683349609375,0.9990000128746032,0.454243004322052,0.3634572327136993,293.3202819824219,297.1499938964844,293.1499938964844,0.0057942639105021,-2099.544921875,298.6915283203125,0.4972686469554901,0.050000000745058,0.2315837144851684,291.1807861328125,291.1499938964844,263.8516845703125,261.7935791015625,281.80859375,294.1264343261719,291.1792297363281,1.0,0.2328183203935623,0.7604695558547974,0.7604695558547974,1.0,1.0,-0.983913242816925,0.4005345106124878,0.5833787322044373,0.1959807574748993,0.0,0.0,0.423162579536438,44.41596221923828,46.0,-13.322057723999023,-9261.6943359375,128.4046173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,307.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.27734375,18000.0,0.0,0.0,0.2110485136508941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420151770114898,0.3420200049877167,-4.825533324037679e-06,0.0,0.0002141874138033,0.0,0.0,16.41324806213379,0.0,0.0,0.0,0.3202816247940063,4.0,0.0,1.0
659820,293.15283203125,297.1499938964844,293.1499938964844,0.0674336478114128,-1691.4105224609375,304.1501770019531,0.6776021718978882,0.1183089837431907,0.107784055173397,294.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.4963103234767914,0.050000000745058,0.048836700618267,293.2955627441406,297.1499938964844,293.1499938964844,0.0462606586515903,-1034.462646484375,304.1645202636719,0.6254154443740845,0.0917521864175796,0.0658479332923889,293.1676330566406,297.1499938964844,293.1499938964844,0.2968266606330871,-5740.19580078125,304.1588134765625,0.9990000128746032,0.4539528787136078,0.3655535876750946,293.3204345703125,297.1499938964844,293.1499938964844,0.0057450765743851,-2085.755859375,298.6264038085937,0.4963103234767914,0.050000000745058,0.2316602766513824,291.1672058105469,291.1499938964844,263.8570861816406,261.80255126953125,281.8060302734375,294.1369323730469,291.1654663085937,1.0,0.2334289401769638,0.7604748606681824,0.7604748606681824,1.0,1.0,-0.9837069511413574,0.4008282124996185,0.5828787684440613,0.1948956996202469,0.0,0.0,0.4217588603496551,44.79737854003906,49.0,-18.352066040039062,-9244.0556640625,128.99363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5752868652344,307.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.2090132534503936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393997550010681,0.3394045829772949,-4.811679445992922e-06,0.0,0.0002121218858519,0.0,0.0,16.223140716552734,0.0,0.0,0.0,0.3194986283779144,4.0,0.0,1.0
659880,293.15283203125,297.1499938964844,293.1499938964844,0.0674336478114128,-1691.4105224609375,304.1501770019531,0.6776021718978882,0.1183089837431907,0.107784055173397,294.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.4963103234767914,0.050000000745058,0.048836700618267,293.2955627441406,297.1499938964844,293.1499938964844,0.0462606586515903,-1034.462646484375,304.1645202636719,0.6254154443740845,0.0917521864175796,0.0658479332923889,293.1676330566406,297.1499938964844,293.1499938964844,0.2968266606330871,-5740.19580078125,304.1588134765625,0.9990000128746032,0.4539528787136078,0.3655535876750946,293.3204345703125,297.1499938964844,293.1499938964844,0.0057450765743851,-2085.755859375,298.6264038085937,0.4963103234767914,0.050000000745058,0.2316602766513824,291.1672058105469,291.1499938964844,263.8570861816406,261.80255126953125,281.8060302734375,294.1369323730469,291.1654663085937,1.0,0.2334289401769638,0.7604748606681824,0.7604748606681824,1.0,1.0,-0.9837069511413574,0.4008282124996185,0.5828787684440613,0.1948956996202469,0.0,0.0,0.4217588603496551,44.79737854003906,49.0,-18.352066040039062,-9244.0556640625,128.99363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5752868652344,307.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.2090132534503936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393997550010681,0.3394045829772949,-4.811679445992922e-06,0.0,0.0002121218858519,0.0,0.0,16.223140716552734,0.0,0.0,0.0,0.3194986283779144,4.0,0.0,1.0
659940,293.1535339355469,297.1499938964844,293.1499938964844,0.0674104765057563,-1691.1824951171875,304.1501770019531,0.6743823885917664,0.1180960237979888,0.1076536104083061,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4942815601825714,0.050000000745058,0.048871673643589,293.2938232421875,297.1499938964844,293.1499938964844,0.0434938855469226,-999.4744262695312,304.1642761230469,0.615921139717102,0.0884234234690666,0.0635534077882766,293.1722412109375,297.1499938964844,293.1499938964844,0.3013014197349548,-5812.56689453125,304.1484069824219,0.9990000128746032,0.4525811672210693,0.3700600266456604,293.3211975097656,297.1499938964844,293.1499938964844,0.0056969700381159,-2072.260498046875,298.5592956542969,0.4942815601825714,0.050000000745058,0.2318261712789535,291.1532287597656,291.1499938964844,263.8611145019531,261.8104248046875,281.8056945800781,294.1648254394531,291.15155029296875,1.0,0.2350651025772094,0.7604801654815674,0.7604801654815674,1.0,1.0,-0.9864451885223388,0.4025673866271972,0.5838778018951416,0.1940464526414871,0.0,0.0,0.4222688376903534,45.68526458740234,52.0,-19.3231143951416,-9256.470703125,131.14500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828552246094,307.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.20721036195755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392925560474396,0.339297354221344,-4.807578079635277e-06,0.0,0.0002102921716868,0.0,0.0,16.204504013061523,0.0,0.0,0.0,0.3194112479686737,4.0,0.0,1.0
660000,293.1535339355469,297.1499938964844,293.1499938964844,0.0674104765057563,-1691.1824951171875,304.1501770019531,0.6743823885917664,0.1180960237979888,0.1076536104083061,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4942815601825714,0.050000000745058,0.048871673643589,293.2938232421875,297.1499938964844,293.1499938964844,0.0434938855469226,-999.4744262695312,304.1642761230469,0.615921139717102,0.0884234234690666,0.0635534077882766,293.1722412109375,297.1499938964844,293.1499938964844,0.3013014197349548,-5812.56689453125,304.1484069824219,0.9990000128746032,0.4525811672210693,0.3700600266456604,293.3211975097656,297.1499938964844,293.1499938964844,0.0056969700381159,-2072.260498046875,298.5592956542969,0.4942815601825714,0.050000000745058,0.2318261712789535,291.1532287597656,291.1499938964844,263.8611145019531,261.8104248046875,281.8056945800781,294.1648254394531,291.15155029296875,1.0,0.2350651025772094,0.7604801654815674,0.7604801654815674,1.0,1.0,-0.9864451885223388,0.4025673866271972,0.5838778018951416,0.1940464526414871,0.0,0.0,0.4222688376903534,45.68526458740234,52.0,-19.3231143951416,-9256.470703125,131.14500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828552246094,307.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.20721036195755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392925560474396,0.339297354221344,-4.807578079635277e-06,0.0,0.0002102921716868,0.0,0.0,16.204504013061523,0.0,0.0,0.0,0.3194112479686737,4.0,0.0,1.0
660060,293.1548156738281,297.1499938964844,293.1499938964844,0.0672907754778862,-1689.214111328125,304.1503295898437,0.6697762608528137,0.1177428364753723,0.107418954372406,294.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4914377331733703,0.050000000745058,0.0489225201308727,293.29254150390625,297.1499938964844,293.1499938964844,0.0406807661056518,-964.0173950195312,304.1642150878906,0.604264497756958,0.0850391015410423,0.0612375475466251,293.1816101074219,297.1499938964844,293.1499938964844,0.3077892661094665,-5915.265625,304.1381530761719,0.9990000128746032,0.4501270055770874,0.3765167593955993,293.3226928710937,297.1499938964844,293.1499938964844,0.0056486981920897,-2058.578125,298.4900817871094,0.4914377331733703,0.050000000745058,0.2320673763751983,291.14013671875,291.1499938964844,263.8638000488281,261.8172302246094,281.8074645996094,294.209228515625,291.1386108398437,1.0,0.2375213056802749,0.760360836982727,0.760360836982727,1.0,1.0,-0.9914830923080444,0.4054790437221527,0.5860040783882141,0.1932048201560974,0.0,0.0,0.4244744479656219,46.99436950683594,55.0,-18.204639434814453,-9291.66796875,134.58389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,307.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.869140625,18000.0,0.0,0.0,0.2058381736278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414101600646972,0.3414149880409241,-4.812282440980198e-06,0.0,0.0002088995825033,0.0,0.0,16.338077545166016,0.0,0.0,0.0,0.3199454843997955,4.0,0.0,1.0
660120,293.1548156738281,297.1499938964844,293.1499938964844,0.0672907754778862,-1689.214111328125,304.1503295898437,0.6697762608528137,0.1177428364753723,0.107418954372406,294.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4914377331733703,0.050000000745058,0.0489225201308727,293.29254150390625,297.1499938964844,293.1499938964844,0.0406807661056518,-964.0173950195312,304.1642150878906,0.604264497756958,0.0850391015410423,0.0612375475466251,293.1816101074219,297.1499938964844,293.1499938964844,0.3077892661094665,-5915.265625,304.1381530761719,0.9990000128746032,0.4501270055770874,0.3765167593955993,293.3226928710937,297.1499938964844,293.1499938964844,0.0056486981920897,-2058.578125,298.4900817871094,0.4914377331733703,0.050000000745058,0.2320673763751983,291.14013671875,291.1499938964844,263.8638000488281,261.8172302246094,281.8074645996094,294.209228515625,291.1386108398437,1.0,0.2375213056802749,0.760360836982727,0.760360836982727,1.0,1.0,-0.9914830923080444,0.4054790437221527,0.5860040783882141,0.1932048201560974,0.0,0.0,0.4244744479656219,46.99436950683594,55.0,-18.204639434814453,-9291.66796875,134.58389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,307.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.869140625,18000.0,0.0,0.0,0.2058381736278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414101600646972,0.3414149880409241,-4.812282440980198e-06,0.0,0.0002088995825033,0.0,0.0,16.338077545166016,0.0,0.0,0.0,0.3199454843997955,4.0,0.0,1.0
660180,293.1567687988281,297.1499938964844,293.1499938964844,0.0670471489429473,-1685.0135498046875,304.1506042480469,0.6640888452529907,0.1172267869114875,0.1070553064346313,294.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4879776239395141,0.050000000745058,0.0489869154989719,293.2918395996094,297.1499938964844,293.1499938964844,0.0378023274242877,-927.6884155273438,304.1642761230469,0.5907430052757263,0.0815713554620742,0.0588778741657733,293.1949462890625,297.1499938964844,293.1499938964844,0.315923810005188,-6042.15869140625,304.1285705566406,0.9990000128746032,0.4466255903244018,0.3845385313034057,293.32501220703125,297.1499938964844,293.1499938964844,0.0055992295965552,-2044.32470703125,298.4186706542969,0.4879776239395141,0.050000000745058,0.232372835278511,291.1286315917969,291.1499938964844,263.8652038574219,261.82305908203125,281.8114318847656,294.269775390625,291.1273803710937,1.0,0.240628495812416,0.7602414488792419,0.7602414488792419,1.0,1.0,-0.998285472393036,0.4093432128429413,0.5889422297477722,0.1922619193792343,0.0,0.0,0.4281119406223297,48.65861129760742,43.0,-15.922451972961426,-9344.0634765625,139.10081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,307.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.91015625,18000.0,0.0,0.0,0.2050472646951675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454774022102356,0.3454822301864624,-4.8249289648083504e-06,0.0,0.0002080969134112,0.0,0.0,16.607378005981445,0.0,0.0,0.0,0.3210334479808807,4.0,0.0,1.0
660240,293.1567687988281,297.1499938964844,293.1499938964844,0.0670471489429473,-1685.0135498046875,304.1506042480469,0.6640888452529907,0.1172267869114875,0.1070553064346313,294.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4879776239395141,0.050000000745058,0.0489869154989719,293.2918395996094,297.1499938964844,293.1499938964844,0.0378023274242877,-927.6884155273438,304.1642761230469,0.5907430052757263,0.0815713554620742,0.0588778741657733,293.1949462890625,297.1499938964844,293.1499938964844,0.315923810005188,-6042.15869140625,304.1285705566406,0.9990000128746032,0.4466255903244018,0.3845385313034057,293.32501220703125,297.1499938964844,293.1499938964844,0.0055992295965552,-2044.32470703125,298.4186706542969,0.4879776239395141,0.050000000745058,0.232372835278511,291.1286315917969,291.1499938964844,263.8652038574219,261.82305908203125,281.8114318847656,294.269775390625,291.1273803710937,1.0,0.240628495812416,0.7602414488792419,0.7602414488792419,1.0,1.0,-0.998285472393036,0.4093432128429413,0.5889422297477722,0.1922619193792343,0.0,0.0,0.4281119406223297,48.65861129760742,43.0,-15.922451972961426,-9344.0634765625,139.10081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,307.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.91015625,18000.0,0.0,0.0,0.2050472646951675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454774022102356,0.3454822301864624,-4.8249289648083504e-06,0.0,0.0002080969134112,0.0,0.0,16.607378005981445,0.0,0.0,0.0,0.3210334479808807,4.0,0.0,1.0
660300,293.15789794921875,297.1499938964844,293.1499938964844,0.0668356567621231,-1681.2779541015625,304.15087890625,0.6635692715644836,0.1169220209121704,0.1067910119891166,294.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4880122542381286,0.050000000745058,0.04898626729846,293.2916259765625,297.1499938964844,293.1499938964844,0.0363004580140113,-908.6126098632812,304.1644287109375,0.585991382598877,0.0798166021704673,0.0576532371342182,293.2012939453125,297.1499938964844,293.1499938964844,0.3161630034446716,-6044.1669921875,304.1321716308594,0.9990000128746032,0.4448065459728241,0.3844577670097351,293.3264465332031,297.1499938964844,293.1499938964844,0.0055693131871521,-2035.2684326171875,298.3829040527344,0.4880122542381286,0.050000000745058,0.2323697656393051,291.1250305175781,291.1499938964844,263.8654479980469,261.8255920410156,281.8193359375,294.30108642578125,291.12530517578125,1.0,0.2399811595678329,0.7601817846298218,0.7601817846298218,1.0,1.0,-0.9964022636413574,0.4088775515556335,0.5875247120857239,0.1908288151025772,0.0,0.0,0.4301674664020538,48.59379196166992,43.0,-6.506917953491211,-9348.3408203125,138.5155487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4372253417969,307.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.935546875,18000.0,0.0,0.0,0.2048852890729904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480905890464782,0.3480954170227051,-4.83392659589299e-06,0.0,0.0002079325349768,0.0,0.0,16.784303665161133,0.0,0.0,0.0,0.321745753288269,4.0,0.0,1.0
660360,293.158935546875,297.1499938964844,293.1499938964844,0.066518947482109,-1675.52294921875,304.1513061523437,0.6648677587509155,0.1166145280003547,0.1064903810620307,294.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4894028604030609,0.050000000745058,0.0489601343870162,293.2914123535156,297.1499938964844,293.1499938964844,0.0347311832010746,-888.4389038085938,304.1646423339844,0.5829204320907593,0.0780650004744529,0.0564083084464073,293.2041320800781,297.1499938964844,293.1499938964844,0.3130572438240051,-5993.56689453125,304.14111328125,0.9990000128746032,0.4435975849628448,0.3812178373336792,293.3279113769531,297.1499938964844,293.1499938964844,0.0055335839278995,-2023.458984375,298.3514709472656,0.4894028604030609,0.050000000745058,0.2322458028793335,291.1320495605469,291.1499938964844,263.86541748046875,261.8279113769531,281.8256225585937,294.31964111328125,291.1352233886719,1.0,0.238146111369133,0.7600864768028259,0.7600864768028259,1.0,1.0,-0.9904803037643432,0.4065728485584259,0.5839074850082397,0.1886738687753677,0.0,0.0,0.4307237863540649,47.83407211303711,31.0,13.701797485351562,-9327.634765625,135.7506866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,307.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.626953125,18000.0,0.0,0.0,0.2048220634460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499884605407715,0.3499932885169983,-4.843073838856071e-06,0.0,0.0002078683464787,0.0,0.0,16.92167854309082,0.0,0.0,0.0,0.3222792446613312,4.0,0.0,1.0
660420,293.1605224609375,297.1499938964844,293.1499938964844,0.0657631978392601,-1661.67431640625,304.1521301269531,0.6720578074455261,0.1160657480359077,0.1058705672621727,294.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4954236149787903,0.050000000745058,0.0488520078361034,293.29071044921875,297.1499938964844,293.1499938964844,0.0315618999302387,-846.9058837890625,304.1650390625,0.5808984637260437,0.0746244415640831,0.0539055541157722,293.197998046875,297.1499938964844,293.1499938964844,0.2993529438972473,-5775.1630859375,304.1671142578125,0.9990000128746032,0.4434343874454498,0.3675134778022766,293.3305358886719,297.1499938964844,293.1499938964844,0.0054505090229213,-1994.779052734375,298.29693603515625,0.4954236149787903,0.050000000745058,0.23173289000988,291.164306640625,291.1499938964844,263.864501953125,261.83184814453125,281.8248291015625,294.3114318847656,291.1685485839844,1.0,0.2313399165868759,0.7598959803581238,0.7598959803581238,1.0,1.0,-0.9695419669151306,0.3977881669998169,0.5717537999153137,0.1829365044832229,0.0,0.0,0.4267439842224121,44.79649353027344,34.0,39.13616180419922,-9188.6923828125,125.61272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,306.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8125,18000.0,0.0,0.0,0.2046914547681808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473753631114959,0.3473802208900451,-4.843784154218156e-06,0.0,0.0002077357930829,0.0,0.0,16.774580001831055,0.0,0.0,0.0,0.3216935992240906,4.0,0.0,1.0
660480,293.1605224609375,297.1499938964844,293.1499938964844,0.0657631978392601,-1661.67431640625,304.1521301269531,0.6720578074455261,0.1160657480359077,0.1058705672621727,294.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.4954236149787903,0.050000000745058,0.0488520078361034,293.29071044921875,297.1499938964844,293.1499938964844,0.0315618999302387,-846.9058837890625,304.1650390625,0.5808984637260437,0.0746244415640831,0.0539055541157722,293.197998046875,297.1499938964844,293.1499938964844,0.2993529438972473,-5775.1630859375,304.1671142578125,0.9990000128746032,0.4434343874454498,0.3675134778022766,293.3305358886719,297.1499938964844,293.1499938964844,0.0054505090229213,-1994.779052734375,298.29693603515625,0.4954236149787903,0.050000000745058,0.23173289000988,291.164306640625,291.1499938964844,263.864501953125,261.83184814453125,281.8248291015625,294.3114318847656,291.1685485839844,1.0,0.2313399165868759,0.7598959803581238,0.7598959803581238,1.0,1.0,-0.9695419669151306,0.3977881669998169,0.5717537999153137,0.1829365044832229,0.0,0.0,0.4267439842224121,44.79649353027344,34.0,39.13616180419922,-9188.6923828125,125.61272430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,306.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8125,18000.0,0.0,0.0,0.2046914547681808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473753631114959,0.3473802208900451,-4.843784154218156e-06,0.0,0.0002077357930829,0.0,0.0,16.774580001831055,0.0,0.0,0.0,0.3216935992240906,4.0,0.0,1.0
660540,293.1614074707031,297.1499938964844,293.1499938964844,0.0651952028274536,-1651.380126953125,304.15234375,0.6770455837249756,0.1156198233366012,0.1053851768374443,294.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4996967315673828,0.050000000745058,0.0487811714410781,293.2894897460937,297.1499938964844,293.1499938964844,0.0287268850952386,-810.3900146484375,304.1647033691406,0.576305091381073,0.071306899189949,0.0515132062137126,293.1834411621094,297.1499938964844,293.1499938964844,0.2897295355796814,-5624.39453125,304.17694091796875,0.9990000128746032,0.4451760053634643,0.3582476079463959,293.3324279785156,297.1499938964844,293.1499938964844,0.0053755333647131,-1969.4322509765625,298.2396240234375,0.4996967315673828,0.050000000745058,0.23139688372612,291.187255859375,291.1499938964844,263.86248779296875,261.8349609375,281.7998352050781,294.2738037109375,291.18756103515625,1.0,0.2271209359169006,0.7597054243087769,0.7597054243087769,1.0,1.0,-0.9544727206230164,0.3917093276977539,0.5627633929252625,0.1782024800777435,0.0,0.0,0.419867068529129,42.77657318115234,37.0,21.768356323242188,-9039.3759765625,118.81121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,306.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7734375,18000.0,0.0,0.0,0.2041388154029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391187191009521,0.3391235172748565,-4.81895767734386e-06,0.0,0.0002071749477181,0.0,0.0,16.22972869873047,0.0,0.0,0.0,0.319532960653305,4.0,0.0,1.0
660600,293.1614074707031,297.1499938964844,293.1499938964844,0.0651952028274536,-1651.380126953125,304.15234375,0.6770455837249756,0.1156198233366012,0.1053851768374443,294.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4996967315673828,0.050000000745058,0.0487811714410781,293.2894897460937,297.1499938964844,293.1499938964844,0.0287268850952386,-810.3900146484375,304.1647033691406,0.576305091381073,0.071306899189949,0.0515132062137126,293.1834411621094,297.1499938964844,293.1499938964844,0.2897295355796814,-5624.39453125,304.17694091796875,0.9990000128746032,0.4451760053634643,0.3582476079463959,293.3324279785156,297.1499938964844,293.1499938964844,0.0053755333647131,-1969.4322509765625,298.2396240234375,0.4996967315673828,0.050000000745058,0.23139688372612,291.187255859375,291.1499938964844,263.86248779296875,261.8349609375,281.7998352050781,294.2738037109375,291.18756103515625,1.0,0.2271209359169006,0.7597054243087769,0.7597054243087769,1.0,1.0,-0.9544727206230164,0.3917093276977539,0.5627633929252625,0.1782024800777435,0.0,0.0,0.419867068529129,42.77657318115234,37.0,21.768356323242188,-9039.3759765625,118.81121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,306.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.7734375,18000.0,0.0,0.0,0.2041388154029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391187191009521,0.3391235172748565,-4.81895767734386e-06,0.0,0.0002071749477181,0.0,0.0,16.22972869873047,0.0,0.0,0.0,0.319532960653305,4.0,0.0,1.0
660660,293.162109375,297.1499938964844,293.1499938964844,0.064855009317398,-1645.48828125,304.1521301269531,0.6790937185287476,0.1151883155107498,0.1049685254693031,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5018236041069031,0.050000000745058,0.0487478673458099,293.28790283203125,297.1499938964844,293.1499938964844,0.0260662920773029,-771.9176635742188,304.1641540527344,0.5686593651771545,0.0680940747261047,0.0492263063788414,293.1724853515625,297.1499938964844,293.1499938964844,0.2852311730384826,-5556.0966796875,304.1752624511719,0.9990000128746032,0.4465585947036743,0.3538045287132263,293.33380126953125,297.1499938964844,293.1499938964844,0.0053133736364543,-1950.00390625,298.17071533203125,0.5018236041069031,0.050000000745058,0.2312389016151428,291.1827087402344,291.1499938964844,263.8594970703125,261.8372802734375,281.77606201171875,294.2574157714844,291.1816711425781,1.0,0.2248229086399078,0.7597895264625549,0.7597895264625549,1.0,1.0,-0.945663332939148,0.3885206878185272,0.5571426153182983,0.1745701879262924,0.0,0.0,0.4156965911388397,41.78262710571289,40.0,-1.4200148582458496,-8949.10546875,115.2179183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,306.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.93359375,18000.0,0.0,0.0,0.2031487226486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329344391822815,0.3329392373561859,-4.792510480911005e-06,0.0,0.0002061701234197,0.0,0.0,15.803680419921877,0.0,0.0,0.0,0.3178036212921142,4.0,0.0,1.0
660720,293.162109375,297.1499938964844,293.1499938964844,0.064855009317398,-1645.48828125,304.1521301269531,0.6790937185287476,0.1151883155107498,0.1049685254693031,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5018236041069031,0.050000000745058,0.0487478673458099,293.28790283203125,297.1499938964844,293.1499938964844,0.0260662920773029,-771.9176635742188,304.1641540527344,0.5686593651771545,0.0680940747261047,0.0492263063788414,293.1724853515625,297.1499938964844,293.1499938964844,0.2852311730384826,-5556.0966796875,304.1752624511719,0.9990000128746032,0.4465585947036743,0.3538045287132263,293.33380126953125,297.1499938964844,293.1499938964844,0.0053133736364543,-1950.00390625,298.17071533203125,0.5018236041069031,0.050000000745058,0.2312389016151428,291.1827087402344,291.1499938964844,263.8594970703125,261.8372802734375,281.77606201171875,294.2574157714844,291.1816711425781,1.0,0.2248229086399078,0.7597895264625549,0.7597895264625549,1.0,1.0,-0.945663332939148,0.3885206878185272,0.5571426153182983,0.1745701879262924,0.0,0.0,0.4156965911388397,41.78262710571289,40.0,-1.4200148582458496,-8949.10546875,115.2179183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,306.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.93359375,18000.0,0.0,0.0,0.2031487226486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329344391822815,0.3329392373561859,-4.792510480911005e-06,0.0,0.0002061701234197,0.0,0.0,15.803680419921877,0.0,0.0,0.0,0.3178036212921142,4.0,0.0,1.0
660780,293.1629943847656,297.1499938964844,293.1499938964844,0.0645346269011497,-1640.0028076171875,304.1519470214844,0.6786617040634155,0.1147027164697647,0.1045428439974784,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5022138357162476,0.050000000745058,0.0487419329583644,293.2862548828125,297.1499938964844,293.1499938964844,0.0237690526992082,-738.0421142578125,304.1632995605469,0.5584755539894104,0.0649324208498001,0.0470061562955379,293.1671447753906,297.1499938964844,293.1499938964844,0.2843050062656402,-5544.57080078125,304.1683044433594,0.9990000128746032,0.4470849335193634,0.3530021607875824,293.3351135253906,297.1499938964844,293.1499938964844,0.0052558863535523,-1932.296142578125,298.0990905761719,0.5022138357162476,0.050000000745058,0.2312107384204864,291.1733703613281,291.1499938964844,263.8555908203125,261.8388366699219,281.7579345703125,294.26416015625,291.1719055175781,1.0,0.2241055220365524,0.759873628616333,0.759873628616333,1.0,1.0,-0.9414819478988647,0.3874588012695312,0.5540231466293335,0.1716657131910324,0.0,0.0,0.4131725132465362,41.53497314453125,43.0,-11.810768127441406,-8905.5302734375,113.89073944091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379150390625,306.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44140625,18000.0,0.0,0.0,0.2019303292036056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291908800601959,0.3291956484317779,-4.775494289788185e-06,0.0,0.0002049336180789,0.0,0.0,15.545564651489258,0.0,0.0,0.0,0.3167369067668915,4.0,0.0,1.0
660840,293.1629943847656,297.1499938964844,293.1499938964844,0.0645346269011497,-1640.0028076171875,304.1519470214844,0.6786617040634155,0.1147027164697647,0.1045428439974784,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5022138357162476,0.050000000745058,0.0487419329583644,293.2862548828125,297.1499938964844,293.1499938964844,0.0237690526992082,-738.0421142578125,304.1632995605469,0.5584755539894104,0.0649324208498001,0.0470061562955379,293.1671447753906,297.1499938964844,293.1499938964844,0.2843050062656402,-5544.57080078125,304.1683044433594,0.9990000128746032,0.4470849335193634,0.3530021607875824,293.3351135253906,297.1499938964844,293.1499938964844,0.0052558863535523,-1932.296142578125,298.0990905761719,0.5022138357162476,0.050000000745058,0.2312107384204864,291.1733703613281,291.1499938964844,263.8555908203125,261.8388366699219,281.7579345703125,294.26416015625,291.1719055175781,1.0,0.2241055220365524,0.759873628616333,0.759873628616333,1.0,1.0,-0.9414819478988647,0.3874588012695312,0.5540231466293335,0.1716657131910324,0.0,0.0,0.4131725132465362,41.53497314453125,43.0,-11.810768127441406,-8905.5302734375,113.89073944091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379150390625,306.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44140625,18000.0,0.0,0.0,0.2019303292036056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291908800601959,0.3291956484317779,-4.775494289788185e-06,0.0,0.0002049336180789,0.0,0.0,15.545564651489258,0.0,0.0,0.0,0.3167369067668915,4.0,0.0,1.0
660900,293.16357421875,297.1499938964844,293.1499938964844,0.0643659085035324,-1637.125732421875,304.15191650390625,0.6776159405708313,0.1144272908568382,0.1043113693594932,294.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5018475651741028,0.050000000745058,0.0487475655972957,293.2855224609375,297.1499938964844,293.1499938964844,0.022658759728074,-721.0958862304688,304.16290283203125,0.5525281429290771,0.0633531436324119,0.0459069497883319,293.1666564941406,297.1499938964844,293.1499938964844,0.2849973738193512,-5557.01123046875,304.1636962890625,0.9990000128746032,0.4469658136367798,0.3537555634975433,293.3359069824219,297.1499938964844,293.1499938964844,0.0052281292155385,-1923.81591796875,298.0621643066406,0.5018475651741028,0.050000000745058,0.2312374711036682,291.1674499511719,291.1499938964844,263.8533020019531,261.83935546875,281.7506103515625,294.2747497558594,291.1658020019531,1.0,0.2242444902658462,0.7599156498908997,0.7599156498908997,1.0,1.0,-0.9408271312713624,0.3875875174999237,0.553239643573761,0.1704325973987579,0.0,0.0,0.4126029908657074,41.645118713378906,43.0,-14.910459518432615,-8897.3515625,113.92223358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949584960937,306.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.19921875,18000.0,0.0,0.0,0.2012973725795745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281249105930328,0.3281296789646148,-4.769976840179879e-06,0.0,0.000204291252885,0.0,0.0,15.470463752746582,0.0,0.0,0.0,0.3164251744747162,4.0,0.0,1.0
660960,293.16412353515625,297.1499938964844,293.1499938964844,0.0641917064785957,-1634.16015625,304.1518859863281,0.6761009693145752,0.1141477823257446,0.1040701046586036,294.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5011619925498962,0.050000000745058,0.0487581938505172,293.2847900390625,297.1499938964844,293.1499938964844,0.0215871427208185,-704.217041015625,304.1625061035156,0.5460984706878662,0.0617767758667469,0.0448111705482006,293.1675109863281,297.1499938964844,293.1499938964844,0.286364197731018,-5579.98095703125,304.1587219238281,0.9990000128746032,0.446587860584259,0.3551749885082245,293.3367614746094,297.1499938964844,293.1499938964844,0.0052009052596986,-1915.52294921875,298.0246276855469,0.5011619925498962,0.050000000745058,0.231287881731987,291.1609802246094,291.1499938964844,263.8507995605469,261.8397216796875,281.7408447265625,294.2834777832031,291.1591796875,1.0,0.2246709913015365,0.7599042654037476,0.7599042654037476,1.0,1.0,-0.9409985542297364,0.3880882263183594,0.552910327911377,0.1693215668201446,0.0,0.0,0.4125179648399353,41.89099884033203,46.0,-17.34163475036621,-8898.7607421875,114.35403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40625,306.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.697265625,18000.0,0.0,0.0,0.2006825059652328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276455998420715,0.3276503682136535,-4.766540769196581e-06,0.0,0.0002036672376561,0.0,0.0,15.433918952941896,0.0,0.0,0.0,0.3162702620029449,4.0,0.0,1.0
661020,293.16455078125,297.1499938964844,293.1499938964844,0.0639268308877945,-1629.7486572265625,304.15167236328125,0.6721430420875549,0.1136965751647949,0.1036622822284698,294.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4990053176879883,0.050000000745058,0.0487924702465534,293.2831726074219,297.1499938964844,293.1499938964844,0.019594332203269,-671.228271484375,304.1616516113281,0.5323481559753418,0.0586920902132988,0.042662002146244,293.1726379394531,297.1499938964844,293.1499938964844,0.2909008860588074,-5653.8046875,304.14825439453125,0.9990000128746032,0.445110023021698,0.3597180247306824,293.3383483886719,297.1499938964844,293.1499938964844,0.0051488676108419,-1899.860595703125,297.9479675292969,0.4990053176879883,0.050000000745058,0.231450468301773,291.1451416015625,291.1499938964844,263.84521484375,261.8399658203125,281.7105712890625,294.2879638671875,291.1428527832031,1.0,0.2262822687625885,0.7598814368247986,0.7598814368247986,1.0,1.0,-0.9436171650886536,0.3901212811470032,0.5534958839416504,0.1674711257219314,0.0,0.0,0.4141815304756164,42.7383041381836,49.0,-22.520004272460938,-8930.931640625,116.2970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,306.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15625,18000.0,0.0,0.0,0.1996211111545562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287195265293121,0.3287242949008941,-4.766475740325404e-06,0.0,0.0002025900466833,0.0,0.0,15.49272918701172,0.0,0.0,0.0,0.3165013492107391,4.0,0.0,1.0
661080,293.16455078125,297.1499938964844,293.1499938964844,0.0639268308877945,-1629.7486572265625,304.15167236328125,0.6721430420875549,0.1136965751647949,0.1036622822284698,294.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4990053176879883,0.050000000745058,0.0487924702465534,293.2831726074219,297.1499938964844,293.1499938964844,0.019594332203269,-671.228271484375,304.1616516113281,0.5323481559753418,0.0586920902132988,0.042662002146244,293.1726379394531,297.1499938964844,293.1499938964844,0.2909008860588074,-5653.8046875,304.14825439453125,0.9990000128746032,0.445110023021698,0.3597180247306824,293.3383483886719,297.1499938964844,293.1499938964844,0.0051488676108419,-1899.860595703125,297.9479675292969,0.4990053176879883,0.050000000745058,0.231450468301773,291.1451416015625,291.1499938964844,263.84521484375,261.8399658203125,281.7105712890625,294.2879638671875,291.1428527832031,1.0,0.2262822687625885,0.7598814368247986,0.7598814368247986,1.0,1.0,-0.9436171650886536,0.3901212811470032,0.5534958839416504,0.1674711257219314,0.0,0.0,0.4141815304756164,42.7383041381836,49.0,-22.520004272460938,-8930.931640625,116.2970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,306.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15625,18000.0,0.0,0.0,0.1996211111545562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287195265293121,0.3287242949008941,-4.766475740325404e-06,0.0,0.0002025900466833,0.0,0.0,15.49272918701172,0.0,0.0,0.0,0.3165013492107391,4.0,0.0,1.0
661140,293.164306640625,297.1499938964844,293.1499938964844,0.0637934133410453,-1627.6661376953125,304.1513366699219,0.6674004197120667,0.1133778616786003,0.1033964455127716,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.496055006980896,0.050000000745058,0.0488414838910102,293.2811279296875,297.1499938964844,293.1499938964844,0.0178179796785116,-639.6561889648438,304.1607360839844,0.5182808637619019,0.0557291768491268,0.0406048670411109,293.1815490722656,297.1499938964844,293.1499938964844,0.2974046170711517,-5757.46728515625,304.1380310058594,0.9990000128746032,0.4427361786365509,0.3661190271377563,293.339599609375,297.1499938964844,293.1499938964844,0.0050994139164686,-1885.019287109375,297.8708801269531,0.496055006980896,0.050000000745058,0.2316829711198806,291.1279602050781,291.1499938964844,263.8388977050781,261.8396301269531,281.6765441894531,294.29071044921875,291.1258850097656,1.0,0.2287418693304062,0.7598586082458496,0.7598586082458496,1.0,1.0,-0.9488483667373656,0.3933172225952148,0.5555311441421509,0.1661050170660019,0.0,0.0,0.4182893931865692,43.98966217041016,52.0,-23.066041946411133,-8999.2333984375,119.49513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,306.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.53515625,18000.0,0.0,0.0,0.1989787817001342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328845202922821,0.3328892886638641,-4.777310095960274e-06,0.0,0.0002019381790887,0.0,0.0,15.75504207611084,0.0,0.0,0.0,0.3175596594810486,4.0,0.0,1.0
661200,293.164306640625,297.1499938964844,293.1499938964844,0.0637934133410453,-1627.6661376953125,304.1513366699219,0.6674004197120667,0.1133778616786003,0.1033964455127716,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.496055006980896,0.050000000745058,0.0488414838910102,293.2811279296875,297.1499938964844,293.1499938964844,0.0178179796785116,-639.6561889648438,304.1607360839844,0.5182808637619019,0.0557291768491268,0.0406048670411109,293.1815490722656,297.1499938964844,293.1499938964844,0.2974046170711517,-5757.46728515625,304.1380310058594,0.9990000128746032,0.4427361786365509,0.3661190271377563,293.339599609375,297.1499938964844,293.1499938964844,0.0050994139164686,-1885.019287109375,297.8708801269531,0.496055006980896,0.050000000745058,0.2316829711198806,291.1279602050781,291.1499938964844,263.8388977050781,261.8396301269531,281.6765441894531,294.29071044921875,291.1258850097656,1.0,0.2287418693304062,0.7598586082458496,0.7598586082458496,1.0,1.0,-0.9488483667373656,0.3933172225952148,0.5555311441421509,0.1661050170660019,0.0,0.0,0.4182893931865692,43.98966217041016,52.0,-23.066041946411133,-8999.2333984375,119.49513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,306.91131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.53515625,18000.0,0.0,0.0,0.1989787817001342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328845202922821,0.3328892886638641,-4.777310095960274e-06,0.0,0.0002019381790887,0.0,0.0,15.75504207611084,0.0,0.0,0.0,0.3175596594810486,4.0,0.0,1.0
661260,293.1637268066406,297.1499938964844,293.1499938964844,0.0637235194444656,-1626.65673828125,304.1510009765625,0.6621025204658508,0.1131341159343719,0.1032217666506767,294.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4925408661365509,0.050000000745058,0.0489029884338378,293.27880859375,297.1499938964844,293.1499938964844,0.0162338204681873,-609.3143310546875,304.1597900390625,0.5045871734619141,0.0528807453811168,0.0386392511427402,293.1935729980469,297.1499938964844,293.1499938964844,0.3054356575012207,-5883.6015625,304.128662109375,0.9990000128746032,0.4395084977149963,0.3739979565143585,293.340576171875,297.1499938964844,293.1499938964844,0.0050510000437498,-1870.2318115234373,297.79522705078125,0.4925408661365509,0.050000000745058,0.231974720954895,291.1134948730469,291.1499938964844,263.8319091796875,261.8387756347656,281.645263671875,294.2988586425781,291.1119079589844,1.0,0.2318841964006424,0.7597246766090393,0.7597246766090393,1.0,1.0,-0.9561589360237122,0.3973901569843292,0.5587688088417053,0.1652055084705352,0.0,0.0,0.424153983592987,45.58405685424805,55.0,-19.78447151184082,-9091.2841796875,123.76527404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,306.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.130859375,18000.0,0.0,0.0,0.198945939540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395470678806305,0.3395518660545349,-4.7984935918066185e-06,0.0,0.000201904826099,0.0,0.0,16.190832138061523,0.0,0.0,0.0,0.319327712059021,4.0,0.0,1.0
