time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1637268066406,297.1499938964844,293.1499938964844,0.0637235194444656,-1626.65673828125,304.1510009765625,0.6621025204658508,0.1131341159343719,0.1032217666506767,294.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4925408661365509,0.050000000745058,0.0489029884338378,293.27880859375,297.1499938964844,293.1499938964844,0.0162338204681873,-609.3143310546875,304.1597900390625,0.5045871734619141,0.0528807453811168,0.0386392511427402,293.1935729980469,297.1499938964844,293.1499938964844,0.3054356575012207,-5883.6015625,304.128662109375,0.9990000128746032,0.4395084977149963,0.3739979565143585,293.340576171875,297.1499938964844,293.1499938964844,0.0050510000437498,-1870.2318115234373,297.79522705078125,0.4925408661365509,0.050000000745058,0.231974720954895,291.1134948730469,291.1499938964844,263.8319091796875,261.8387756347656,281.645263671875,294.2988586425781,291.1119079589844,1.0,0.2318841964006424,0.7597246766090393,0.7597246766090393,1.0,1.0,-0.9561589360237122,0.3973901569843292,0.5587688088417053,0.1652055084705352,0.0,0.0,0.424153983592987,45.58405685424805,55.0,-19.78447151184082,-9091.2841796875,123.76527404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,306.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.130859375,18000.0,0.0,0.0,0.198945939540863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395470678806305,0.3395518660545349,-4.7984935918066185e-06,0.0,0.000201904826099,0.0,0.0,16.190832138061523,0.0,0.0,0.0,0.319327712059021,4.0,0.0,1.0
661380,293.1629943847656,297.1499938964844,293.1499938964844,0.0636812075972557,-1626.0804443359375,304.1507568359375,0.6564574837684631,0.1129319444298744,0.1031006872653961,294.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4886233508586883,0.050000000745058,0.0489751361310482,293.2762451171875,297.1499938964844,293.1499938964844,0.0150363352149724,-583.3963623046875,304.158447265625,0.4914433658123016,0.0501328222453594,0.0367607213556766,293.20806884765625,297.1499938964844,293.1499938964844,0.3146826922893524,-6027.0263671875,304.12042236328125,0.9990000128746032,0.4354635179042816,0.3830347657203674,293.3414306640625,297.1499938964844,293.1499938964844,0.0050031701102852,-1855.3206787109373,297.7211303710937,0.4886233508586883,0.050000000745058,0.2323169708251953,291.1024169921875,291.1499938964844,263.8243103027344,261.83746337890625,281.6191711425781,294.3144226074219,291.10125732421875,1.0,0.2355697900056839,0.7595906853675842,0.7595906853675842,1.0,1.0,-0.9651016592979432,0.4021207690238952,0.5629808902740479,0.1647941768169403,0.0,0.0,0.4312825202941894,47.4715690612793,43.0,-15.3525390625,-9198.0205078125,128.9630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,306.8736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.68359375,18000.0,0.0,0.0,0.1996400654315948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481295704841614,0.3481343984603882,-4.828367764275754e-06,0.0,0.0002026092843152,0.0,0.0,16.768983840942383,0.0,0.0,0.0,0.321675568819046,4.0,0.0,1.0
661440,293.1629943847656,297.1499938964844,293.1499938964844,0.0636812075972557,-1626.0804443359375,304.1507568359375,0.6564574837684631,0.1129319444298744,0.1031006872653961,294.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4886233508586883,0.050000000745058,0.0489751361310482,293.2762451171875,297.1499938964844,293.1499938964844,0.0150363352149724,-583.3963623046875,304.158447265625,0.4914433658123016,0.0501328222453594,0.0367607213556766,293.20806884765625,297.1499938964844,293.1499938964844,0.3146826922893524,-6027.0263671875,304.12042236328125,0.9990000128746032,0.4354635179042816,0.3830347657203674,293.3414306640625,297.1499938964844,293.1499938964844,0.0050031701102852,-1855.3206787109373,297.7211303710937,0.4886233508586883,0.050000000745058,0.2323169708251953,291.1024169921875,291.1499938964844,263.8243103027344,261.83746337890625,281.6191711425781,294.3144226074219,291.10125732421875,1.0,0.2355697900056839,0.7595906853675842,0.7595906853675842,1.0,1.0,-0.9651016592979432,0.4021207690238952,0.5629808902740479,0.1647941768169403,0.0,0.0,0.4312825202941894,47.4715690612793,43.0,-15.3525390625,-9198.0205078125,128.9630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,306.8736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.68359375,18000.0,0.0,0.0,0.1996400654315948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481295704841614,0.3481343984603882,-4.828367764275754e-06,0.0,0.0002026092843152,0.0,0.0,16.768983840942383,0.0,0.0,0.0,0.321675568819046,4.0,0.0,1.0
661500,293.1625671386719,297.1499938964844,293.1499938964844,0.0636263340711593,-1625.153564453125,304.1507263183594,0.6561780571937561,0.1128545477986335,0.103022426366806,294.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4885416328907013,0.050000000745058,0.0489766784012317,293.2749328613281,297.1499938964844,293.1499938964844,0.0143674155697226,-570.6519775390625,304.1414794921875,0.4887440800666809,0.050000000745058,0.0362157896161079,293.2145690917969,297.1499938964844,293.1499938964844,0.3152413070201874,-6033.4853515625,304.1249084472656,0.9990000128746032,0.4334531128406524,0.3832253813743591,293.341796875,297.1499938964844,293.1499938964844,0.004975420422852,-1846.304931640625,297.68536376953125,0.4885416328907013,0.050000000745058,0.2323242723941803,291.09930419921875,291.1499938964844,263.8203125,261.8366394042969,281.61260986328125,294.321044921875,291.09967041015625,1.0,0.2351809591054916,0.7595237493515015,0.7595237493515015,1.0,1.0,-0.964597761631012,0.4021473526954651,0.5624504089355469,0.1639839559793472,0.0,0.0,0.4349987208843231,47.48919677734375,43.0,-5.598008155822754,-9229.0546875,128.8709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,306.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.64453125,18000.0,0.0,0.0,0.2002579718828201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529472351074219,0.352952092885971,-4.846127467317274e-06,0.0,0.0002032363845501,0.0,0.0,17.10116958618164,0.0,0.0,0.0,0.3230190277099609,4.0,0.0,1.0
661560,293.1620178222656,297.1499938964844,293.1499938964844,0.0635002478957176,-1622.8316650390625,304.1508178710937,0.6578384041786194,0.1128005981445312,0.1029393300414085,294.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.4898958802223205,0.050000000745058,0.0489513464272022,293.27410888671875,297.1499938964844,293.1499938964844,0.0142532316967844,-568.39453125,304.1207275390625,0.4899027049541473,0.050000000745058,0.0361567102372646,293.2172546386719,297.1499938964844,293.1499938964844,0.312291532754898,-5984.78564453125,304.1348876953125,0.9990000128746032,0.4321034550666809,0.3800769746303558,293.3420104980469,297.1499938964844,293.1499938964844,0.0049431268125772,-1834.9869384765625,297.65478515625,0.4898958802223205,0.050000000745058,0.2322041094303131,291.106201171875,291.1499938964844,263.8161926269531,261.835693359375,281.6065368652344,294.3188171386719,291.1094665527344,1.0,0.2335964739322662,0.7594248652458191,0.7594248652458191,1.0,1.0,-0.960475742816925,0.400501549243927,0.559974193572998,0.1626474559307098,0.0,0.0,0.4372882544994354,46.78675842285156,31.0,14.282713890075684,-9236.2568359375,126.7397918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658264160156,306.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.638671875,18000.0,0.0,0.0,0.2009938657283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3570903837680816,0.3570952415466308,-4.86420822198852e-06,0.0,0.0002039832179434,0.0,0.0,17.39859962463379,0.0,0.0,0.0,0.3242006599903106,4.0,0.0,1.0
661620,293.1606750488281,297.1499938964844,293.1499938964844,0.0631430819630622,-1616.11767578125,304.151123046875,0.665806233882904,0.1127668470144271,0.1027838289737701,294.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4959018528461456,0.050000000745058,0.0488441698253154,293.2729797363281,297.1499938964844,293.1499938964844,0.0140367848798632,-563.8103637695312,304.0790100097656,0.4959018528461456,0.050000000745058,0.0360761433839798,293.2104187011719,297.1499938964844,293.1499938964844,0.2987148463726043,-5767.4111328125,304.1627502441406,0.9990000128746032,0.4317508637905121,0.3664576411247253,293.3420715332031,297.1499938964844,293.1499938964844,0.0048686913214623,-1807.6947021484373,297.6049194335937,0.4959018528461456,0.050000000745058,0.2316957116127014,291.1400451660156,291.1499938964844,263.8075866699219,261.8335876464844,281.58697509765625,294.2803955078125,291.1449279785156,1.0,0.2272502183914184,0.7592271566390991,0.7592271566390991,1.0,1.0,-0.943111002445221,0.3930178582668304,0.5500931739807129,0.1586627960205078,0.0,0.0,0.4364892542362213,43.853214263916016,34.0,42.67462158203125,-9152.0849609375,117.97252655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,306.87127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.2025036662817001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588297665119171,0.3588346540927887,-4.882677330897423e-06,0.0,0.0002055154764093,0.0,0.0,17.55965232849121,0.0,0.0,0.0,0.3248517513275146,4.0,0.0,1.0
661680,293.1606750488281,297.1499938964844,293.1499938964844,0.0631430819630622,-1616.11767578125,304.151123046875,0.665806233882904,0.1127668470144271,0.1027838289737701,294.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4959018528461456,0.050000000745058,0.0488441698253154,293.2729797363281,297.1499938964844,293.1499938964844,0.0140367848798632,-563.8103637695312,304.0790100097656,0.4959018528461456,0.050000000745058,0.0360761433839798,293.2104187011719,297.1499938964844,293.1499938964844,0.2987148463726043,-5767.4111328125,304.1627502441406,0.9990000128746032,0.4317508637905121,0.3664576411247253,293.3420715332031,297.1499938964844,293.1499938964844,0.0048686913214623,-1807.6947021484373,297.6049194335937,0.4959018528461456,0.050000000745058,0.2316957116127014,291.1400451660156,291.1499938964844,263.8075866699219,261.8335876464844,281.58697509765625,294.2803955078125,291.1449279785156,1.0,0.2272502183914184,0.7592271566390991,0.7592271566390991,1.0,1.0,-0.943111002445221,0.3930178582668304,0.5500931739807129,0.1586627960205078,0.0,0.0,0.4364892542362213,43.853214263916016,34.0,42.67462158203125,-9152.0849609375,117.97252655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,306.87127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.2025036662817001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588297665119171,0.3588346540927887,-4.882677330897423e-06,0.0,0.0002055154764093,0.0,0.0,17.55965232849121,0.0,0.0,0.0,0.3248517513275146,4.0,0.0,1.0
661740,293.1591186523437,297.1499938964844,293.1499938964844,0.0629365146160125,-1612.18408203125,304.1510925292969,0.6716959476470947,0.1128124073147773,0.1027415692806243,294.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5001952052116394,0.050000000745058,0.0487735606729984,293.2712707519531,297.1499938964844,293.1499938964844,0.0138634415343403,-560.1797485351562,304.0400085449219,0.5001952052116394,0.050000000745058,0.036023985594511,293.1949157714844,297.1499938964844,293.1499938964844,0.2890340983867645,-5615.0107421875,304.1741027832031,0.9990000128746032,0.4333671629428863,0.3571981191635132,293.3414306640625,297.1499938964844,293.1499938964844,0.0048007257282733,-1783.0787353515625,297.5542297363281,0.5001952052116394,0.050000000745058,0.2313607633113861,291.1679992675781,291.1499938964844,263.7986145019531,261.8311462402344,281.5476379394531,294.2171630859375,291.16900634765625,1.0,0.2234530746936798,0.7590293884277344,0.7590293884277344,1.0,1.0,-0.931392252445221,0.3881267011165619,0.5432655811309814,0.1555587202310562,0.0,0.0,0.4318636953830719,41.90947341918945,37.0,27.873645782470703,-9050.228515625,112.26668548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.13671875,18000.0,0.0,0.0,0.2036017179489135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536719083786011,0.3536767959594726,-4.871044893661747e-06,0.0,0.0002066298620775,0.0,0.0,17.222742080688477,0.0,0.0,0.0,0.3235406279563904,4.0,0.0,1.0
661800,293.1591186523437,297.1499938964844,293.1499938964844,0.0629365146160125,-1612.18408203125,304.1510925292969,0.6716959476470947,0.1128124073147773,0.1027415692806243,294.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5001952052116394,0.050000000745058,0.0487735606729984,293.2712707519531,297.1499938964844,293.1499938964844,0.0138634415343403,-560.1797485351562,304.0400085449219,0.5001952052116394,0.050000000745058,0.036023985594511,293.1949157714844,297.1499938964844,293.1499938964844,0.2890340983867645,-5615.0107421875,304.1741027832031,0.9990000128746032,0.4333671629428863,0.3571981191635132,293.3414306640625,297.1499938964844,293.1499938964844,0.0048007257282733,-1783.0787353515625,297.5542297363281,0.5001952052116394,0.050000000745058,0.2313607633113861,291.1679992675781,291.1499938964844,263.7986145019531,261.8311462402344,281.5476379394531,294.2171630859375,291.16900634765625,1.0,0.2234530746936798,0.7590293884277344,0.7590293884277344,1.0,1.0,-0.931392252445221,0.3881267011165619,0.5432655811309814,0.1555587202310562,0.0,0.0,0.4318636953830719,41.90947341918945,37.0,27.873645782470703,-9050.228515625,112.26668548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.13671875,18000.0,0.0,0.0,0.2036017179489135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536719083786011,0.3536767959594726,-4.871044893661747e-06,0.0,0.0002066298620775,0.0,0.0,17.222742080688477,0.0,0.0,0.0,0.3235406279563904,4.0,0.0,1.0
661860,293.1573486328125,297.1499938964844,293.1499938964844,0.0630015581846237,-1613.3865966796875,304.1506042480469,0.6748613715171814,0.112941138446331,0.1028058379888534,294.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5023688673973083,0.050000000745058,0.0487398095428943,293.2686767578125,297.1499938964844,293.1499938964844,0.013757106848061,-558.3369750976562,304.0041198730469,0.5023688673973083,0.050000000745058,0.035999059677124,293.1825561523437,297.1499938964844,293.1499938964844,0.2844334840774536,-5544.638671875,304.17352294921875,0.9990000128746032,0.4347399771213531,0.3526860773563385,293.3402099609375,297.1499938964844,293.1499938964844,0.0047448747791349,-1764.3515625,297.49072265625,0.5023688673973083,0.050000000745058,0.2312006801366806,291.1669006347656,291.1499938964844,263.7892761230469,261.8284606933594,281.5075988769531,294.1669006347656,291.1660461425781,1.0,0.2215503007173538,0.7590935230255127,0.7590935230255127,1.0,1.0,-0.925789475440979,0.3860186040401459,0.5397709012031555,0.1535374522209167,0.0,0.0,0.4295352399349212,40.96913146972656,40.0,2.546929121017456,-9002.3056640625,109.56412506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,306.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7734375,18000.0,0.0,0.0,0.2042092382907867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497096002101898,0.349714457988739,-4.85309692521696e-06,0.0,0.0002072464121738,0.0,0.0,16.937490463256836,0.0,0.0,0.0,0.3224033415317535,4.0,0.0,1.0
661920,293.1573486328125,297.1499938964844,293.1499938964844,0.0630015581846237,-1613.3865966796875,304.1506042480469,0.6748613715171814,0.112941138446331,0.1028058379888534,294.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5023688673973083,0.050000000745058,0.0487398095428943,293.2686767578125,297.1499938964844,293.1499938964844,0.013757106848061,-558.3369750976562,304.0041198730469,0.5023688673973083,0.050000000745058,0.035999059677124,293.1825561523437,297.1499938964844,293.1499938964844,0.2844334840774536,-5544.638671875,304.17352294921875,0.9990000128746032,0.4347399771213531,0.3526860773563385,293.3402099609375,297.1499938964844,293.1499938964844,0.0047448747791349,-1764.3515625,297.49072265625,0.5023688673973083,0.050000000745058,0.2312006801366806,291.1669006347656,291.1499938964844,263.7892761230469,261.8284606933594,281.5075988769531,294.1669006347656,291.1660461425781,1.0,0.2215503007173538,0.7590935230255127,0.7590935230255127,1.0,1.0,-0.925789475440979,0.3860186040401459,0.5397709012031555,0.1535374522209167,0.0,0.0,0.4295352399349212,40.96913146972656,40.0,2.546929121017456,-9002.3056640625,109.56412506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,306.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7734375,18000.0,0.0,0.0,0.2042092382907867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497096002101898,0.349714457988739,-4.85309692521696e-06,0.0,0.0002072464121738,0.0,0.0,16.937490463256836,0.0,0.0,0.0,0.3224033415317535,4.0,0.0,1.0
661980,293.15545654296875,297.1499938964844,293.1499938964844,0.063189186155796,-1616.8109130859375,304.15008544921875,0.6758744716644287,0.1131384968757629,0.102962426841259,294.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5028383135795593,0.050000000745058,0.0487327054142952,293.2657165527344,297.1499938964844,293.1499938964844,0.0136787975206971,-557.1625366210938,303.970458984375,0.5028383135795593,0.050000000745058,0.0359938107430934,293.1752014160156,297.1499938964844,293.1499938964844,0.2833557724952698,-5530.44384765625,304.1673889160156,0.9990000128746032,0.4354178607463836,0.3517276048660278,293.33868408203125,297.1499938964844,293.1499938964844,0.0046948799863457,-1747.9481201171875,297.4249572753906,0.5028383135795593,0.050000000745058,0.2311669737100601,291.15887451171875,291.1499938964844,263.7796936035156,261.8255615234375,281.47247314453125,294.13299560546875,291.15753173828125,1.0,0.2212088108062744,0.7591575980186462,0.7591575980186462,1.0,1.0,-0.9247702956199646,0.385951817035675,0.5388184785842896,0.1523450464010238,0.0,0.0,0.428846538066864,40.75590133666992,43.0,-9.665661811828612,-9003.3515625,109.0093765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,306.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.2044984698295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481713235378265,0.3481761813163757,-4.843840997637017e-06,0.0,0.0002075399534078,0.0,0.0,16.82019805908203,0.0,0.0,0.0,0.3219190835952759,4.0,0.0,1.0
662040,293.15545654296875,297.1499938964844,293.1499938964844,0.063189186155796,-1616.8109130859375,304.15008544921875,0.6758744716644287,0.1131384968757629,0.102962426841259,294.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5028383135795593,0.050000000745058,0.0487327054142952,293.2657165527344,297.1499938964844,293.1499938964844,0.0136787975206971,-557.1625366210938,303.970458984375,0.5028383135795593,0.050000000745058,0.0359938107430934,293.1752014160156,297.1499938964844,293.1499938964844,0.2833557724952698,-5530.44384765625,304.1673889160156,0.9990000128746032,0.4354178607463836,0.3517276048660278,293.33868408203125,297.1499938964844,293.1499938964844,0.0046948799863457,-1747.9481201171875,297.4249572753906,0.5028383135795593,0.050000000745058,0.2311669737100601,291.15887451171875,291.1499938964844,263.7796936035156,261.8255615234375,281.47247314453125,294.13299560546875,291.15753173828125,1.0,0.2212088108062744,0.7591575980186462,0.7591575980186462,1.0,1.0,-0.9247702956199646,0.385951817035675,0.5388184785842896,0.1523450464010238,0.0,0.0,0.428846538066864,40.75590133666992,43.0,-9.665661811828612,-9003.3515625,109.0093765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,306.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.2044984698295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481713235378265,0.3481761813163757,-4.843840997637017e-06,0.0,0.0002075399534078,0.0,0.0,16.82019805908203,0.0,0.0,0.0,0.3219190835952759,4.0,0.0,1.0
662100,293.1545104980469,297.1499938964844,293.1499938964844,0.0633154660463333,-1619.1080322265625,304.1498413085937,0.6756755113601685,0.1132546067237854,0.1030666381120681,294.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5025200247764587,0.050000000745058,0.0487375296652317,293.26416015625,297.1499938964844,293.1499938964844,0.0136472033336758,-556.754638671875,303.95416259765625,0.5025200247764587,0.050000000745058,0.0359973758459091,293.1734619140625,297.1499938964844,293.1499938964844,0.2839473187923431,-5541.2001953125,304.16314697265625,0.9990000128746032,0.4354389905929565,0.3523768484592438,293.337890625,297.1499938964844,293.1499938964844,0.0046713603660464,-1740.31591796875,297.3915710449219,0.5025200247764587,0.050000000745058,0.2311898618936538,291.1534423828125,291.1499938964844,263.7748413085937,261.8240661621094,281.45709228515625,294.12176513671875,291.15191650390625,1.0,0.2215334177017212,0.7591896653175354,0.7591896653175354,1.0,1.0,-0.9257115125656128,0.3865572214126587,0.5391542911529541,0.1520270556211471,0.0,0.0,0.4291609823703766,40.87822723388672,43.0,-13.248499870300291,-9017.970703125,109.4045639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019287109375,306.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.2045816481113433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482015430927276,0.3482064008712768,-4.842289854423143e-06,0.0,0.0002076243545161,0.0,0.0,16.817028045654297,0.0,0.0,0.0,0.3219033777713775,4.0,0.0,1.0
662160,293.1535949707031,297.1499938964844,293.1499938964844,0.0634561106562614,-1621.6607666015625,304.1496276855469,0.6750673651695251,0.1133783534169197,0.1031835377216339,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5018869042396545,0.050000000745058,0.0487472042441368,293.2626342773437,297.1499938964844,293.1499938964844,0.0136193064972758,-556.431396484375,303.9381408691406,0.5018869042396545,0.050000000745058,0.0360045209527015,293.1730041503906,297.1499938964844,293.1499938964844,0.2851928472518921,-5562.18798828125,304.15850830078125,0.9990000128746032,0.4352362155914306,0.3536761701107025,293.33709716796875,297.1499938964844,293.1499938964844,0.0046485466882586,-1732.9356689453125,297.3580017089844,0.5018869042396545,0.050000000745058,0.2312357574701309,291.14752197265625,291.1499938964844,263.7698974609375,261.8225402832031,281.443359375,294.11395263671875,291.1459350585937,1.0,0.2221435010433197,0.7591673135757446,0.7591673135757446,1.0,1.0,-0.9274859428405762,0.3875198364257812,0.5399661064147949,0.1518716216087341,0.0,0.0,0.4299195110797882,41.133243560791016,46.0,-15.313987731933594,-9041.025390625,110.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362243652344,306.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.2046562880277633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488120436668396,0.3488169014453888,-4.842925591219682e-06,0.0,0.0002077001117868,0.0,0.0,16.85391616821289,0.0,0.0,0.0,0.3220494091510772,4.0,0.0,1.0
662220,293.15185546875,297.1499938964844,293.1499938964844,0.063761830329895,-1627.188720703125,304.14923095703125,0.6727914214134216,0.1136394515633583,0.1034450307488441,294.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4998233020305633,0.050000000745058,0.0487795211374759,293.2596740722656,297.1499938964844,293.1499938964844,0.0135713033378124,-555.9487915039062,303.9067687988281,0.4998233020305633,0.050000000745058,0.0360283851623535,293.1755676269531,297.1499938964844,293.1499938964844,0.2894012928009033,-5630.720703125,304.1486511230469,0.9990000128746032,0.4341404438018799,0.3579825162887573,293.3356628417969,297.1499938964844,293.1499938964844,0.0046043661423027,-1718.6099853515625,297.2909240722656,0.4998233020305633,0.050000000745058,0.2313890308141708,291.13580322265625,291.1499938964844,263.7599792480469,261.81939697265625,281.4201965332031,294.1073303222656,291.13433837890625,1.0,0.224114790558815,0.7591226100921631,0.7591226100921631,1.0,1.0,-0.9332187175750732,0.3903882801532745,0.5428304672241211,0.1520268470048904,0.0,0.0,0.4326067566871643,41.99794769287109,49.0,-16.19844627380371,-9108.109375,112.80874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,306.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.734375,18000.0,0.0,0.0,0.2048755437135696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351643830537796,0.3516486883163452,-4.850729055760894e-06,0.0,0.0002079226396745,0.0,0.0,17.040952682495117,0.0,0.0,0.0,0.3227999210357666,4.0,0.0,1.0
662280,293.15185546875,297.1499938964844,293.1499938964844,0.063761830329895,-1627.188720703125,304.14923095703125,0.6727914214134216,0.1136394515633583,0.1034450307488441,294.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4998233020305633,0.050000000745058,0.0487795211374759,293.2596740722656,297.1499938964844,293.1499938964844,0.0135713033378124,-555.9487915039062,303.9067687988281,0.4998233020305633,0.050000000745058,0.0360283851623535,293.1755676269531,297.1499938964844,293.1499938964844,0.2894012928009033,-5630.720703125,304.1486511230469,0.9990000128746032,0.4341404438018799,0.3579825162887573,293.3356628417969,297.1499938964844,293.1499938964844,0.0046043661423027,-1718.6099853515625,297.2909240722656,0.4998233020305633,0.050000000745058,0.2313890308141708,291.13580322265625,291.1499938964844,263.7599792480469,261.81939697265625,281.4201965332031,294.1073303222656,291.13433837890625,1.0,0.224114790558815,0.7591226100921631,0.7591226100921631,1.0,1.0,-0.9332187175750732,0.3903882801532745,0.5428304672241211,0.1520268470048904,0.0,0.0,0.4326067566871643,41.99794769287109,49.0,-16.19844627380371,-9108.109375,112.80874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,306.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.734375,18000.0,0.0,0.0,0.2048755437135696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351643830537796,0.3516486883163452,-4.850729055760894e-06,0.0,0.0002079226396745,0.0,0.0,17.040952682495117,0.0,0.0,0.0,0.3227999210357666,4.0,0.0,1.0
662340,293.1502990722656,297.1499938964844,293.1499938964844,0.064083307981491,-1632.9779052734375,304.1489562988281,0.6693860292434692,0.1139071136713028,0.1037295684218406,294.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4969345033168793,0.050000000745058,0.0488267838954925,293.2568664550781,297.1499938964844,293.1499938964844,0.013531026430428,-555.6196899414062,303.8760070800781,0.4969345033168793,0.050000000745058,0.0360632948577404,293.1823425292969,297.1499938964844,293.1499938964844,0.2955511212348938,-5728.79638671875,304.1388854980469,0.9990000128746032,0.432127296924591,0.3641903102397918,293.33447265625,297.1499938964844,293.1499938964844,0.0045613911934196,-1704.5767822265625,297.2240905761719,0.4969345033168793,0.050000000745058,0.2316132336854934,291.1250305175781,291.1499938964844,263.75,261.81622314453125,281.4025573730469,294.1112060546875,291.12371826171875,1.0,0.2269253581762313,0.7590779662132263,0.7590779662132263,1.0,1.0,-0.9413777589797974,0.3942927420139313,0.5470850467681885,0.1527414172887802,0.0,0.0,0.436672180891037,43.2717399597168,52.0,-15.08204174041748,-9196.6689453125,116.6521224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,306.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5546875,18000.0,0.0,0.0,0.2053269892930984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563840687274933,0.3563889563083648,-4.866561994276708e-06,0.0,0.0002083807921735,0.0,0.0,17.365264892578125,0.0,0.0,0.0,0.3241071999073028,4.0,0.0,1.0
662400,293.1502990722656,297.1499938964844,293.1499938964844,0.064083307981491,-1632.9779052734375,304.1489562988281,0.6693860292434692,0.1139071136713028,0.1037295684218406,294.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4969345033168793,0.050000000745058,0.0488267838954925,293.2568664550781,297.1499938964844,293.1499938964844,0.013531026430428,-555.6196899414062,303.8760070800781,0.4969345033168793,0.050000000745058,0.0360632948577404,293.1823425292969,297.1499938964844,293.1499938964844,0.2955511212348938,-5728.79638671875,304.1388854980469,0.9990000128746032,0.432127296924591,0.3641903102397918,293.33447265625,297.1499938964844,293.1499938964844,0.0045613911934196,-1704.5767822265625,297.2240905761719,0.4969345033168793,0.050000000745058,0.2316132336854934,291.1250305175781,291.1499938964844,263.75,261.81622314453125,281.4025573730469,294.1112060546875,291.12371826171875,1.0,0.2269253581762313,0.7590779662132263,0.7590779662132263,1.0,1.0,-0.9413777589797974,0.3942927420139313,0.5470850467681885,0.1527414172887802,0.0,0.0,0.436672180891037,43.2717399597168,52.0,-15.08204174041748,-9196.6689453125,116.6521224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,306.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5546875,18000.0,0.0,0.0,0.2053269892930984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563840687274933,0.3563889563083648,-4.866561994276708e-06,0.0,0.0002083807921735,0.0,0.0,17.365264892578125,0.0,0.0,0.0,0.3241071999073028,4.0,0.0,1.0
662460,293.1489562988281,297.1499938964844,293.1499938964844,0.0644079074263572,-1638.8045654296875,304.1487731933594,0.6651721000671387,0.1141731142997741,0.104025974869728,294.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4934640526771545,0.050000000745058,0.0488866493105888,293.2542419433594,297.1499938964844,293.1499938964844,0.0134966559708118,-555.3994140625,303.8458251953125,0.4934640526771545,0.050000000745058,0.0361075103282928,293.1926574707031,297.1499938964844,293.1499938964844,0.3032772541046142,-5850.2802734375,304.1297302246094,0.9990000128746032,0.4292243719100952,0.3719049096107483,293.33355712890625,297.1499938964844,293.1499938964844,0.0045191021636128,-1690.6370849609375,297.157470703125,0.4934640526771545,0.050000000745058,0.2318972051143646,291.1155700683594,291.1499938964844,263.7387084960937,261.8118896484375,281.3901672363281,294.1239929199219,291.1144714355469,1.0,0.2304053753614425,0.7589240074157715,0.7589240074157715,1.0,1.0,-0.9514577984809875,0.398991048336029,0.5524667501449585,0.1539314836263656,0.0,0.0,0.4419099390506744,44.89019393920898,40.0,-13.17114543914795,-9301.1826171875,121.55110168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01348876953125,306.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.4140625,18000.0,0.0,0.0,0.2061459422111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628260493278503,0.3628309369087219,-4.889862339041429e-06,0.0,0.0002092119248118,0.0,0.0,17.81685447692871,0.0,0.0,0.0,0.3259265422821045,4.0,0.0,1.0
662520,293.1489562988281,297.1499938964844,293.1499938964844,0.0644079074263572,-1638.8045654296875,304.1487731933594,0.6651721000671387,0.1141731142997741,0.104025974869728,294.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4934640526771545,0.050000000745058,0.0488866493105888,293.2542419433594,297.1499938964844,293.1499938964844,0.0134966559708118,-555.3994140625,303.8458251953125,0.4934640526771545,0.050000000745058,0.0361075103282928,293.1926574707031,297.1499938964844,293.1499938964844,0.3032772541046142,-5850.2802734375,304.1297302246094,0.9990000128746032,0.4292243719100952,0.3719049096107483,293.33355712890625,297.1499938964844,293.1499938964844,0.0045191021636128,-1690.6370849609375,297.157470703125,0.4934640526771545,0.050000000745058,0.2318972051143646,291.1155700683594,291.1499938964844,263.7387084960937,261.8118896484375,281.3901672363281,294.1239929199219,291.1144714355469,1.0,0.2304053753614425,0.7589240074157715,0.7589240074157715,1.0,1.0,-0.9514577984809875,0.398991048336029,0.5524667501449585,0.1539314836263656,0.0,0.0,0.4419099390506744,44.89019393920898,40.0,-13.17114543914795,-9301.1826171875,121.55110168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01348876953125,306.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.4140625,18000.0,0.0,0.0,0.2061459422111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628260493278503,0.3628309369087219,-4.889862339041429e-06,0.0,0.0002092119248118,0.0,0.0,17.81685447692871,0.0,0.0,0.0,0.3259265422821045,4.0,0.0,1.0
662580,293.1475524902344,297.1499938964844,293.1499938964844,0.0645889341831207,-1641.89697265625,304.1488952636719,0.6679967641830444,0.1144839897751808,0.1042623296380043,294.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.495097279548645,0.050000000745058,0.0488580539822578,293.2513122558594,297.1499938964844,293.1499938964844,0.0134075256064534,-553.6483764648438,303.8177185058594,0.495097279548645,0.050000000745058,0.0360863916575908,293.1985778808594,297.1499938964844,293.1499938964844,0.3000757694244385,-5796.298828125,304.1424255371094,0.9990000128746032,0.4269126951694488,0.3682417273521423,293.3326721191406,297.1499938964844,293.1499938964844,0.0044671441428363,-1672.29833984375,297.097900390625,0.495097279548645,0.050000000745058,0.2317615747451782,291.1188659667969,291.1499938964844,263.7249450683594,261.8054504394531,281.3791198730469,294.1208190917969,291.1220092773437,1.0,0.2282875329256057,0.7587701082229614,0.7587701082229614,1.0,1.0,-0.9471296072006226,0.397237628698349,0.5498919486999512,0.1526006311178207,0.0,0.0,0.4462424218654632,44.10539245605469,28.0,13.859078407287598,-9336.4384765625,119.2912139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,306.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.173828125,18000.0,0.0,0.0,0.2073188126087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697379529476166,0.3697428703308105,-4.918824288324686e-06,0.0,0.0002104022278217,0.0,0.0,18.32134246826172,0.0,0.0,0.0,0.3279255032539367,4.0,0.0,1.0
662640,293.1475524902344,297.1499938964844,293.1499938964844,0.0645889341831207,-1641.89697265625,304.1488952636719,0.6679967641830444,0.1144839897751808,0.1042623296380043,294.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.495097279548645,0.050000000745058,0.0488580539822578,293.2513122558594,297.1499938964844,293.1499938964844,0.0134075256064534,-553.6483764648438,303.8177185058594,0.495097279548645,0.050000000745058,0.0360863916575908,293.1985778808594,297.1499938964844,293.1499938964844,0.3000757694244385,-5796.298828125,304.1424255371094,0.9990000128746032,0.4269126951694488,0.3682417273521423,293.3326721191406,297.1499938964844,293.1499938964844,0.0044671441428363,-1672.29833984375,297.097900390625,0.495097279548645,0.050000000745058,0.2317615747451782,291.1188659667969,291.1499938964844,263.7249450683594,261.8054504394531,281.3791198730469,294.1208190917969,291.1220092773437,1.0,0.2282875329256057,0.7587701082229614,0.7587701082229614,1.0,1.0,-0.9471296072006226,0.397237628698349,0.5498919486999512,0.1526006311178207,0.0,0.0,0.4462424218654632,44.10539245605469,28.0,13.859078407287598,-9336.4384765625,119.2912139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,306.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.173828125,18000.0,0.0,0.0,0.2073188126087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697379529476166,0.3697428703308105,-4.918824288324686e-06,0.0,0.0002104022278217,0.0,0.0,18.32134246826172,0.0,0.0,0.0,0.3279255032539367,4.0,0.0,1.0
662700,293.1467590332031,297.1499938964844,293.1499938964844,0.0645936876535415,-1641.7623291015625,304.1490783691406,0.6720632910728455,0.1146674528717994,0.104374960064888,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4977980554103851,0.050000000745058,0.0488123968243598,293.2496337890625,297.1499938964844,293.1499938964844,0.0133353983983397,-551.92626953125,303.8051147460937,0.4977980554103851,0.050000000745058,0.0360526703298091,293.19580078125,297.1499938964844,293.1499938964844,0.2941931188106537,-5701.62060546875,304.154541015625,0.9990000128746032,0.4268374145030975,0.36231330037117,293.3321533203125,297.1499938964844,293.1499938964844,0.0044360114261507,-1660.5030517578125,297.0756225585937,0.4977980554103851,0.050000000745058,0.2315450012683868,291.1335754394531,291.1499938964844,263.7171936035156,261.8014831542969,281.365966796875,294.09991455078125,291.137939453125,1.0,0.2255346775054931,0.7586931586265564,0.7586931586265564,1.0,1.0,-0.9397961497306824,0.3940755426883697,0.5457205772399902,0.1509621888399124,0.0,0.0,0.4458848834037781,42.85895156860352,28.0,30.081933975219727,-9309.4677734375,115.63668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,306.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.71875,18000.0,0.0,0.0,0.2079096734523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707409501075744,0.3707458972930908,-4.92834760734695e-06,0.0,0.0002110018976964,0.0,0.0,18.413049697875977,0.0,0.0,0.0,0.3282804787158966,4.0,0.0,1.0
662760,293.1459350585937,297.1499938964844,293.1499938964844,0.064586341381073,-1641.3890380859375,304.1492614746094,0.6778011322021484,0.114873394370079,0.1044904440641403,294.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5016864538192749,0.050000000745058,0.0487502962350845,293.24774169921875,297.1499938964844,293.1499938964844,0.0132555197924375,-549.9655151367188,303.7933959960937,0.5016864538192749,0.050000000745058,0.0360068008303642,293.18896484375,297.1499938964844,293.1499938964844,0.2860199213027954,-5570.75927734375,304.1685791015625,0.9990000128746032,0.427598625421524,0.3540898561477661,293.3314819335937,297.1499938964844,293.1499938964844,0.0044031403958797,-1647.943115234375,297.0552978515625,0.5016864538192749,0.050000000745058,0.2312504053115844,291.1509704589844,291.1499938964844,263.7088928222656,261.7970275878906,281.34716796875,294.0661315917969,291.15557861328125,1.0,0.2217855602502823,0.7586438059806824,0.7586438059806824,1.0,1.0,-0.9295833706855774,0.3896459341049194,0.539937436580658,0.1487983465194702,0.0,0.0,0.4440805912017822,41.16376876831055,31.0,40.17989349365234,-9252.837890625,110.69219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,306.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.2084009349346161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695562779903412,0.3695612251758575,-4.929685928800609e-06,0.0,0.000211500460864,0.0,0.0,18.346921920776367,0.0,0.0,0.0,0.3280219435691833,4.0,0.0,1.0
662820,293.14422607421875,297.1499938964844,293.1499938964844,0.0647188052535057,-1643.399169921875,304.1492614746094,0.6853255033493042,0.115322932600975,0.1048147529363632,294.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5065597295761108,0.050000000745058,0.0486784502863884,293.24365234375,297.1499938964844,293.1499938964844,0.013138604350388,-547.1638793945312,303.7716369628906,0.5065597295761108,0.050000000745058,0.0359537377953529,293.1706237792969,297.1499938964844,293.1499938964844,0.275920420885086,-5411.044921875,304.1787109375,0.9990000128746032,0.4303294122219085,0.3443288505077362,293.3297424316406,297.1499938964844,293.1499938964844,0.0043445862829685,-1625.9830322265625,297.0115051269531,0.5065597295761108,0.050000000745058,0.2309096157550811,291.17694091796875,291.1499938964844,263.6907958984375,261.78680419921875,281.2978515625,293.9891967773437,291.1778259277344,1.0,0.21784707903862,0.7585451602935791,0.7585451602935791,1.0,1.0,-0.9176933765411376,0.3845963776111603,0.533096969127655,0.1460036784410476,0.0,0.0,0.4384180605411529,39.19686126708984,34.0,25.67415809631348,-9154.5498046875,105.06272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,306.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.990234375,18000.0,0.0,0.0,0.208910584449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628044426441192,0.3628093600273132,-4.910483767162077e-06,0.0,0.0002120176941389,0.0,0.0,17.883403778076172,0.0,0.0,0.0,0.3262073099613189,4.0,0.0,1.0
662880,293.14422607421875,297.1499938964844,293.1499938964844,0.0647188052535057,-1643.399169921875,304.1492614746094,0.6853255033493042,0.115322932600975,0.1048147529363632,294.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5065597295761108,0.050000000745058,0.0486784502863884,293.24365234375,297.1499938964844,293.1499938964844,0.013138604350388,-547.1638793945312,303.7716369628906,0.5065597295761108,0.050000000745058,0.0359537377953529,293.1706237792969,297.1499938964844,293.1499938964844,0.275920420885086,-5411.044921875,304.1787109375,0.9990000128746032,0.4303294122219085,0.3443288505077362,293.3297424316406,297.1499938964844,293.1499938964844,0.0043445862829685,-1625.9830322265625,297.0115051269531,0.5065597295761108,0.050000000745058,0.2309096157550811,291.17694091796875,291.1499938964844,263.6907958984375,261.78680419921875,281.2978515625,293.9891967773437,291.1778259277344,1.0,0.21784707903862,0.7585451602935791,0.7585451602935791,1.0,1.0,-0.9176933765411376,0.3845963776111603,0.533096969127655,0.1460036784410476,0.0,0.0,0.4384180605411529,39.19686126708984,34.0,25.67415809631348,-9154.5498046875,105.06272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,306.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.990234375,18000.0,0.0,0.0,0.208910584449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628044426441192,0.3628093600273132,-4.910483767162077e-06,0.0,0.0002120176941389,0.0,0.0,17.883403778076172,0.0,0.0,0.0,0.3262073099613189,4.0,0.0,1.0
662940,293.1424255371094,297.1499938964844,293.1499938964844,0.065098688006401,-1650.1468505859375,304.1488647460937,0.6898335814476013,0.1158342286944389,0.1052253469824791,294.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5091544985771179,0.050000000745058,0.0486427657306194,293.2391357421875,297.1499938964844,293.1499938964844,0.0130782965570688,-546.0264282226562,303.75152587890625,0.5091544985771179,0.050000000745058,0.0359273813664913,293.1557006835937,297.1499938964844,293.1499938964844,0.2709023356437683,-5333.7314453125,304.17730712890625,0.9990000128746032,0.4328446090221405,0.3393759131431579,293.3275146484375,297.1499938964844,293.1499938964844,0.0042964895255863,-1609.2833251953125,296.95440673828125,0.5091544985771179,0.050000000745058,0.230740338563919,291.175048828125,291.1499938964844,263.6708374023437,261.77496337890625,281.2531433105469,293.9294738769531,291.174072265625,1.0,0.2158246785402298,0.758446455001831,0.758446455001831,1.0,1.0,-0.9119622111320496,0.3822598159313202,0.529702365398407,0.1443859040737152,0.0,0.0,0.4350529909133911,38.21701431274414,37.0,0.8760678172111511,-9106.5966796875,102.34415435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0338134765625,306.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.419921875,18000.0,0.0,0.0,0.2088381797075271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573512732982635,0.3573561608791351,-4.88578461954603e-06,0.0,0.0002119441924151,0.0,0.0,17.48362159729004,0.0,0.0,0.0,0.3246164321899414,4.0,0.0,1.0
663000,293.1424255371094,297.1499938964844,293.1499938964844,0.065098688006401,-1650.1468505859375,304.1488647460937,0.6898335814476013,0.1158342286944389,0.1052253469824791,294.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5091544985771179,0.050000000745058,0.0486427657306194,293.2391357421875,297.1499938964844,293.1499938964844,0.0130782965570688,-546.0264282226562,303.75152587890625,0.5091544985771179,0.050000000745058,0.0359273813664913,293.1557006835937,297.1499938964844,293.1499938964844,0.2709023356437683,-5333.7314453125,304.17730712890625,0.9990000128746032,0.4328446090221405,0.3393759131431579,293.3275146484375,297.1499938964844,293.1499938964844,0.0042964895255863,-1609.2833251953125,296.95440673828125,0.5091544985771179,0.050000000745058,0.230740338563919,291.175048828125,291.1499938964844,263.6708374023437,261.77496337890625,281.2531433105469,293.9294738769531,291.174072265625,1.0,0.2158246785402298,0.758446455001831,0.758446455001831,1.0,1.0,-0.9119622111320496,0.3822598159313202,0.529702365398407,0.1443859040737152,0.0,0.0,0.4350529909133911,38.21701431274414,37.0,0.8760678172111511,-9106.5966796875,102.34415435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0338134765625,306.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.419921875,18000.0,0.0,0.0,0.2088381797075271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573512732982635,0.3573561608791351,-4.88578461954603e-06,0.0,0.0002119441924151,0.0,0.0,17.48362159729004,0.0,0.0,0.0,0.3246164321899414,4.0,0.0,1.0
663060,293.1405944824219,297.1499938964844,293.1499938964844,0.065591849386692,-1658.99609375,304.1484375,0.6919427514076233,0.1163994073867797,0.1057129055261612,294.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5098696947097778,0.050000000745058,0.0486332289874553,293.2343444824219,297.1499938964844,293.1499938964844,0.01304442435503,-545.5823364257812,303.73358154296875,0.5098696947097778,0.050000000745058,0.0359203368425369,293.14605712890625,297.1499938964844,293.1499938964844,0.2694671154022217,-5313.94482421875,304.1705017089844,0.9990000128746032,0.434660792350769,0.3380395472049713,293.3250732421875,297.1499938964844,293.1499938964844,0.0042539373971521,-1594.9041748046875,296.8943786621094,0.5098696947097778,0.050000000745058,0.2306950986385345,291.16552734375,291.1499938964844,263.6492004394531,261.7616271972656,281.2142944335937,293.8874816894531,291.16387939453125,1.0,0.2153852880001068,0.7585127949714661,0.7585127949714661,1.0,1.0,-0.9108678698539734,0.3819767534732818,0.5288910865783691,0.1436775177717209,0.0,0.0,0.4335713982582092,37.95241928100586,40.0,-12.076096534729004,-9106.767578125,101.70846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,306.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.400390625,18000.0,0.0,0.0,0.2084066718816757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546164333820343,0.3546212911605835,-4.871010332863079e-06,0.0,0.0002115062816301,0.0,0.0,17.27724266052246,0.0,0.0,0.0,0.3237757384777069,4.0,0.0,1.0
