time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1405944824219,297.1499938964844,293.1499938964844,0.065591849386692,-1658.99609375,304.1484375,0.6919427514076233,0.1163994073867797,0.1057129055261612,294.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5098696947097778,0.050000000745058,0.0486332289874553,293.2343444824219,297.1499938964844,293.1499938964844,0.01304442435503,-545.5823364257812,303.73358154296875,0.5098696947097778,0.050000000745058,0.0359203368425369,293.14605712890625,297.1499938964844,293.1499938964844,0.2694671154022217,-5313.94482421875,304.1705017089844,0.9990000128746032,0.434660792350769,0.3380395472049713,293.3250732421875,297.1499938964844,293.1499938964844,0.0042539373971521,-1594.9041748046875,296.8943786621094,0.5098696947097778,0.050000000745058,0.2306950986385345,291.16552734375,291.1499938964844,263.6492004394531,261.7616271972656,281.2142944335937,293.8874816894531,291.16387939453125,1.0,0.2153852880001068,0.7585127949714661,0.7585127949714661,1.0,1.0,-0.9108678698539734,0.3819767534732818,0.5288910865783691,0.1436775177717209,0.0,0.0,0.4335713982582092,37.95241928100586,40.0,-12.076096534729004,-9106.767578125,101.70846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,306.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.400390625,18000.0,0.0,0.0,0.2084066718816757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546164333820343,0.3546212911605835,-4.871010332863079e-06,0.0,0.0002115062816301,0.0,0.0,17.27724266052246,0.0,0.0,0.0,0.3237757384777069,4.0,0.0,1.0
663180,293.1388244628906,297.1499938964844,293.1499938964844,0.0661593079566955,-1669.223876953125,304.14801025390625,0.6920025944709778,0.1169970259070396,0.1062548831105232,294.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5089872479438782,0.050000000745058,0.0486450232565403,293.2294006347656,297.1499938964844,293.1499938964844,0.0130297467112541,-545.62841796875,303.71746826171875,0.5089872479438782,0.050000000745058,0.035929050296545,293.1419982910156,297.1499938964844,293.1499938964844,0.2710195779800415,-5341.671875,304.1610412597656,0.9990000128746032,0.4355951249599457,0.3396901488304138,293.3226928710937,297.1499938964844,293.1499938964844,0.0042147543281316,-1581.9019775390625,296.83270263671875,0.5089872479438782,0.050000000745058,0.2307510524988174,291.1518859863281,291.1499938964844,263.6260986328125,261.7470397949219,281.1816101074219,293.86065673828125,291.1499328613281,1.0,0.2162511348724365,0.7585790753364563,0.7585790753364563,1.0,1.0,-0.9135900139808656,0.3833529949188232,0.5302369594573975,0.1437383890151977,0.0,0.0,0.4342093169689178,38.272216796875,43.0,-18.55719757080078,-9144.9794921875,102.7670440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,307.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.2078567147254943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545373976230621,0.3545422852039337,-4.866495146416128e-06,0.0,0.0002109481429215,0.0,0.0,17.258161544799805,0.0,0.0,0.0,0.3236921727657318,4.0,0.0,1.0
663240,293.1388244628906,297.1499938964844,293.1499938964844,0.0661593079566955,-1669.223876953125,304.14801025390625,0.6920025944709778,0.1169970259070396,0.1062548831105232,294.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5089872479438782,0.050000000745058,0.0486450232565403,293.2294006347656,297.1499938964844,293.1499938964844,0.0130297467112541,-545.62841796875,303.71746826171875,0.5089872479438782,0.050000000745058,0.035929050296545,293.1419982910156,297.1499938964844,293.1499938964844,0.2710195779800415,-5341.671875,304.1610412597656,0.9990000128746032,0.4355951249599457,0.3396901488304138,293.3226928710937,297.1499938964844,293.1499938964844,0.0042147543281316,-1581.9019775390625,296.83270263671875,0.5089872479438782,0.050000000745058,0.2307510524988174,291.1518859863281,291.1499938964844,263.6260986328125,261.7470397949219,281.1816101074219,293.86065673828125,291.1499328613281,1.0,0.2162511348724365,0.7585790753364563,0.7585790753364563,1.0,1.0,-0.9135900139808656,0.3833529949188232,0.5302369594573975,0.1437383890151977,0.0,0.0,0.4342093169689178,38.272216796875,43.0,-18.55719757080078,-9144.9794921875,102.7670440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,307.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.2078567147254943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545373976230621,0.3545422852039337,-4.866495146416128e-06,0.0,0.0002109481429215,0.0,0.0,17.258161544799805,0.0,0.0,0.0,0.3236921727657318,4.0,0.0,1.0
663300,293.1379699707031,297.1499938964844,293.1499938964844,0.0664577782154083,-1674.6094970703125,304.1478271484375,0.6913803815841675,0.1173017472028732,0.1065392792224884,294.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5080518126487732,0.050000000745058,0.0486577339470386,293.2269287109375,297.1499938964844,293.1499938964844,0.0130274202674627,-545.7703857421875,303.7100524902344,0.5080518126487732,0.050000000745058,0.0359384380280971,293.1419372558594,297.1499938964844,293.1499938964844,0.2727415561676025,-5370.40283203125,304.1559143066406,0.9990000128746032,0.4357097446918487,0.3414604663848877,293.3215637207031,297.1499938964844,293.1499938964844,0.0041959104128181,-1575.671630859375,296.8016662597656,0.5080518126487732,0.050000000745058,0.2308113425970077,291.14459228515625,291.1499938964844,263.61407470703125,261.73931884765625,281.1674499511719,293.8521423339844,291.1426696777344,1.0,0.2170972228050232,0.7586122155189514,0.7586122155189514,1.0,1.0,-0.9161545038223268,0.3845588862895965,0.5315955877304077,0.1440262496471405,0.0,0.0,0.4353009462356567,38.61895751953125,43.0,-19.713350296020508,-9176.49609375,103.83991241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,307.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.2076142281293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355539470911026,0.3555443584918976,-4.8683582463127095e-06,0.0,0.0002107020554831,0.0,0.0,17.322134017944336,0.0,0.0,0.0,0.3239465057849884,4.0,0.0,1.0
663360,293.13720703125,297.1499938964844,293.1499938964844,0.0667606368660926,-1680.07470703125,304.1476745605469,0.6903836131095886,0.1176076903939247,0.1068294718861579,294.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5068431496620178,0.050000000745058,0.0486744865775108,293.2244873046875,297.1499938964844,293.1499938964844,0.0130276186391711,-545.96728515625,303.7029724121094,0.5068431496620178,0.050000000745058,0.0359508097171783,293.1430969238281,297.1499938964844,293.1499938964844,0.275014191865921,-5407.69091796875,304.15069580078125,0.9990000128746032,0.4355850219726562,0.3437798023223877,293.3205261230469,297.1499938964844,293.1499938964844,0.0041774818673729,-1569.56884765625,296.7706604003906,0.5068431496620178,0.050000000745058,0.2308908104896545,291.1374206542969,291.1499938964844,263.60174560546875,261.7313232421875,281.15496826171875,293.8465270996094,291.1355895996094,1.0,0.2181837856769561,0.7585743069648743,0.7585743069648743,1.0,1.0,-0.9194163084030152,0.3860536813735962,0.533362627029419,0.1444643139839172,0.0,0.0,0.4368577897548675,39.076568603515625,46.0,-19.90770721435547,-9214.74609375,105.2377700805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,307.02960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.396484375,18000.0,0.0,0.0,0.2074320465326309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571853637695312,0.3571902215480804,-4.872901627095416e-06,0.0,0.0002105171588482,0.0,0.0,17.432254791259766,0.0,0.0,0.0,0.3243874907493591,4.0,0.0,1.0
663420,293.13580322265625,297.1499938964844,293.1499938964844,0.0673696249723434,-1691.0633544921875,304.1474304199219,0.6874405145645142,0.1182168796658515,0.1074198260903358,294.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5037670135498047,0.050000000745058,0.0487188585102558,293.2197265625,297.1499938964844,293.1499938964844,0.0130340652540326,-546.4840698242188,303.6898498535156,0.5037670135498047,0.050000000745058,0.0359835810959339,293.1487731933594,297.1499938964844,293.1499938964844,0.2810087203979492,-5504.48779296875,304.1405029296875,0.9990000128746032,0.4346168935298919,0.3498482406139374,293.31866455078125,297.1499938964844,293.1499938964844,0.0041412897408008,-1557.5130615234375,296.708984375,0.5037670135498047,0.050000000745058,0.2311012893915176,291.1240234375,291.1499938964844,263.5762939453125,261.71466064453125,281.1342163085937,293.84307861328125,291.12237548828125,1.0,0.2209852337837219,0.7584984302520752,0.7584984302520752,1.0,1.0,-0.9277527928352356,0.3898057639598846,0.5379469990730286,0.1457799226045608,0.0,0.0,0.4412333369255066,40.28987503051758,49.0,-18.69365501403809,-9307.947265625,108.91759490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,307.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.583984375,18000.0,0.0,0.0,0.207350343465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622559309005737,0.3622608184814453,-4.889608590019634e-06,0.0,0.0002104342420352,0.0,0.0,17.78258514404297,0.0,0.0,0.0,0.3257948160171509,4.0,0.0,1.0
663480,293.13580322265625,297.1499938964844,293.1499938964844,0.0673696249723434,-1691.0633544921875,304.1474304199219,0.6874405145645142,0.1182168796658515,0.1074198260903358,294.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5037670135498047,0.050000000745058,0.0487188585102558,293.2197265625,297.1499938964844,293.1499938964844,0.0130340652540326,-546.4840698242188,303.6898498535156,0.5037670135498047,0.050000000745058,0.0359835810959339,293.1487731933594,297.1499938964844,293.1499938964844,0.2810087203979492,-5504.48779296875,304.1405029296875,0.9990000128746032,0.4346168935298919,0.3498482406139374,293.31866455078125,297.1499938964844,293.1499938964844,0.0041412897408008,-1557.5130615234375,296.708984375,0.5037670135498047,0.050000000745058,0.2311012893915176,291.1240234375,291.1499938964844,263.5762939453125,261.71466064453125,281.1342163085937,293.84307861328125,291.12237548828125,1.0,0.2209852337837219,0.7584984302520752,0.7584984302520752,1.0,1.0,-0.9277527928352356,0.3898057639598846,0.5379469990730286,0.1457799226045608,0.0,0.0,0.4412333369255066,40.28987503051758,49.0,-18.69365501403809,-9307.947265625,108.91759490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,307.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.583984375,18000.0,0.0,0.0,0.207350343465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622559309005737,0.3622608184814453,-4.889608590019634e-06,0.0,0.0002104342420352,0.0,0.0,17.78258514404297,0.0,0.0,0.0,0.3257948160171509,4.0,0.0,1.0
663540,293.1346130371094,297.1499938964844,293.1499938964844,0.0679729282855987,-1701.9483642578125,304.14727783203125,0.6835051774978638,0.1188153848052024,0.1080143898725509,294.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5000520944595337,0.050000000745058,0.0487759076058864,293.2151184082031,297.1499938964844,293.1499938964844,0.0130471335723996,-547.1281127929688,303.6779479980469,0.5000520944595337,0.050000000745058,0.0360257178544998,293.15838623046875,297.1499938964844,293.1499938964844,0.2886399626731872,-5625.884765625,304.1309814453125,0.9990000128746032,0.4327079653739929,0.3574999570846557,293.3171691894531,297.1499938964844,293.1499938964844,0.0041056652553379,-1545.5303955078125,296.6477355957031,0.5000520944595337,0.050000000745058,0.2313719093799591,291.1121520996094,291.1499938964844,263.54998779296875,261.6972351074219,281.1189880371094,293.84893798828125,291.1107482910156,1.0,0.2244862914085388,0.7584224939346313,0.7584224939346313,1.0,1.0,-0.9380933046340942,0.3943887054920196,0.5437045693397522,0.1476303040981292,0.0,0.0,0.4470952749252319,41.85123825073242,52.0,-16.488367080688477,-9418.77734375,113.6503448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,307.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.93359375,18000.0,0.0,0.0,0.2077781409025192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694950938224792,0.3695000112056732,-4.915946192340925e-06,0.0,0.0002108683984261,0.0,0.0,18.297258377075195,0.0,0.0,0.0,0.3278612792491913,4.0,0.0,1.0
663600,293.1346130371094,297.1499938964844,293.1499938964844,0.0679729282855987,-1701.9483642578125,304.14727783203125,0.6835051774978638,0.1188153848052024,0.1080143898725509,294.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5000520944595337,0.050000000745058,0.0487759076058864,293.2151184082031,297.1499938964844,293.1499938964844,0.0130471335723996,-547.1281127929688,303.6779479980469,0.5000520944595337,0.050000000745058,0.0360257178544998,293.15838623046875,297.1499938964844,293.1499938964844,0.2886399626731872,-5625.884765625,304.1309814453125,0.9990000128746032,0.4327079653739929,0.3574999570846557,293.3171691894531,297.1499938964844,293.1499938964844,0.0041056652553379,-1545.5303955078125,296.6477355957031,0.5000520944595337,0.050000000745058,0.2313719093799591,291.1121520996094,291.1499938964844,263.54998779296875,261.6972351074219,281.1189880371094,293.84893798828125,291.1107482910156,1.0,0.2244862914085388,0.7584224939346313,0.7584224939346313,1.0,1.0,-0.9380933046340942,0.3943887054920196,0.5437045693397522,0.1476303040981292,0.0,0.0,0.4470952749252319,41.85123825073242,52.0,-16.488367080688477,-9418.77734375,113.6503448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,307.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.93359375,18000.0,0.0,0.0,0.2077781409025192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694950938224792,0.3695000112056732,-4.915946192340925e-06,0.0,0.0002108683984261,0.0,0.0,18.297258377075195,0.0,0.0,0.0,0.3278612792491913,4.0,0.0,1.0
663660,293.1336669921875,297.1499938964844,293.1499938964844,0.0685621351003646,-1712.57470703125,304.147216796875,0.6788796782493591,0.1193999797105789,0.1086068823933601,294.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.495931327342987,0.050000000745058,0.0488437637686729,293.21063232421875,297.1499938964844,293.1499938964844,0.0130660887807607,-547.87255859375,303.6673889160156,0.495931327342987,0.050000000745058,0.0360758379101753,293.1712341308594,297.1499938964844,293.1499938964844,0.2975868880748749,-5766.44873046875,304.1224365234375,0.9990000128746032,0.4298970401287079,0.3663930892944336,293.3160095214844,297.1499938964844,293.1499938964844,0.0040702517144382,-1533.47412109375,296.5870361328125,0.495931327342987,0.050000000745058,0.2316937744617462,291.1021728515625,291.1499938964844,263.5230407714844,261.67919921875,281.109375,293.86285400390625,291.10107421875,1.0,0.2285409867763519,0.7582415342330933,0.7582415342330933,1.0,1.0,-0.95000559091568,0.3995969295501709,0.5504086017608643,0.1499399244785308,0.0,0.0,0.454160988330841,43.70914459228516,55.0,-13.716594696044922,-9542.6025390625,119.3086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536804199219,307.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.517578125,18000.0,0.0,0.0,0.2088279873132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786423206329345,0.3786472678184509,-4.951450137014035e-06,0.0,0.0002119338605552,0.0,0.0,18.966211318969727,0.0,0.0,0.0,0.3305370211601257,4.0,0.0,1.0
663720,293.1336669921875,297.1499938964844,293.1499938964844,0.0685621351003646,-1712.57470703125,304.147216796875,0.6788796782493591,0.1193999797105789,0.1086068823933601,294.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.495931327342987,0.050000000745058,0.0488437637686729,293.21063232421875,297.1499938964844,293.1499938964844,0.0130660887807607,-547.87255859375,303.6673889160156,0.495931327342987,0.050000000745058,0.0360758379101753,293.1712341308594,297.1499938964844,293.1499938964844,0.2975868880748749,-5766.44873046875,304.1224365234375,0.9990000128746032,0.4298970401287079,0.3663930892944336,293.3160095214844,297.1499938964844,293.1499938964844,0.0040702517144382,-1533.47412109375,296.5870361328125,0.495931327342987,0.050000000745058,0.2316937744617462,291.1021728515625,291.1499938964844,263.5230407714844,261.67919921875,281.109375,293.86285400390625,291.10107421875,1.0,0.2285409867763519,0.7582415342330933,0.7582415342330933,1.0,1.0,-0.95000559091568,0.3995969295501709,0.5504086017608643,0.1499399244785308,0.0,0.0,0.454160988330841,43.70914459228516,55.0,-13.716594696044922,-9542.6025390625,119.3086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536804199219,307.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.517578125,18000.0,0.0,0.0,0.2088279873132705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786423206329345,0.3786472678184509,-4.951450137014035e-06,0.0,0.0002119338605552,0.0,0.0,18.966211318969727,0.0,0.0,0.0,0.3305370211601257,4.0,0.0,1.0
663780,293.13287353515625,297.1499938964844,293.1499938964844,0.0691361501812934,-1722.9212646484375,304.1471862792969,0.6738242506980896,0.1199732199311256,0.1091974154114723,294.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4915564358234405,0.050000000745058,0.0489209070801734,293.2060852050781,297.1499938964844,293.1499938964844,0.0130908340215682,-548.7084350585938,303.6585998535156,0.4915564358234405,0.050000000745058,0.0361328162252903,293.1866760253906,297.1499938964844,293.1499938964844,0.3075872957706451,-5921.76513671875,304.1150207519531,0.9990000128746032,0.4262311458587646,0.3762485086917877,293.3151550292969,297.1499938964844,293.1499938964844,0.0040349434129893,-1521.3018798828125,296.52703857421875,0.4915564358234405,0.050000000745058,0.2320597171783447,291.09423828125,291.1499938964844,263.49560546875,261.6607360839844,281.1046447753906,293.88385009765625,291.0934143066406,1.0,0.2330300509929657,0.7580605745315552,0.7580605745315552,1.0,1.0,-0.9631428122520448,0.4052939713001251,0.5578488707542419,0.1526560485363006,0.0,0.0,0.4621530473232269,45.82174682617188,43.0,-10.854957580566406,-9676.0224609375,125.79362487792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,306.9984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.859375,18000.0,0.0,0.0,0.2105631083250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894140422344208,0.3894190490245819,-4.995697509002639e-06,0.0,0.000213694787817,0.0,0.0,19.77898979187012,0.0,0.0,0.0,0.3337577581405639,4.0,0.0,1.0
663840,293.13287353515625,297.1499938964844,293.1499938964844,0.0691361501812934,-1722.9212646484375,304.1471862792969,0.6738242506980896,0.1199732199311256,0.1091974154114723,294.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4915564358234405,0.050000000745058,0.0489209070801734,293.2060852050781,297.1499938964844,293.1499938964844,0.0130908340215682,-548.7084350585938,303.6585998535156,0.4915564358234405,0.050000000745058,0.0361328162252903,293.1866760253906,297.1499938964844,293.1499938964844,0.3075872957706451,-5921.76513671875,304.1150207519531,0.9990000128746032,0.4262311458587646,0.3762485086917877,293.3151550292969,297.1499938964844,293.1499938964844,0.0040349434129893,-1521.3018798828125,296.52703857421875,0.4915564358234405,0.050000000745058,0.2320597171783447,291.09423828125,291.1499938964844,263.49560546875,261.6607360839844,281.1046447753906,293.88385009765625,291.0934143066406,1.0,0.2330300509929657,0.7580605745315552,0.7580605745315552,1.0,1.0,-0.9631428122520448,0.4052939713001251,0.5578488707542419,0.1526560485363006,0.0,0.0,0.4621530473232269,45.82174682617188,43.0,-10.854957580566406,-9676.0224609375,125.79362487792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,306.9984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17920.859375,18000.0,0.0,0.0,0.2105631083250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894140422344208,0.3894190490245819,-4.995697509002639e-06,0.0,0.000213694787817,0.0,0.0,19.77898979187012,0.0,0.0,0.0,0.3337577581405639,4.0,0.0,1.0
663900,293.1324768066406,297.1499938964844,293.1499938964844,0.0693816021084785,-1727.3184814453125,304.1472473144531,0.6739811897277832,0.1202707514166832,0.1094626784324646,294.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.4912666976451874,0.050000000745058,0.0489261746406555,293.2037658691406,297.1499938964844,293.1499938964844,0.0130872754380106,-548.6893920898438,303.6549987792969,0.4912666976451874,0.050000000745058,0.0361367054283618,293.193603515625,297.1499938964844,293.1499938964844,0.3086077868938446,-5935.25341796875,304.1196594238281,0.9990000128746032,0.4244027137756347,0.3769136667251587,293.31475830078125,297.1499938964844,293.1499938964844,0.0040145427919924,-1514.062744140625,296.4981689453125,0.4912666976451874,0.050000000745058,0.2320847064256668,291.0921936035156,291.1499938964844,263.4817810058594,261.6513977050781,281.10284423828125,293.8916015625,291.0927124023437,1.0,0.2329966425895691,0.7579700946807861,0.7579700946807861,1.0,1.0,-0.964305818080902,0.4057819843292236,0.5585238337516785,0.1529072076082229,0.0,0.0,0.466236263513565,45.97002410888672,43.0,-2.5386879444122314,-9717.4931640625,126.3107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,306.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.21484375,18000.0,0.0,0.0,0.211671769618988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952712714672088,0.3952763080596924,-5.0209328037453815e-06,0.0,0.0002148199419025,0.0,0.0,20.232898712158203,0.0,0.0,0.0,0.3355256915092468,4.0,0.0,1.0
663960,293.1319885253906,297.1499938964844,293.1499938964844,0.0695540159940719,-1730.27099609375,304.1474304199219,0.6761829257011414,0.1205846592783927,0.1097179055213928,294.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.4923990368843078,0.050000000745058,0.0489056445658206,293.2013854980469,297.1499938964844,293.1499938964844,0.0130618708208203,-547.99658203125,303.6523742675781,0.4923990368843078,0.050000000745058,0.0361215397715568,293.1967163085937,297.1499938964844,293.1499938964844,0.3062372207641601,-5895.22265625,304.1295166015625,0.9990000128746032,0.4232309758663177,0.3743219077587127,293.3143005371094,297.1499938964844,293.1499938964844,0.0039910585619509,-1505.14501953125,296.474853515625,0.4923990368843078,0.050000000745058,0.2319873124361038,291.0992736816406,291.1499938964844,263.4678955078125,261.6420288085937,281.0948486328125,293.8865661621094,291.1024475097656,1.0,0.2317260354757309,0.7578549981117249,0.7578549981117249,1.0,1.0,-0.9613440036773682,0.4044976532459259,0.5568463206291199,0.1522166728973388,0.0,0.0,0.4689665734767914,45.41299057006836,31.0,15.49574375152588,-9734.125,124.70040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8188781738281,307.0039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.455078125,18000.0,0.0,0.0,0.2128688395023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004305601119995,0.400435596704483,-5.0463427214708645e-06,0.0,0.0002160348085453,0.0,0.0,20.64893341064453,0.0,0.0,0.0,0.3371046185493469,4.0,0.0,1.0
664020,293.1308898925781,297.1499938964844,293.1499938964844,0.0697783604264259,-1733.79638671875,304.1479187011719,0.6855881810188293,0.1212635338306427,0.1102181747555732,294.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4980864226818084,0.050000000745058,0.0488076359033584,293.1964111328125,297.1499938964844,293.1499938964844,0.0129703786224126,-545.3594970703125,303.6497802734375,0.4980864226818084,0.050000000745058,0.0360491536557674,293.1904602050781,297.1499938964844,293.1499938964844,0.29376882314682,-5693.99951171875,304.1573181152344,0.9990000128746032,0.4232797622680664,0.3616904318332672,293.3131103515625,297.1499938964844,293.1499938964844,0.0039363065734505,-1483.5457763671875,296.44024658203125,0.4980864226818084,0.050000000745058,0.2315224111080169,291.1317749023437,291.1499938964844,263.44012451171875,261.6232604980469,281.0577087402344,293.8350830078125,291.13641357421875,1.0,0.225920096039772,0.7576247453689575,0.7576247453689575,1.0,1.0,-0.946025252342224,0.397889643907547,0.5481355786323547,0.1487575322389602,0.0,0.0,0.4693427979946136,42.7413215637207,25.0,41.09543991088867,-9674.8818359375,116.84481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356872558594,307.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.94140625,18000.0,0.0,0.0,0.2152124047279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040034115314483,0.4040084779262543,-5.075639364804374e-06,0.0,0.0002184132317779,0.0,0.0,20.982643127441406,0.0,0.0,0.0,0.3383621275424957,4.0,0.0,1.0
664080,293.1308898925781,297.1499938964844,293.1499938964844,0.0697783604264259,-1733.79638671875,304.1479187011719,0.6855881810188293,0.1212635338306427,0.1102181747555732,294.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4980864226818084,0.050000000745058,0.0488076359033584,293.1964111328125,297.1499938964844,293.1499938964844,0.0129703786224126,-545.3594970703125,303.6497802734375,0.4980864226818084,0.050000000745058,0.0360491536557674,293.1904602050781,297.1499938964844,293.1499938964844,0.29376882314682,-5693.99951171875,304.1573181152344,0.9990000128746032,0.4232797622680664,0.3616904318332672,293.3131103515625,297.1499938964844,293.1499938964844,0.0039363065734505,-1483.5457763671875,296.44024658203125,0.4980864226818084,0.050000000745058,0.2315224111080169,291.1317749023437,291.1499938964844,263.44012451171875,261.6232604980469,281.0577087402344,293.8350830078125,291.13641357421875,1.0,0.225920096039772,0.7576247453689575,0.7576247453689575,1.0,1.0,-0.946025252342224,0.397889643907547,0.5481355786323547,0.1487575322389602,0.0,0.0,0.4693427979946136,42.7413215637207,25.0,41.09543991088867,-9674.8818359375,116.84481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356872558594,307.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.94140625,18000.0,0.0,0.0,0.2152124047279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040034115314483,0.4040084779262543,-5.075639364804374e-06,0.0,0.0002184132317779,0.0,0.0,20.982643127441406,0.0,0.0,0.0,0.3383621275424957,4.0,0.0,1.0
664140,293.12957763671875,297.1499938964844,293.1499938964844,0.0700339898467063,-1737.9066162109375,304.1481628417969,0.698039174079895,0.1220129430294036,0.1107608526945114,294.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5059312582015991,0.050000000745058,0.0486873388290405,293.1910705566406,297.1499938964844,293.1499938964844,0.0128755746409296,-542.5875244140625,303.6498413085937,0.5059312582015991,0.050000000745058,0.0359603017568588,293.17041015625,297.1499938964844,293.1499938964844,0.2776129245758056,-5436.138671875,304.181640625,0.9990000128746032,0.4263013005256653,0.3455535769462585,293.3113098144531,297.1499938964844,293.1499938964844,0.0038809997495263,-1461.72119140625,296.40869140625,0.5059312582015991,0.050000000745058,0.2309517711400985,291.1654968261719,291.1499938964844,263.4125061035156,261.60455322265625,280.9996032714844,293.7450866699219,291.1691589355469,1.0,0.2188582420349121,0.7573944330215454,0.7573944330215454,1.0,1.0,-0.9263725876808168,0.3894422054290771,0.5369303822517395,0.1443549394607544,0.0,0.0,0.4649412035942077,39.45509338378906,28.0,43.22517395019531,-9552.26953125,107.3046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72833251953125,307.01690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.798828125,18000.0,0.0,0.0,0.2169839739799499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996908664703369,0.3996959328651428,-5.067898200650234e-06,0.0,0.0002202111500082,0.0,0.0,20.680294036865234,0.0,0.0,0.0,0.3372204601764679,4.0,0.0,1.0
664200,293.12957763671875,297.1499938964844,293.1499938964844,0.0700339898467063,-1737.9066162109375,304.1481628417969,0.698039174079895,0.1220129430294036,0.1107608526945114,294.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5059312582015991,0.050000000745058,0.0486873388290405,293.1910705566406,297.1499938964844,293.1499938964844,0.0128755746409296,-542.5875244140625,303.6498413085937,0.5059312582015991,0.050000000745058,0.0359603017568588,293.17041015625,297.1499938964844,293.1499938964844,0.2776129245758056,-5436.138671875,304.181640625,0.9990000128746032,0.4263013005256653,0.3455535769462585,293.3113098144531,297.1499938964844,293.1499938964844,0.0038809997495263,-1461.72119140625,296.40869140625,0.5059312582015991,0.050000000745058,0.2309517711400985,291.1654968261719,291.1499938964844,263.4125061035156,261.60455322265625,280.9996032714844,293.7450866699219,291.1691589355469,1.0,0.2188582420349121,0.7573944330215454,0.7573944330215454,1.0,1.0,-0.9263725876808168,0.3894422054290771,0.5369303822517395,0.1443549394607544,0.0,0.0,0.4649412035942077,39.45509338378906,28.0,43.22517395019531,-9552.26953125,107.3046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72833251953125,307.01690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.798828125,18000.0,0.0,0.0,0.2169839739799499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996908664703369,0.3996959328651428,-5.067898200650234e-06,0.0,0.0002202111500082,0.0,0.0,20.680294036865234,0.0,0.0,0.0,0.3372204601764679,4.0,0.0,1.0
664260,293.1281433105469,297.1499938964844,293.1499938964844,0.0704647824168205,-1745.3941650390625,304.1480407714844,0.7074865102767944,0.1228205561637878,0.1113997399806976,294.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5117592811584473,0.050000000745058,0.0486085899174213,293.1855163574219,297.1499938964844,293.1499938964844,0.0128221241757273,-540.9915161132812,303.6517639160156,0.5117592811584473,0.050000000745058,0.0359021387994289,293.14630126953125,297.1499938964844,293.1499938964844,0.2663743793964386,-5258.68212890625,304.1893920898437,0.9990000128746032,0.4306747913360595,0.3345670402050018,293.3088684082031,297.1499938964844,293.1499938964844,0.0038331467658281,-1443.3804931640625,296.3716125488281,0.5117592811584473,0.050000000745058,0.2305782288312912,291.1854553222656,291.1499938964844,263.3851928710937,261.5861511230469,280.9397888183594,293.65704345703125,291.1863098144531,1.0,0.2143743336200714,0.7574670314788818,0.7574670314788818,1.0,1.0,-0.9133366346359252,0.3838975131511688,0.5294390916824341,0.1414285749197006,0.0,0.0,0.4586333632469177,37.30281829833984,31.0,23.56179428100586,-9448.5458984375,101.20828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,307.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.330078125,18000.0,0.0,0.0,0.217883363366127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911625742912292,0.3911676108837127,-5.035262347519165e-06,0.0,0.0002211239188909,0.0,0.0,20.02747917175293,0.0,0.0,0.0,0.3347248435020447,4.0,0.0,1.0
664320,293.1281433105469,297.1499938964844,293.1499938964844,0.0704647824168205,-1745.3941650390625,304.1480407714844,0.7074865102767944,0.1228205561637878,0.1113997399806976,294.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5117592811584473,0.050000000745058,0.0486085899174213,293.1855163574219,297.1499938964844,293.1499938964844,0.0128221241757273,-540.9915161132812,303.6517639160156,0.5117592811584473,0.050000000745058,0.0359021387994289,293.14630126953125,297.1499938964844,293.1499938964844,0.2663743793964386,-5258.68212890625,304.1893920898437,0.9990000128746032,0.4306747913360595,0.3345670402050018,293.3088684082031,297.1499938964844,293.1499938964844,0.0038331467658281,-1443.3804931640625,296.3716125488281,0.5117592811584473,0.050000000745058,0.2305782288312912,291.1854553222656,291.1499938964844,263.3851928710937,261.5861511230469,280.9397888183594,293.65704345703125,291.1863098144531,1.0,0.2143743336200714,0.7574670314788818,0.7574670314788818,1.0,1.0,-0.9133366346359252,0.3838975131511688,0.5294390916824341,0.1414285749197006,0.0,0.0,0.4586333632469177,37.30281829833984,31.0,23.56179428100586,-9448.5458984375,101.20828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,307.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.330078125,18000.0,0.0,0.0,0.217883363366127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911625742912292,0.3911676108837127,-5.035262347519165e-06,0.0,0.0002211239188909,0.0,0.0,20.02747917175293,0.0,0.0,0.0,0.3347248435020447,4.0,0.0,1.0
664380,293.126953125,297.1499938964844,293.1499938964844,0.0709585696458816,-1754.2926025390625,304.1477355957031,0.712568998336792,0.123504526913166,0.1119698286056518,294.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5146920084953308,0.050000000745058,0.0485720075666904,293.1809387207031,297.1499938964844,293.1499938964844,0.0128128342330455,-540.715087890625,303.6544494628906,0.5146920084953308,0.050000000745058,0.0358751192688941,293.1302490234375,297.1499938964844,293.1499938964844,0.2610328197479248,-5175.77490234375,304.1876220703125,0.9990000128746032,0.4339684247970581,0.3293386697769165,293.3065490722656,297.1499938964844,293.1499938964844,0.0038009018171578,-1431.6883544921875,296.3343811035156,0.5146920084953308,0.050000000745058,0.2304046899080276,291.18609619140625,291.1499938964844,263.3637390136719,261.5717163085937,280.9007873535156,293.6041564941406,291.1855163574219,1.0,0.2122576832771301,0.7575250864028931,0.7575250864028931,1.0,1.0,-0.9074596166610718,0.381415992975235,0.5260436534881592,0.1400874406099319,0.0,0.0,0.4546604454517364,36.30514907836914,31.0,5.239194869995117,-9400.19921875,98.46614837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,307.0496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.23828125,18000.0,0.0,0.0,0.2180073112249374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849326372146606,0.3849376440048218,-5.006294941267697e-06,0.0,0.0002212497056461,0.0,0.0,19.53982162475586,0.0,0.0,0.0,0.3328291475772857,4.0,0.0,1.0
664440,293.12664794921875,297.1499938964844,293.1499938964844,0.0710946917533874,-1756.7615966796875,304.14764404296875,0.7135341763496399,0.1236799657344818,0.112119473516941,294.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.5152080059051514,0.050000000745058,0.0485657639801502,293.17974853515625,297.1499938964844,293.1499938964844,0.0128135522827506,-540.7307739257812,303.65533447265625,0.5152080059051514,0.050000000745058,0.0358705073595047,293.1268310546875,297.1499938964844,293.1499938964844,0.2601023614406585,-5161.576171875,304.1865234375,0.9990000128746032,0.4347273707389831,0.3284383118152618,293.3059387207031,297.1499938964844,293.1499938964844,0.0037934181746095,-1429.02490234375,296.3245849609375,0.5152080059051514,0.050000000745058,0.2303750813007354,291.1851806640625,291.1499938964844,263.3584289550781,261.56817626953125,280.8922119140625,293.5932006835937,291.1844177246094,1.0,0.2119064182043075,0.7575396299362183,0.7575396299362183,1.0,1.0,-0.9065097570419312,0.381018579006195,0.5254911780357361,0.139863908290863,0.0,0.0,0.4538330435752868,36.13544464111328,34.0,1.77423095703125,-9393.126953125,98.01280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,307.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.240234375,18000.0,0.0,0.0,0.2179698199033737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836216330528259,0.3836266100406647,-4.999878456146689e-06,0.0,0.0002212116523878,0.0,0.0,19.436920166015625,0.0,0.0,0.0,0.3324233293533325,4.0,0.0,1.0
664500,293.1258850097656,297.1499938964844,293.1499938964844,0.0714515522122383,-1763.25146484375,304.1474304199219,0.7154752612113953,0.124124489724636,0.1125042587518692,294.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.5161283612251282,0.050000000745058,0.0485547706484794,293.1767883300781,297.1499938964844,293.1499938964844,0.0128197008743882,-540.8863525390625,303.657958984375,0.5161283612251282,0.050000000745058,0.035862386226654,293.119384765625,297.1499938964844,293.1499938964844,0.2584263682365417,-5136.53955078125,304.18292236328125,0.9990000128746032,0.4364846348762512,0.3268463909626007,293.3044128417969,297.1499938964844,293.1499938964844,0.0037754760123789,-1422.6982421875,296.2996826171875,0.5161283612251282,0.050000000745058,0.230322927236557,291.1817626953125,291.1499938964844,263.3453063964844,261.5594177246094,280.87274169921875,293.5694580078125,291.1806030273437,1.0,0.2113155722618103,0.7575759291648865,0.7575759291648865,1.0,1.0,-0.9049746990203856,0.3803850412368774,0.5245896577835083,0.1394857317209243,0.0,0.0,0.4520518481731415,35.837833404541016,34.0,-5.296682357788086,-9383.0390625,97.24595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,307.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1328125,18000.0,0.0,0.0,0.2177757322788238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807531595230102,0.3807581663131714,-4.985572104487801e-06,0.0,0.0002210146776633,0.0,0.0,19.211883544921875,0.0,0.0,0.0,0.3315317332744598,4.0,0.0,1.0
664560,293.1251525878906,297.1499938964844,293.1499938964844,0.0718282610177993,-1770.12451171875,304.147216796875,0.7168035507202148,0.124575063586235,0.1129015460610389,294.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5165485143661499,0.050000000745058,0.0485498085618019,293.1737976074219,297.1499938964844,293.1499938964844,0.0128314951434731,-541.1911010742188,303.6611328125,0.5165485143661499,0.050000000745058,0.0358587242662906,293.1135559082031,297.1499938964844,293.1499938964844,0.2576141357421875,-5125.36865234375,304.17840576171875,0.9990000128746032,0.4380213916301727,0.3261254429817199,293.3028564453125,297.1499938964844,293.1499938964844,0.0037584947422146,-1416.785400390625,296.2742004394531,0.5165485143661499,0.050000000745058,0.2302993834018707,291.1769714355469,291.1499938964844,263.3323974609375,261.5508117675781,280.8558654785156,293.550537109375,291.1755065917969,1.0,0.2111038416624069,0.7576004862785339,0.7576004862785339,1.0,1.0,-0.9045469760894777,0.3802242279052734,0.5243227481842041,0.1393453329801559,0.0,0.0,0.4507282674312591,35.7060546875,37.0,-10.662769317626951,-9382.8623046875,96.95758056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02996826171875,307.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3984375,18000.0,0.0,0.0,0.2174651771783828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784915506839752,0.3784965276718139,-4.973841896571685e-06,0.0,0.0002206995122833,0.0,0.0,19.033910751342773,0.0,0.0,0.0,0.3308248221874237,4.0,0.0,1.0
664620,293.123779296875,297.1499938964844,293.1499938964844,0.0726223066449165,-1784.664306640625,304.1468200683594,0.7178686857223511,0.1254828870296478,0.1137209236621856,294.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5160535573959351,0.050000000745058,0.0485556535422802,293.16778564453125,297.1499938964844,293.1499938964844,0.0128690982237458,-542.1615600585938,303.66900634765625,0.5160535573959351,0.050000000745058,0.0358630418777465,293.1065368652344,297.1499938964844,293.1499938964844,0.2582746744155884,-5139.5380859375,304.1678161621094,0.9990000128746032,0.4403756260871887,0.3269749879837036,293.2998962402344,297.1499938964844,293.1499938964844,0.0037266619037836,-1405.862060546875,296.22186279296875,0.5160535573959351,0.050000000745058,0.2303271293640136,291.1644897460937,291.1499938964844,263.30731201171875,261.5342712402344,280.8290100097656,293.5252990722656,291.1626281738281,1.0,0.2116756588220596,0.7576497197151184,0.7576497197151184,1.0,1.0,-0.9065943956375122,0.3811424076557159,0.5254519581794739,0.1396979391574859,0.0,0.0,0.4496041536331177,35.87619400024414,40.0,-17.297143936157227,-9409.6259765625,97.63028717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,307.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.970703125,18000.0,0.0,0.0,0.2166332006454467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760085999965668,0.3760135769844055,-4.95881931783515e-06,0.0,0.000219855166506,0.0,0.0,18.832258224487305,0.0,0.0,0.0,0.3300204575061798,4.0,0.0,1.0
664680,293.123779296875,297.1499938964844,293.1499938964844,0.0726223066449165,-1784.664306640625,304.1468200683594,0.7178686857223511,0.1254828870296478,0.1137209236621856,294.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5160535573959351,0.050000000745058,0.0485556535422802,293.16778564453125,297.1499938964844,293.1499938964844,0.0128690982237458,-542.1615600585938,303.66900634765625,0.5160535573959351,0.050000000745058,0.0358630418777465,293.1065368652344,297.1499938964844,293.1499938964844,0.2582746744155884,-5139.5380859375,304.1678161621094,0.9990000128746032,0.4403756260871887,0.3269749879837036,293.2998962402344,297.1499938964844,293.1499938964844,0.0037266619037836,-1405.862060546875,296.22186279296875,0.5160535573959351,0.050000000745058,0.2303271293640136,291.1644897460937,291.1499938964844,263.30731201171875,261.5342712402344,280.8290100097656,293.5252990722656,291.1626281738281,1.0,0.2116756588220596,0.7576497197151184,0.7576497197151184,1.0,1.0,-0.9065943956375122,0.3811424076557159,0.5254519581794739,0.1396979391574859,0.0,0.0,0.4496041536331177,35.87619400024414,40.0,-17.297143936157227,-9409.6259765625,97.63028717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,307.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.970703125,18000.0,0.0,0.0,0.2166332006454467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760085999965668,0.3760135769844055,-4.95881931783515e-06,0.0,0.000219855166506,0.0,0.0,18.832258224487305,0.0,0.0,0.0,0.3300204575061798,4.0,0.0,1.0
664740,293.12261962890625,297.1499938964844,293.1499938964844,0.0734402611851692,-1799.685791015625,304.1465148925781,0.7171292901039124,0.1263836175203323,0.1145553663372993,294.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5140678286552429,0.050000000745058,0.0485796295106411,293.161865234375,297.1499938964844,293.1499938964844,0.0129209058359265,-543.4746704101562,303.6786499023437,0.5140678286552429,0.050000000745058,0.0358807481825351,293.1054077148437,297.1499938964844,293.1499938964844,0.2615462243556976,-5195.05712890625,304.15643310546875,0.9990000128746032,0.4417205452919006,0.3304354548454284,293.2972412109375,297.1499938964844,293.1499938964844,0.0036966290790587,-1395.6473388671875,296.16864013671875,0.5140678286552429,0.050000000745058,0.2304408550262451,291.1503601074219,291.1499938964844,263.2833251953125,261.5187072753906,280.81024169921875,293.51434326171875,291.1484375,1.0,0.2133805155754089,0.7576988935470581,0.7576988935470581,1.0,1.0,-0.9119347929954528,0.3834641575813293,0.5284706354141235,0.1407822519540786,0.0,0.0,0.4504987597465515,36.54480743408203,43.0,-19.71605110168457,-9467.3359375,99.74520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,307.2032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.2157484591007232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763295412063598,0.3763344883918762,-4.955678832629928e-06,0.0,0.0002189572551287,0.0,0.0,18.840919494628903,0.0,0.0,0.0,0.3300512135028839,4.0,0.0,1.0
664800,293.12261962890625,297.1499938964844,293.1499938964844,0.0734402611851692,-1799.685791015625,304.1465148925781,0.7171292901039124,0.1263836175203323,0.1145553663372993,294.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5140678286552429,0.050000000745058,0.0485796295106411,293.161865234375,297.1499938964844,293.1499938964844,0.0129209058359265,-543.4746704101562,303.6786499023437,0.5140678286552429,0.050000000745058,0.0358807481825351,293.1054077148437,297.1499938964844,293.1499938964844,0.2615462243556976,-5195.05712890625,304.15643310546875,0.9990000128746032,0.4417205452919006,0.3304354548454284,293.2972412109375,297.1499938964844,293.1499938964844,0.0036966290790587,-1395.6473388671875,296.16864013671875,0.5140678286552429,0.050000000745058,0.2304408550262451,291.1503601074219,291.1499938964844,263.2833251953125,261.5187072753906,280.81024169921875,293.51434326171875,291.1484375,1.0,0.2133805155754089,0.7576988935470581,0.7576988935470581,1.0,1.0,-0.9119347929954528,0.3834641575813293,0.5284706354141235,0.1407822519540786,0.0,0.0,0.4504987597465515,36.54480743408203,43.0,-19.71605110168457,-9467.3359375,99.74520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,307.2032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.2157484591007232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763295412063598,0.3763344883918762,-4.955678832629928e-06,0.0,0.0002189572551287,0.0,0.0,18.840919494628903,0.0,0.0,0.0,0.3300512135028839,4.0,0.0,1.0
664860,293.1217041015625,297.1499938964844,293.1499938964844,0.0742562785744667,-1814.69873046875,304.1463317871094,0.7149150371551514,0.1272623240947723,0.1153876185417175,294.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5109577178955078,0.050000000745058,0.0486189238727092,293.1561584472656,297.1499938964844,293.1499938964844,0.0129831647500395,-545.0177612304688,303.68975830078125,0.5109577178955078,0.050000000745058,0.0359097719192504,293.10943603515625,297.1499938964844,293.1499938964844,0.2669737040996551,-5284.19970703125,304.145263671875,0.9990000128746032,0.4420388340950012,0.3360296189785003,293.2950134277344,297.1499938964844,293.1499938964844,0.0036676148883998,-1385.773681640625,296.1151123046875,0.5109577178955078,0.050000000745058,0.2306272387504577,291.1362609863281,291.1499938964844,263.2607116699219,261.5042724609375,280.79888916015625,293.5151672363281,291.13446044921875,1.0,0.2160124778747558,0.7576183676719666,0.7576183676719666,1.0,1.0,-0.9199528694152832,0.3869090974330902,0.5330438017845154,0.1424639374017715,0.0,0.0,0.453277051448822,37.63415145874024,46.0,-19.646329879760746,-9549.19140625,103.09373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,307.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8984375,18000.0,0.0,0.0,0.2150676399469375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793201744556427,0.3793251514434814,-4.964178060617996e-06,0.0,0.0002182663156418,0.0,0.0,19.051008224487305,0.0,0.0,0.0,0.3308850526809692,4.0,0.0,1.0
