time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1217041015625,297.1499938964844,293.1499938964844,0.0742562785744667,-1814.69873046875,304.1463317871094,0.7149150371551514,0.1272623240947723,0.1153876185417175,294.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5109577178955078,0.050000000745058,0.0486189238727092,293.1561584472656,297.1499938964844,293.1499938964844,0.0129831647500395,-545.0177612304688,303.68975830078125,0.5109577178955078,0.050000000745058,0.0359097719192504,293.10943603515625,297.1499938964844,293.1499938964844,0.2669737040996551,-5284.19970703125,304.145263671875,0.9990000128746032,0.4420388340950012,0.3360296189785003,293.2950134277344,297.1499938964844,293.1499938964844,0.0036676148883998,-1385.773681640625,296.1151123046875,0.5109577178955078,0.050000000745058,0.2306272387504577,291.1362609863281,291.1499938964844,263.2607116699219,261.5042724609375,280.79888916015625,293.5151672363281,291.13446044921875,1.0,0.2160124778747558,0.7576183676719666,0.7576183676719666,1.0,1.0,-0.9199528694152832,0.3869090974330902,0.5330438017845154,0.1424639374017715,0.0,0.0,0.453277051448822,37.63415145874024,46.0,-19.646329879760746,-9549.19140625,103.09373474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,307.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8984375,18000.0,0.0,0.0,0.2150676399469375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793201744556427,0.3793251514434814,-4.964178060617996e-06,0.0,0.0002182663156418,0.0,0.0,19.051008224487305,0.0,0.0,0.0,0.3308850526809692,4.0,0.0,1.0
664980,293.1210632324219,297.1499938964844,293.1499938964844,0.075054332613945,-1829.3995361328125,304.1462097167969,0.7114813923835754,0.1281092464923858,0.1162057071924209,294.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5070623755455017,0.050000000745058,0.0486713834106922,293.1507568359375,297.1499938964844,293.1499938964844,0.0130536053329706,-546.7242431640625,303.7021484375,0.5070623755455017,0.050000000745058,0.0359485186636447,293.1180114746094,297.1499938964844,293.1499938964844,0.2741841673851013,-5400.56591796875,304.1348571777344,0.9990000128746032,0.4413362443447113,0.3433560729026794,293.293212890625,297.1499938964844,293.1499938964844,0.0036390551831573,-1375.9945068359375,296.06158447265625,0.5070623755455017,0.050000000745058,0.230876088142395,291.1230773925781,291.1499938964844,263.2395935058594,261.4911804199219,280.79376220703125,293.5259704589844,291.1214599609375,1.0,0.2194000482559204,0.757537841796875,0.757537841796875,1.0,1.0,-0.9301355481147766,0.3912717401981354,0.5388637781143188,0.1446613818407058,0.0,0.0,0.4577611982822418,39.08449172973633,49.0,-18.335155487060547,-9649.955078125,107.52400207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,307.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.783203125,18000.0,0.0,0.0,0.2148067057132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848007023334503,0.384805679321289,-4.983902726962697e-06,0.0,0.0002180014998884,0.0,0.0,19.453601837158203,0.0,0.0,0.0,0.3324823975563049,4.0,0.0,1.0
665040,293.1210632324219,297.1499938964844,293.1499938964844,0.075054332613945,-1829.3995361328125,304.1462097167969,0.7114813923835754,0.1281092464923858,0.1162057071924209,294.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5070623755455017,0.050000000745058,0.0486713834106922,293.1507568359375,297.1499938964844,293.1499938964844,0.0130536053329706,-546.7242431640625,303.7021484375,0.5070623755455017,0.050000000745058,0.0359485186636447,293.1180114746094,297.1499938964844,293.1499938964844,0.2741841673851013,-5400.56591796875,304.1348571777344,0.9990000128746032,0.4413362443447113,0.3433560729026794,293.293212890625,297.1499938964844,293.1499938964844,0.0036390551831573,-1375.9945068359375,296.06158447265625,0.5070623755455017,0.050000000745058,0.230876088142395,291.1230773925781,291.1499938964844,263.2395935058594,261.4911804199219,280.79376220703125,293.5259704589844,291.1214599609375,1.0,0.2194000482559204,0.757537841796875,0.757537841796875,1.0,1.0,-0.9301355481147766,0.3912717401981354,0.5388637781143188,0.1446613818407058,0.0,0.0,0.4577611982822418,39.08449172973633,49.0,-18.335155487060547,-9649.955078125,107.52400207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,307.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.783203125,18000.0,0.0,0.0,0.2148067057132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848007023334503,0.384805679321289,-4.983902726962697e-06,0.0,0.0002180014998884,0.0,0.0,19.453601837158203,0.0,0.0,0.0,0.3324823975563049,4.0,0.0,1.0
665100,293.120849609375,297.1499938964844,293.1499938964844,0.0754434838891029,-1836.5728759765625,304.1462097167969,0.7093664407730103,0.1285189986228943,0.11660698056221,294.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5049145221710205,0.050000000745058,0.0487019643187522,293.1481628417969,297.1499938964844,293.1499938964844,0.013091399334371,-547.62451171875,303.7087707519531,0.5049145221710205,0.050000000745058,0.0359711050987243,293.123779296875,297.1499938964844,293.1499938964844,0.278353750705719,-5467.16845703125,304.1300354003906,0.9990000128746032,0.4406100213527679,0.3475560843944549,293.29248046875,297.1499938964844,293.1499938964844,0.0036248359829187,-1371.093505859375,296.03485107421875,0.5049145221710205,0.050000000745058,0.2310211509466171,291.1169738769531,291.1499938964844,263.22967529296875,261.4851989746094,280.7933349609375,293.53466796875,291.1154479980469,1.0,0.2213291376829147,0.7574975490570068,0.7574975490570068,1.0,1.0,-0.9358956813812256,0.3937366008758545,0.5421590805053711,0.1459255814552307,0.0,0.0,0.4605797231197357,39.92879104614258,49.0,-17.390840530395508,-9706.095703125,110.10489654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,307.239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.177734375,18000.0,0.0,0.0,0.2148874104022979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884164094924927,0.3884213864803314,-4.997897576686228e-06,0.0,0.0002180834126193,0.0,0.0,19.725112915039062,0.0,0.0,0.0,0.3335523009300232,4.0,0.0,1.0
665160,293.1206970214844,297.1499938964844,293.1499938964844,0.0758246704936027,-1843.60107421875,304.1462097167969,0.7070172429084778,0.1289192289113998,0.1170022562146186,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.502676248550415,0.050000000745058,0.0487351603806018,293.1456298828125,297.1499938964844,293.1499938964844,0.0131306489929556,-548.5484008789062,303.7156677246094,0.502676248550415,0.050000000745058,0.0359956212341785,293.1304016113281,297.1499938964844,293.1499938964844,0.2828460335731506,-5538.47412109375,304.1255187988281,0.9990000128746032,0.4396414160728454,0.3520577251911163,293.2918701171875,297.1499938964844,293.1499938964844,0.0036106281913816,-1366.1697998046875,296.0081787109375,0.502676248550415,0.050000000745058,0.2311786115169525,291.1112670898437,291.1499938964844,263.2202453613281,261.4796142578125,280.7944030761719,293.54541015625,291.1098937988281,1.0,0.2233911752700805,0.7574067711830139,0.7574067711830139,1.0,1.0,-0.9420310854911804,0.3963549137115478,0.5456761717796326,0.1472790986299514,0.0,0.0,0.4637360572814941,40.84434509277344,52.0,-16.251256942749023,-9765.3583984375,112.9098129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798400878906,307.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.943359375,18000.0,0.0,0.0,0.2151297479867935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392573207616806,0.3925782442092895,-5.014584075979656e-06,0.0,0.0002183293545385,0.0,0.0,20.041887283325195,0.0,0.0,0.0,0.3347917199134826,4.0,0.0,1.0
665220,293.1205444335937,297.1499938964844,293.1499938964844,0.0765598267316818,-1857.156494140625,304.146240234375,0.7018448114395142,0.1296903640031814,0.1177733540534973,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4980184733867645,0.050000000745058,0.0488087348639965,293.14080810546875,297.1499938964844,293.1499938964844,0.0132129127159714,-550.4476318359375,303.7302551269531,0.4980184733867645,0.050000000745058,0.0360499657690525,293.1459350585937,297.1499938964844,293.1499938964844,0.2926744222640991,-5693.05859375,304.1173400878906,0.9990000128746032,0.436988890171051,0.361836701631546,293.2909240722656,297.1499938964844,293.1499938964844,0.0035821069031953,-1356.1895751953125,295.95526123046875,0.4980184733867645,0.050000000745058,0.2315276265144348,291.10137939453125,291.1499938964844,263.2027893066406,261.4696960449219,280.800537109375,293.5728759765625,291.10028076171875,1.0,0.2278589010238647,0.7572251558303833,0.7572251558303833,1.0,1.0,-0.9552655816078186,0.4020025730133056,0.5532630085945129,0.150232121348381,0.0,0.0,0.4709162414073944,42.87132263183594,55.0,-13.553223609924316,-9891.6630859375,119.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,307.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.93359375,18000.0,0.0,0.0,0.216149017214775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023701846599579,0.4023752212524414,-5.0558510338305496e-06,0.0,0.0002193637628806,0.0,0.0,20.806394577026367,0.0,0.0,0.0,0.33774533867836,4.0,0.0,1.0
665280,293.1205444335937,297.1499938964844,293.1499938964844,0.0765598267316818,-1857.156494140625,304.146240234375,0.7018448114395142,0.1296903640031814,0.1177733540534973,294.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4980184733867645,0.050000000745058,0.0488087348639965,293.14080810546875,297.1499938964844,293.1499938964844,0.0132129127159714,-550.4476318359375,303.7302551269531,0.4980184733867645,0.050000000745058,0.0360499657690525,293.1459350585937,297.1499938964844,293.1499938964844,0.2926744222640991,-5693.05859375,304.1173400878906,0.9990000128746032,0.436988890171051,0.361836701631546,293.2909240722656,297.1499938964844,293.1499938964844,0.0035821069031953,-1356.1895751953125,295.95526123046875,0.4980184733867645,0.050000000745058,0.2315276265144348,291.10137939453125,291.1499938964844,263.2027893066406,261.4696960449219,280.800537109375,293.5728759765625,291.10028076171875,1.0,0.2278589010238647,0.7572251558303833,0.7572251558303833,1.0,1.0,-0.9552655816078186,0.4020025730133056,0.5532630085945129,0.150232121348381,0.0,0.0,0.4709162414073944,42.87132263183594,55.0,-13.553223609924316,-9891.6630859375,119.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,307.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.93359375,18000.0,0.0,0.0,0.216149017214775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023701846599579,0.4023752212524414,-5.0558510338305496e-06,0.0,0.0002193637628806,0.0,0.0,20.806394577026367,0.0,0.0,0.0,0.33774533867836,4.0,0.0,1.0
665340,293.12060546875,297.1499938964844,293.1499938964844,0.0772574320435524,-1870.0159912109373,304.1463317871094,0.6962597370147705,0.1304240524768829,0.1185183450579643,294.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.4932352900505066,0.050000000745058,0.0488906539976596,293.1362609863281,297.1499938964844,293.1499938964844,0.0132995015010237,-552.3953857421875,303.7458801269531,0.4932352900505066,0.050000000745058,0.0361104719340801,293.1639404296875,297.1499938964844,293.1499938964844,0.3034071326255798,-5859.93603515625,304.1103820800781,0.9990000128746032,0.4334455132484436,0.3724218308925628,293.29034423828125,297.1499938964844,293.1499938964844,0.0035533613990992,-1345.9974365234375,295.90301513671875,0.4932352900505066,0.050000000745058,0.2319162040948867,291.0936279296875,291.1499938964844,263.1875,261.461669921875,280.8117980957031,293.60821533203125,291.0928649902344,1.0,0.2326868921518325,0.7570435404777527,0.7570435404777527,1.0,1.0,-0.9695013761520386,0.4080840647220611,0.561417281627655,0.1534425318241119,0.0,0.0,0.4789803326129913,45.1245002746582,43.0,-10.509958267211914,-10025.533203125,126.15033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,307.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.990234375,18000.0,0.0,0.0,0.2179019004106521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138315618038177,0.4138366878032684,-5.106865501147695e-06,0.0,0.0002211427345173,0.0,0.0,21.731056213378903,0.0,0.0,0.0,0.341250330209732,4.0,0.0,1.0
665400,293.12060546875,297.1499938964844,293.1499938964844,0.0772574320435524,-1870.0159912109373,304.1463317871094,0.6962597370147705,0.1304240524768829,0.1185183450579643,294.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.4932352900505066,0.050000000745058,0.0488906539976596,293.1362609863281,297.1499938964844,293.1499938964844,0.0132995015010237,-552.3953857421875,303.7458801269531,0.4932352900505066,0.050000000745058,0.0361104719340801,293.1639404296875,297.1499938964844,293.1499938964844,0.3034071326255798,-5859.93603515625,304.1103820800781,0.9990000128746032,0.4334455132484436,0.3724218308925628,293.29034423828125,297.1499938964844,293.1499938964844,0.0035533613990992,-1345.9974365234375,295.90301513671875,0.4932352900505066,0.050000000745058,0.2319162040948867,291.0936279296875,291.1499938964844,263.1875,261.461669921875,280.8117980957031,293.60821533203125,291.0928649902344,1.0,0.2326868921518325,0.7570435404777527,0.7570435404777527,1.0,1.0,-0.9695013761520386,0.4080840647220611,0.561417281627655,0.1534425318241119,0.0,0.0,0.4789803326129913,45.1245002746582,43.0,-10.509958267211914,-10025.533203125,126.15033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,307.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.990234375,18000.0,0.0,0.0,0.2179019004106521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138315618038177,0.4138366878032684,-5.106865501147695e-06,0.0,0.0002211427345173,0.0,0.0,21.731056213378903,0.0,0.0,0.0,0.341250330209732,4.0,0.0,1.0
665460,293.1205749511719,297.1499938964844,293.1499938964844,0.0777749717235565,-1879.35791015625,304.1466979980469,0.6985141038894653,0.1311738044023513,0.1191722750663757,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.4938277900218963,0.050000000745058,0.0488801412284374,293.13165283203125,297.1499938964844,293.1499938964844,0.0133305955678224,-552.769287109375,303.7637634277344,0.4938277900218963,0.050000000745058,0.0361027084290981,293.17626953125,297.1499938964844,293.1499938964844,0.3026809990406036,-5842.6884765625,304.1254272460937,0.9990000128746032,0.4305607974529266,0.3710838258266449,293.2897644042969,297.1499938964844,293.1499938964844,0.0035172239877283,-1332.30224609375,295.8591613769531,0.4938277900218963,0.050000000745058,0.2318663597106933,291.0990295410156,291.1499938964844,263.1745300292969,261.4556579589844,280.8163452148437,293.6238098144531,291.102294921875,1.0,0.2316643744707107,0.756781280040741,0.756781280040741,1.0,1.0,-0.9686062932014464,0.407645583152771,0.5609607100486755,0.1532611101865768,0.0,0.0,0.4858050644397735,44.84877014160156,31.0,16.068078994750977,-10079.4501953125,125.48321533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275451660156,307.1610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17918.205078125,18000.0,0.0,0.0,0.2202563434839248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425486147403717,0.4254913330078125,-5.164554295333801e-06,0.0,0.0002235321881016,0.0,0.0,22.716747283935547,0.0,0.0,0.0,0.3448742926120758,4.0,0.0,1.0
665520,293.1205749511719,297.1499938964844,293.1499938964844,0.0777749717235565,-1879.35791015625,304.1466979980469,0.6985141038894653,0.1311738044023513,0.1191722750663757,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.4938277900218963,0.050000000745058,0.0488801412284374,293.13165283203125,297.1499938964844,293.1499938964844,0.0133305955678224,-552.769287109375,303.7637634277344,0.4938277900218963,0.050000000745058,0.0361027084290981,293.17626953125,297.1499938964844,293.1499938964844,0.3026809990406036,-5842.6884765625,304.1254272460937,0.9990000128746032,0.4305607974529266,0.3710838258266449,293.2897644042969,297.1499938964844,293.1499938964844,0.0035172239877283,-1332.30224609375,295.8591613769531,0.4938277900218963,0.050000000745058,0.2318663597106933,291.0990295410156,291.1499938964844,263.1745300292969,261.4556579589844,280.8163452148437,293.6238098144531,291.102294921875,1.0,0.2316643744707107,0.756781280040741,0.756781280040741,1.0,1.0,-0.9686062932014464,0.407645583152771,0.5609607100486755,0.1532611101865768,0.0,0.0,0.4858050644397735,44.84877014160156,31.0,16.068078994750977,-10079.4501953125,125.48321533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275451660156,307.1610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17918.205078125,18000.0,0.0,0.0,0.2202563434839248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425486147403717,0.4254913330078125,-5.164554295333801e-06,0.0,0.0002235321881016,0.0,0.0,22.716747283935547,0.0,0.0,0.0,0.3448742926120758,4.0,0.0,1.0
665580,293.1203308105469,297.1499938964844,293.1499938964844,0.078069269657135,-1884.222900390625,304.1473083496094,0.708087146282196,0.1319720447063446,0.1197877526283264,294.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4993949234485626,0.050000000745058,0.0487863048911094,293.126708984375,297.1499938964844,293.1499938964844,0.013295529410243,-551.1704711914062,303.78497314453125,0.4993949234485626,0.050000000745058,0.0360333994030952,293.1715393066406,297.1499938964844,293.1499938964844,0.290703684091568,-5648.3095703125,304.1537780761719,0.9990000128746032,0.4308174252510071,0.358889639377594,293.2889099121094,297.1499938964844,293.1499938964844,0.003471408272162,-1313.69189453125,295.8341979980469,0.4993949234485626,0.050000000745058,0.2314212173223495,291.1323547363281,291.1499938964844,263.1640930175781,261.451904296875,280.7925720214844,293.5837707519531,291.1370849609375,1.0,0.2260784357786178,0.7565190196037292,0.7565190196037292,1.0,1.0,-0.9539831280708312,0.4013446569442749,0.5526384711265564,0.149899810552597,0.0,0.0,0.4860571622848511,42.28914260864258,34.0,42.22967529296875,-10012.787109375,117.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,307.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.220703125,18000.0,0.0,0.0,0.2226489633321762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291781187057495,0.4291833341121673,-5.196949587116251e-06,0.0,0.0002259603934362,0.0,0.0,23.089082717895508,0.0,0.0,0.0,0.3462074398994446,4.0,0.0,1.0
665640,293.1203308105469,297.1499938964844,293.1499938964844,0.078069269657135,-1884.222900390625,304.1473083496094,0.708087146282196,0.1319720447063446,0.1197877526283264,294.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4993949234485626,0.050000000745058,0.0487863048911094,293.126708984375,297.1499938964844,293.1499938964844,0.013295529410243,-551.1704711914062,303.78497314453125,0.4993949234485626,0.050000000745058,0.0360333994030952,293.1715393066406,297.1499938964844,293.1499938964844,0.290703684091568,-5648.3095703125,304.1537780761719,0.9990000128746032,0.4308174252510071,0.358889639377594,293.2889099121094,297.1499938964844,293.1499938964844,0.003471408272162,-1313.69189453125,295.8341979980469,0.4993949234485626,0.050000000745058,0.2314212173223495,291.1323547363281,291.1499938964844,263.1640930175781,261.451904296875,280.7925720214844,293.5837707519531,291.1370849609375,1.0,0.2260784357786178,0.7565190196037292,0.7565190196037292,1.0,1.0,-0.9539831280708312,0.4013446569442749,0.5526384711265564,0.149899810552597,0.0,0.0,0.4860571622848511,42.28914260864258,34.0,42.22967529296875,-10012.787109375,117.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,307.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.220703125,18000.0,0.0,0.0,0.2226489633321762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291781187057495,0.4291833341121673,-5.196949587116251e-06,0.0,0.0002259603934362,0.0,0.0,23.089082717895508,0.0,0.0,0.0,0.3462074398994446,4.0,0.0,1.0
665700,293.1201477050781,297.1499938964844,293.1499938964844,0.0782309249043464,-1886.9281005859373,304.1474914550781,0.7120705842971802,0.1323814541101455,0.1201205477118492,294.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5017046928405762,0.050000000745058,0.0487499572336673,293.1241455078125,297.1499938964844,293.1499938964844,0.0132838105782866,-550.4945678710938,303.7964172363281,0.5017046928405762,0.050000000745058,0.0360065512359142,293.1641845703125,297.1499938964844,293.1499938964844,0.2856843173503876,-5568.01220703125,304.162109375,0.9990000128746032,0.4319908618927002,0.3540517389774322,293.2882995605469,297.1499938964844,293.1499938964844,0.0034491172991693,-1304.5933837890625,295.8231811523437,0.5017046928405762,0.050000000745058,0.2312488108873367,291.1502685546875,291.1499938964844,263.1598815917969,261.4508972167969,280.7728881835937,293.5504455566406,291.1541748046875,1.0,0.2242506444454193,0.7563879489898682,0.7563879489898682,1.0,1.0,-0.948289155960083,0.3989101946353912,0.5493789911270142,0.1485401093959808,0.0,0.0,0.4842320680618286,41.29655838012695,34.0,42.58977890014648,-9970.78125,115.02516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.720703125,307.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.375,18000.0,0.0,0.0,0.2236615717411041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276480376720428,0.4276532232761383,-5.196584424993489e-06,0.0,0.0002269880642415,0.0,0.0,22.984983444213867,0.0,0.0,0.0,0.345830351114273,4.0,0.0,1.0
665760,293.1199645996094,297.1499938964844,293.1499938964844,0.0784562453627586,-1890.9266357421875,304.1475524902344,0.7149603366851807,0.1327944099903106,0.1204659193754196,294.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5033195614814758,0.050000000745058,0.0487254336476326,293.12158203125,297.1499938964844,293.1499938964844,0.013288359157741,-550.3014526367188,303.8080749511719,0.5033195614814758,0.050000000745058,0.0359884388744831,293.1569519042969,297.1499938964844,293.1499938964844,0.2822518646717071,-5513.56494140625,304.1661071777344,0.9990000128746032,0.4332307577133178,0.3507505357265472,293.28759765625,297.1499938964844,293.1499938964844,0.0034285534638911,-1296.51220703125,295.80816650390625,0.5033195614814758,0.050000000745058,0.2311324775218963,291.16119384765625,291.1499938964844,263.1564025878906,261.4505310058594,280.7550964355469,293.5208435058594,291.1627502441406,1.0,0.2229041010141372,0.7563783526420593,0.7563783526420593,1.0,1.0,-0.944549798965454,0.3973167240619659,0.5472330451011658,0.1476702988147735,0.0,0.0,0.4823440015316009,40.62874221801758,37.0,30.907434463500977,-9933.890625,113.11929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7207946777344,307.1345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.11328125,18000.0,0.0,0.0,0.2245214879512787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249145686626434,0.4249197542667389,-5.187487658986356e-06,0.0,0.0002278607717016,0.0,0.0,22.76705741882324,0.0,0.0,0.0,0.345059335231781,4.0,0.0,1.0
665820,293.1195373535156,297.1499938964844,293.1499938964844,0.0790510326623916,-1901.828369140625,304.1473693847656,0.7187436819076538,0.1336410790681839,0.1211946606636047,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5051273703575134,0.050000000745058,0.0486988350749015,293.1163635253906,297.1499938964844,293.1499938964844,0.013332107104361,-550.9237670898438,303.8324890136719,0.5051273703575134,0.050000000745058,0.0359687954187393,293.14520263671875,297.1499938964844,293.1499938964844,0.2785069346427917,-5455.47021484375,304.1667785644531,0.9990000128746032,0.4354450106620788,0.3471343517303467,293.2857971191406,297.1499938964844,293.1499938964844,0.0033934444654732,-1283.34814453125,295.7682189941406,0.5051273703575134,0.050000000745058,0.231006309390068,291.1654663085937,291.1499938964844,263.1516418457031,261.45172119140625,280.7279968261719,293.4762878417969,291.1654357910156,1.0,0.2215210646390915,0.7563592791557312,0.7563592791557312,1.0,1.0,-0.9408757090568542,0.3957549035549164,0.5451207756996155,0.1468077600002288,0.0,0.0,0.4798576235771179,39.90909576416016,40.0,9.351091384887695,-9898.0966796875,111.15780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7587890625,307.13482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.001953125,18000.0,0.0,0.0,0.2257948815822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205373227596283,0.4205424785614013,-5.1655129027494695e-06,0.0,0.0002291531127411,0.0,0.0,22.392221450805664,0.0,0.0,0.0,0.3437049686908722,4.0,0.0,1.0
665880,293.1195373535156,297.1499938964844,293.1499938964844,0.0790510326623916,-1901.828369140625,304.1473693847656,0.7187436819076538,0.1336410790681839,0.1211946606636047,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5051273703575134,0.050000000745058,0.0486988350749015,293.1163635253906,297.1499938964844,293.1499938964844,0.013332107104361,-550.9237670898438,303.8324890136719,0.5051273703575134,0.050000000745058,0.0359687954187393,293.14520263671875,297.1499938964844,293.1499938964844,0.2785069346427917,-5455.47021484375,304.1667785644531,0.9990000128746032,0.4354450106620788,0.3471343517303467,293.2857971191406,297.1499938964844,293.1499938964844,0.0033934444654732,-1283.34814453125,295.7682189941406,0.5051273703575134,0.050000000745058,0.231006309390068,291.1654663085937,291.1499938964844,263.1516418457031,261.45172119140625,280.7279968261719,293.4762878417969,291.1654357910156,1.0,0.2215210646390915,0.7563592791557312,0.7563592791557312,1.0,1.0,-0.9408757090568542,0.3957549035549164,0.5451207756996155,0.1468077600002288,0.0,0.0,0.4798576235771179,39.90909576416016,40.0,9.351091384887695,-9898.0966796875,111.15780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7587890625,307.13482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.001953125,18000.0,0.0,0.0,0.2257948815822601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4205373227596283,0.4205424785614013,-5.1655129027494695e-06,0.0,0.0002291531127411,0.0,0.0,22.392221450805664,0.0,0.0,0.0,0.3437049686908722,4.0,0.0,1.0
665940,293.1190795898437,297.1499938964844,293.1499938964844,0.0797266587615013,-1914.3277587890625,304.1471252441406,0.7203530073165894,0.1345060020685196,0.1219665631651878,294.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.505253791809082,0.050000000745058,0.048697005957365,293.11102294921875,297.1499938964844,293.1499938964844,0.0134007344022393,-552.1818237304688,303.8587646484375,0.505253791809082,0.050000000745058,0.0359674431383609,293.13848876953125,297.1499938964844,293.1499938964844,0.2780742943286896,-5450.62939453125,304.16180419921875,0.9990000128746032,0.4369378387928009,0.3468846082687378,293.2838439941406,297.1499938964844,293.1499938964844,0.0033622563350945,-1271.92578125,295.7249755859375,0.505253791809082,0.050000000745058,0.2309976369142532,291.1629333496094,291.1499938964844,263.1499938964844,261.4556884765625,280.71258544921875,293.4508361816406,291.1622619628906,1.0,0.2216112613677978,0.7563402056694031,0.7563402056694031,1.0,1.0,-0.9414868950843812,0.3960178792476654,0.5454690456390381,0.1469318866729736,0.0,0.0,0.4782578945159912,39.87001037597656,43.0,-2.340970516204834,-9901.7880859375,111.22901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,307.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.56640625,18000.0,0.0,0.0,0.2265949994325637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176704585552215,0.4176756143569946,-5.149445769347949e-06,0.0,0.0002299651241628,0.0,0.0,22.14228057861328,0.0,0.0,0.0,0.3427801430225372,4.0,0.0,1.0
666000,293.1190795898437,297.1499938964844,293.1499938964844,0.0797266587615013,-1914.3277587890625,304.1471252441406,0.7203530073165894,0.1345060020685196,0.1219665631651878,294.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.505253791809082,0.050000000745058,0.048697005957365,293.11102294921875,297.1499938964844,293.1499938964844,0.0134007344022393,-552.1818237304688,303.8587646484375,0.505253791809082,0.050000000745058,0.0359674431383609,293.13848876953125,297.1499938964844,293.1499938964844,0.2780742943286896,-5450.62939453125,304.16180419921875,0.9990000128746032,0.4369378387928009,0.3468846082687378,293.2838439941406,297.1499938964844,293.1499938964844,0.0033622563350945,-1271.92578125,295.7249755859375,0.505253791809082,0.050000000745058,0.2309976369142532,291.1629333496094,291.1499938964844,263.1499938964844,261.4556884765625,280.71258544921875,293.4508361816406,291.1622619628906,1.0,0.2216112613677978,0.7563402056694031,0.7563402056694031,1.0,1.0,-0.9414868950843812,0.3960178792476654,0.5454690456390381,0.1469318866729736,0.0,0.0,0.4782578945159912,39.87001037597656,43.0,-2.340970516204834,-9901.7880859375,111.22901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,307.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.56640625,18000.0,0.0,0.0,0.2265949994325637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176704585552215,0.4176756143569946,-5.149445769347949e-06,0.0,0.0002299651241628,0.0,0.0,22.14228057861328,0.0,0.0,0.0,0.3427801430225372,4.0,0.0,1.0
666060,293.1182556152344,297.1499938964844,293.1499938964844,0.0804900303483009,-1928.52880859375,304.14678955078125,0.720284104347229,0.1354562640190124,0.1228083670139312,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5039973855018616,0.050000000745058,0.0487153530120849,293.10528564453125,297.1499938964844,293.1499938964844,0.0134932976216077,-553.9917602539062,303.8879699707031,0.5039973855018616,0.050000000745058,0.0359809920191764,293.1366882324219,297.1499938964844,293.1499938964844,0.2803983390331268,-5489.53466796875,304.1539611816406,0.9990000128746032,0.4376046061515808,0.3493847846984863,293.28143310546875,297.1499938964844,293.1499938964844,0.0033348237629979,-1262.076171875,295.6808776855469,0.5039973855018616,0.050000000745058,0.2310846596956253,291.1561889648437,291.1499938964844,263.1499938964844,261.4610900878906,280.70684814453125,293.441650390625,291.1551208496094,1.0,0.2229091078042984,0.756282389163971,0.756282389163971,1.0,1.0,-0.9456397891044616,0.3977835774421692,0.5478562116622925,0.1478692889213562,0.0,0.0,0.4778555929660797,40.38592529296875,46.0,-9.116823196411133,-9936.177734375,112.97020721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915405273437,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9296875,18000.0,0.0,0.0,0.2270764708518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164171516895294,0.4164222776889801,-5.140532721270574e-06,0.0,0.0002304537483723,0.0,0.0,22.02638053894043,0.0,0.0,0.0,0.3423525393009186,4.0,0.0,1.0
666120,293.1182556152344,297.1499938964844,293.1499938964844,0.0804900303483009,-1928.52880859375,304.14678955078125,0.720284104347229,0.1354562640190124,0.1228083670139312,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5039973855018616,0.050000000745058,0.0487153530120849,293.10528564453125,297.1499938964844,293.1499938964844,0.0134932976216077,-553.9917602539062,303.8879699707031,0.5039973855018616,0.050000000745058,0.0359809920191764,293.1366882324219,297.1499938964844,293.1499938964844,0.2803983390331268,-5489.53466796875,304.1539611816406,0.9990000128746032,0.4376046061515808,0.3493847846984863,293.28143310546875,297.1499938964844,293.1499938964844,0.0033348237629979,-1262.076171875,295.6808776855469,0.5039973855018616,0.050000000745058,0.2310846596956253,291.1561889648437,291.1499938964844,263.1499938964844,261.4610900878906,280.70684814453125,293.441650390625,291.1551208496094,1.0,0.2229091078042984,0.756282389163971,0.756282389163971,1.0,1.0,-0.9456397891044616,0.3977835774421692,0.5478562116622925,0.1478692889213562,0.0,0.0,0.4778555929660797,40.38592529296875,46.0,-9.116823196411133,-9936.177734375,112.97020721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915405273437,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9296875,18000.0,0.0,0.0,0.2270764708518982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164171516895294,0.4164222776889801,-5.140532721270574e-06,0.0,0.0002304537483723,0.0,0.0,22.02638053894043,0.0,0.0,0.0,0.3423525393009186,4.0,0.0,1.0
666180,293.1170349121094,297.1499938964844,293.1499938964844,0.081365205347538,-1944.853759765625,304.1464233398437,0.7190000414848328,0.136505588889122,0.1237660124897956,294.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5016804933547974,0.050000000745058,0.0487503223121166,293.0989074707031,297.1499938964844,293.1499938964844,0.0136067159473896,-556.2369384765625,303.9208679199219,0.5016804933547974,0.050000000745058,0.036006823182106,293.1391906738281,297.1499938964844,293.1499938964844,0.2849789261817932,-5563.6572265625,304.1449890136719,0.9990000128746032,0.4374383389949798,0.3541015982627868,293.2784423828125,297.1499938964844,293.1499938964844,0.0033105984330177,-1253.498046875,295.6378173828125,0.5016804933547974,0.050000000745058,0.2312505394220352,291.1473083496094,291.1499938964844,263.1499938964844,261.4664306640625,280.7086181640625,293.44635009765625,291.1461181640625,1.0,0.2251906841993332,0.756224513053894,0.756224513053894,1.0,1.0,-0.9527216553688048,0.4007986783981323,0.5519229769706726,0.149484783411026,0.0,0.0,0.4787999391555786,41.359745025634766,49.0,-12.281392097473145,-9997.04296875,116.12139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,307.2215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.2274181693792343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171451926231384,0.4171503186225891,-5.140709617990069e-06,0.0,0.0002308005350641,0.0,0.0,22.074756622314453,0.0,0.0,0.0,0.342534065246582,4.0,0.0,1.0
666240,293.1170349121094,297.1499938964844,293.1499938964844,0.081365205347538,-1944.853759765625,304.1464233398437,0.7190000414848328,0.136505588889122,0.1237660124897956,294.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5016804933547974,0.050000000745058,0.0487503223121166,293.0989074707031,297.1499938964844,293.1499938964844,0.0136067159473896,-556.2369384765625,303.9208679199219,0.5016804933547974,0.050000000745058,0.036006823182106,293.1391906738281,297.1499938964844,293.1499938964844,0.2849789261817932,-5563.6572265625,304.1449890136719,0.9990000128746032,0.4374383389949798,0.3541015982627868,293.2784423828125,297.1499938964844,293.1499938964844,0.0033105984330177,-1253.498046875,295.6378173828125,0.5016804933547974,0.050000000745058,0.2312505394220352,291.1473083496094,291.1499938964844,263.1499938964844,261.4664306640625,280.7086181640625,293.44635009765625,291.1461181640625,1.0,0.2251906841993332,0.756224513053894,0.756224513053894,1.0,1.0,-0.9527216553688048,0.4007986783981323,0.5519229769706726,0.149484783411026,0.0,0.0,0.4787999391555786,41.359745025634766,49.0,-12.281392097473145,-9997.04296875,116.12139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,307.2215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.2274181693792343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171451926231384,0.4171503186225891,-5.140709617990069e-06,0.0,0.0002308005350641,0.0,0.0,22.074756622314453,0.0,0.0,0.0,0.342534065246582,4.0,0.0,1.0
666300,293.11639404296875,297.1499938964844,293.1499938964844,0.0818272083997726,-1953.480224609375,304.1462097167969,0.7179667353630066,0.1370502412319183,0.1242714300751686,294.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5002143979072571,0.050000000745058,0.0487732291221618,293.0955810546875,297.1499938964844,293.1499938964844,0.0136699564754962,-557.4847412109375,303.93853759765625,0.5002143979072571,0.050000000745058,0.0360237397253513,293.1419982910156,297.1499938964844,293.1499938964844,0.2879883646965027,-5611.75146484375,304.14044189453125,0.9990000128746032,0.4370296895503998,0.3571574985980987,293.2768249511719,297.1499938964844,293.1499938964844,0.0032993725035339,-1249.54541015625,295.61676025390625,0.5002143979072571,0.050000000745058,0.2313591986894607,291.142578125,291.1499938964844,263.1499938964844,261.4691162109375,280.71197509765625,293.4533386230469,291.14141845703125,1.0,0.2266404777765274,0.756195604801178,0.756195604801178,1.0,1.0,-0.9571738839149476,0.402696430683136,0.5544774532318115,0.1505041122436523,0.0,0.0,0.479766309261322,41.995643615722656,49.0,-12.919471740722656,-10035.546875,118.16136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,307.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.681640625,18000.0,0.0,0.0,0.2275929749011993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182616472244262,0.4182668030261993,-5.144420356373303e-06,0.0,0.0002309779374627,0.0,0.0,22.16207695007324,0.0,0.0,0.0,0.3428590893745422,4.0,0.0,1.0
666360,293.1157531738281,297.1499938964844,293.1499938964844,0.0822998508810997,-1962.3092041015625,304.14605712890625,0.7167068719863892,0.1376041024923324,0.1247893646359443,294.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.4985860884189605,0.050000000745058,0.0487993881106376,293.0922241210937,297.1499938964844,293.1499938964844,0.0137370359152555,-558.8008422851562,303.9569091796875,0.4985860884189605,0.050000000745058,0.0360430590808391,293.14569091796875,297.1499938964844,293.1499938964844,0.2914179265499115,-5666.18798828125,304.1359558105469,0.9990000128746032,0.4364030361175537,0.3606154322624206,293.2751770019531,297.1499938964844,293.1499938964844,0.003288664156571,-1245.78173828125,295.5960693359375,0.4985860884189605,0.050000000745058,0.2314832806587219,291.13787841796875,291.1499938964844,263.1499938964844,261.4717712402344,280.7170104980469,293.463134765625,291.13671875,1.0,0.2282685488462448,0.7561112642288208,0.7561112642288208,1.0,1.0,-0.9621489644050598,0.404812216758728,0.5573367476463318,0.1516384184360504,0.0,0.0,0.4810472130775451,42.720699310302734,52.0,-13.096338272094728,-10078.4736328125,120.48363494873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834289550781,307.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.29296875,18000.0,0.0,0.0,0.2277984768152237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198677837848663,0.4198729395866394,-5.150554898136761e-06,0.0,0.0002311864955117,0.0,0.0,22.291059494018555,0.0,0.0,0.0,0.3433378636837005,4.0,0.0,1.0
666420,293.1144714355469,297.1499938964844,293.1499938964844,0.0832669958472251,-1980.3814697265625,304.145751953125,0.7136009335517883,0.1387318819761276,0.1258540600538253,294.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4949506223201751,0.050000000745058,0.0488604977726936,293.0853881835937,297.1499938964844,293.1499938964844,0.0138817112892866,-561.6065063476562,303.9957580566406,0.4949506223201751,0.050000000745058,0.0360881984233856,293.1556091308594,297.1499938964844,293.1499938964844,0.2993775308132171,-5791.361328125,304.1274108886719,0.9990000128746032,0.4345040917396545,0.3685675263404846,293.2718811035156,297.1499938964844,293.1499938964844,0.003268436063081,-1238.669921875,295.5558776855469,0.4949506223201751,0.050000000745058,0.231773167848587,291.1288452148437,291.1499938964844,263.1499938964844,261.4770812988281,280.731201171875,293.49053955078125,291.1278076171875,1.0,0.231985718011856,0.7559425234794617,0.7559425234794617,1.0,1.0,-0.9734461307525636,0.4096246659755707,0.5638214945793152,0.154220625758171,0.0,0.0,0.4844829738140106,44.411563873291016,55.0,-12.564513206481934,-10175.3876953125,125.9062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,307.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.201171875,18000.0,0.0,0.0,0.2283778041601181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244782328605652,0.4244834184646606,-5.169973974261666e-06,0.0,0.0002317744510946,0.0,0.0,22.670578002929688,0.0,0.0,0.0,0.344739019870758,4.0,0.0,1.0
666480,293.1144714355469,297.1499938964844,293.1499938964844,0.0832669958472251,-1980.3814697265625,304.145751953125,0.7136009335517883,0.1387318819761276,0.1258540600538253,294.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4949506223201751,0.050000000745058,0.0488604977726936,293.0853881835937,297.1499938964844,293.1499938964844,0.0138817112892866,-561.6065063476562,303.9957580566406,0.4949506223201751,0.050000000745058,0.0360881984233856,293.1556091308594,297.1499938964844,293.1499938964844,0.2993775308132171,-5791.361328125,304.1274108886719,0.9990000128746032,0.4345040917396545,0.3685675263404846,293.2718811035156,297.1499938964844,293.1499938964844,0.003268436063081,-1238.669921875,295.5558776855469,0.4949506223201751,0.050000000745058,0.231773167848587,291.1288452148437,291.1499938964844,263.1499938964844,261.4770812988281,280.731201171875,293.49053955078125,291.1278076171875,1.0,0.231985718011856,0.7559425234794617,0.7559425234794617,1.0,1.0,-0.9734461307525636,0.4096246659755707,0.5638214945793152,0.154220625758171,0.0,0.0,0.4844829738140106,44.411563873291016,55.0,-12.564513206481934,-10175.3876953125,125.9062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,307.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.201171875,18000.0,0.0,0.0,0.2283778041601181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244782328605652,0.4244834184646606,-5.169973974261666e-06,0.0,0.0002317744510946,0.0,0.0,22.670578002929688,0.0,0.0,0.0,0.344739019870758,4.0,0.0,1.0
666540,293.1132507324219,297.1499938964844,293.1499938964844,0.0842527747154235,-1998.8077392578125,304.1455383300781,0.709847092628479,0.139878511428833,0.1269471794366836,294.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4909532964229584,0.050000000745058,0.0489317998290061,293.0785217285156,297.1499938964844,293.1499938964844,0.0140392277389764,-564.6065673828125,304.0370788574219,0.4909532964229584,0.050000000745058,0.0361408591270446,293.1683349609375,297.1499938964844,293.1499938964844,0.308553010225296,-5934.0498046875,304.11968994140625,0.9990000128746032,0.4317871332168579,0.3776336908340454,293.2685852050781,297.1499938964844,293.1499938964844,0.0032495325431227,-1232.0045166015625,295.5172424316406,0.4909532964229584,0.050000000745058,0.2321113795042038,291.1206359863281,291.1499938964844,263.1499938964844,261.4823608398437,280.7503967285156,293.52764892578125,291.1197509765625,1.0,0.2362014055252075,0.7557738423347473,0.7557738423347473,1.0,1.0,-0.9861940741539,0.4150687456130981,0.571125328540802,0.157143548130989,0.0,0.0,0.4889589846134186,46.38057708740234,43.0,-11.3671236038208,-10283.701171875,132.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,307.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.083984375,18000.0,0.0,0.0,0.2292802780866623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308022558689117,0.4308074712753296,-5.198502094572177e-06,0.0,0.0002326903340872,0.0,0.0,23.204381942749023,0.0,0.0,0.0,0.3466919064521789,4.0,0.0,1.0
666600,293.1132507324219,297.1499938964844,293.1499938964844,0.0842527747154235,-1998.8077392578125,304.1455383300781,0.709847092628479,0.139878511428833,0.1269471794366836,294.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4909532964229584,0.050000000745058,0.0489317998290061,293.0785217285156,297.1499938964844,293.1499938964844,0.0140392277389764,-564.6065673828125,304.0370788574219,0.4909532964229584,0.050000000745058,0.0361408591270446,293.1683349609375,297.1499938964844,293.1499938964844,0.308553010225296,-5934.0498046875,304.11968994140625,0.9990000128746032,0.4317871332168579,0.3776336908340454,293.2685852050781,297.1499938964844,293.1499938964844,0.0032495325431227,-1232.0045166015625,295.5172424316406,0.4909532964229584,0.050000000745058,0.2321113795042038,291.1206359863281,291.1499938964844,263.1499938964844,261.4823608398437,280.7503967285156,293.52764892578125,291.1197509765625,1.0,0.2362014055252075,0.7557738423347473,0.7557738423347473,1.0,1.0,-0.9861940741539,0.4150687456130981,0.571125328540802,0.157143548130989,0.0,0.0,0.4889589846134186,46.38057708740234,43.0,-11.3671236038208,-10283.701171875,132.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,307.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.083984375,18000.0,0.0,0.0,0.2292802780866623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4308022558689117,0.4308074712753296,-5.198502094572177e-06,0.0,0.0002326903340872,0.0,0.0,23.204381942749023,0.0,0.0,0.0,0.3466919064521789,4.0,0.0,1.0
666660,293.1118469238281,297.1499938964844,293.1499938964844,0.0851015597581863,-2014.4788818359373,304.1456298828125,0.7134606242179871,0.1410901248455047,0.1279953718185424,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.492074579000473,0.050000000745058,0.0489113628864288,293.0714416503906,297.1499938964844,293.1499938964844,0.014142632484436,-566.1100463867188,304.0816955566406,0.492074579000473,0.050000000745058,0.0361257642507553,293.1757202148437,297.1499938964844,293.1499938964844,0.3065486550331116,-5897.791015625,304.1337280273437,0.9990000128746032,0.4297951757907867,0.3750613629817962,293.26513671875,297.1499938964844,293.1499938964844,0.0032254387624561,-1222.761474609375,295.4881286621094,0.492074579000473,0.050000000745058,0.2320144474506378,291.1244812011719,291.1499938964844,263.1499938964844,261.4875793457031,280.7618713378906,293.5450744628906,291.1273498535156,1.0,0.234696552157402,0.7555146217346191,0.7555146217346191,1.0,1.0,-0.9842134714126588,0.4141603112220764,0.5700531601905823,0.1567181795835495,0.0,0.0,0.4924865961074829,45.83956527709961,31.0,13.409947395324709,-10314.7822265625,130.86619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,307.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.537109375,18000.0,0.0,0.0,0.230471596121788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375235438346863,0.4375287890434265,-5.233373485680204e-06,0.0,0.000233899365412,0.0,0.0,23.797468185424805,0.0,0.0,0.0,0.3487992584705353,4.0,0.0,1.0
