time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1118469238281,297.1499938964844,293.1499938964844,0.0851015597581863,-2014.4788818359373,304.1456298828125,0.7134606242179871,0.1410901248455047,0.1279953718185424,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.492074579000473,0.050000000745058,0.0489113628864288,293.0714416503906,297.1499938964844,293.1499938964844,0.014142632484436,-566.1100463867188,304.0816955566406,0.492074579000473,0.050000000745058,0.0361257642507553,293.1757202148437,297.1499938964844,293.1499938964844,0.3065486550331116,-5897.791015625,304.1337280273437,0.9990000128746032,0.4297951757907867,0.3750613629817962,293.26513671875,297.1499938964844,293.1499938964844,0.0032254387624561,-1222.761474609375,295.4881286621094,0.492074579000473,0.050000000745058,0.2320144474506378,291.1244812011719,291.1499938964844,263.1499938964844,261.4875793457031,280.7618713378906,293.5450744628906,291.1273498535156,1.0,0.234696552157402,0.7555146217346191,0.7555146217346191,1.0,1.0,-0.9842134714126588,0.4141603112220764,0.5700531601905823,0.1567181795835495,0.0,0.0,0.4924865961074829,45.83956527709961,31.0,13.409947395324709,-10314.7822265625,130.86619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,307.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.537109375,18000.0,0.0,0.0,0.230471596121788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375235438346863,0.4375287890434265,-5.233373485680204e-06,0.0,0.000233899365412,0.0,0.0,23.797468185424805,0.0,0.0,0.0,0.3487992584705353,4.0,0.0,1.0
666780,293.1101989746094,297.1499938964844,293.1499938964844,0.0857612714171409,-2026.2640380859373,304.1459655761719,0.7235434055328369,0.1423909813165664,0.1290449649095535,294.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4980028867721557,0.050000000745058,0.0488088801503181,293.0638732910156,297.1499938964844,293.1499938964844,0.0141792111098766,-565.7236328125,304.1301574707031,0.4980028867721557,0.050000000745058,0.0360500738024711,293.166259765625,297.1499938964844,293.1499938964844,0.2935589551925659,-5688.9326171875,304.1610107421875,0.9990000128746032,0.4310246407985687,0.3618697226047516,293.2613220214844,297.1499938964844,293.1499938964844,0.0031935323495417,-1209.4605712890625,295.4788513183594,0.4980028867721557,0.050000000745058,0.2315283119678497,291.154541015625,291.1499938964844,263.1499938964844,261.4927673339844,280.7431335449219,293.5052795410156,291.15869140625,1.0,0.2287415266036987,0.7552554607391357,0.7552554607391357,1.0,1.0,-0.9688467383384703,0.40752974152565,0.5613170266151428,0.1531666964292526,0.0,0.0,0.4899740219116211,43.04883193969727,34.0,37.44320297241211,-10228.8623046875,122.57290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190368652344,307.32012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.931640625,18000.0,0.0,0.0,0.2314927279949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366809129714966,0.4366861581802368,-5.242496627033688e-06,0.0,0.0002349356946069,0.0,0.0,23.776063919067383,0.0,0.0,0.0,0.3486932218074798,4.0,0.0,1.0
666840,293.1101989746094,297.1499938964844,293.1499938964844,0.0857612714171409,-2026.2640380859373,304.1459655761719,0.7235434055328369,0.1423909813165664,0.1290449649095535,294.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4980028867721557,0.050000000745058,0.0488088801503181,293.0638732910156,297.1499938964844,293.1499938964844,0.0141792111098766,-565.7236328125,304.1301574707031,0.4980028867721557,0.050000000745058,0.0360500738024711,293.166259765625,297.1499938964844,293.1499938964844,0.2935589551925659,-5688.9326171875,304.1610107421875,0.9990000128746032,0.4310246407985687,0.3618697226047516,293.2613220214844,297.1499938964844,293.1499938964844,0.0031935323495417,-1209.4605712890625,295.4788513183594,0.4980028867721557,0.050000000745058,0.2315283119678497,291.154541015625,291.1499938964844,263.1499938964844,261.4927673339844,280.7431335449219,293.5052795410156,291.15869140625,1.0,0.2287415266036987,0.7552554607391357,0.7552554607391357,1.0,1.0,-0.9688467383384703,0.40752974152565,0.5613170266151428,0.1531666964292526,0.0,0.0,0.4899740219116211,43.04883193969727,34.0,37.44320297241211,-10228.8623046875,122.57290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190368652344,307.32012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.931640625,18000.0,0.0,0.0,0.2314927279949188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366809129714966,0.4366861581802368,-5.242496627033688e-06,0.0,0.0002349356946069,0.0,0.0,23.776063919067383,0.0,0.0,0.0,0.3486932218074798,4.0,0.0,1.0
666900,293.1093444824219,297.1499938964844,293.1499938964844,0.086119495332241,-2032.699951171875,304.14605712890625,0.727821409702301,0.1430646777153015,0.1296076774597168,294.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5004838109016418,0.050000000745058,0.0487689152359962,293.0599670410156,297.1499938964844,293.1499938964844,0.0141924452036619,-565.6644287109375,304.14959716796875,0.5006884932518005,0.0504397414624691,0.0360615141689777,293.1565856933594,297.1499938964844,293.1499938964844,0.2881121635437011,-5602.49609375,304.1687927246094,0.9990000128746032,0.4327171742916107,0.3565914332866668,293.2592468261719,297.1499938964844,293.1499938964844,0.0031784807797521,-1203.1527099609375,295.4756774902344,0.5004838109016418,0.050000000745058,0.2313387244939804,291.1702880859375,291.1499938964844,263.1499938964844,261.4953308105469,280.7253723144531,293.4718322753906,291.17352294921875,1.0,0.2267635464668274,0.7551258206367493,0.7551258206367493,1.0,1.0,-0.962920904159546,0.4049912989139557,0.5579295754432678,0.1517479121685028,0.0,0.0,0.4870294332504272,41.96071243286133,34.0,36.81926727294922,-10179.0166015625,119.41584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,307.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.02734375,18000.0,0.0,0.0,0.2317765206098556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332037270069122,0.4332089424133301,-5.231402610661462e-06,0.0,0.0002352236915612,0.0,0.0,23.495574951171875,0.0,0.0,0.0,0.3476863503456116,4.0,0.0,1.0
666960,293.1084899902344,297.1499938964844,293.1499938964844,0.0865540355443954,-2040.69482421875,304.14599609375,0.7313426733016968,0.1437491923570633,0.1301885396242141,294.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5023989677429199,0.050000000745058,0.0487392507493495,293.0565185546875,297.1499938964844,293.1499938964844,0.0148183405399322,-579.3245239257812,304.1485290527344,0.5072343945503235,0.0522607490420341,0.036952655762434,293.1470031738281,297.1499938964844,293.1499938964844,0.2840654850006103,-5538.787109375,304.1726989746094,0.9990000128746032,0.4345155358314514,0.3526237308979034,293.25701904296875,297.1499938964844,293.1499938964844,0.0031650466844439,-1197.82568359375,295.4681701660156,0.5023989677429199,0.050000000745058,0.2311980128288269,291.178466796875,291.1499938964844,263.1499938964844,261.4978942871094,280.7098083496094,293.44342041015625,291.1791381835937,1.0,0.2252996414899826,0.755110502243042,0.755110502243042,1.0,1.0,-0.9597194790840148,0.4036242961883545,0.5560951828956604,0.1509965807199478,0.0,0.0,0.4842591881752014,41.16879653930664,37.0,23.41353225708008,-10138.94921875,117.39089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,307.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.33984375,18000.0,0.0,0.0,0.2318997532129287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288266003131866,0.4288318157196045,-5.212858468439663e-06,0.0,0.0002353487652726,0.0,0.0,23.1273136138916,0.0,0.0,0.0,0.346380352973938,4.0,0.0,1.0
667020,293.106689453125,297.1499938964844,293.1499938964844,0.0876117870211601,-2060.499755859375,304.14556884765625,0.7366503477096558,0.1451639384031295,0.1314101815223693,294.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5048438906669617,0.050000000745058,0.0487028546631336,293.0523681640625,297.1499938964844,293.1499938964844,0.0165583547204732,-615.2926635742188,304.1461486816406,0.5218393206596375,0.0554746240377426,0.0392398647964,293.1301574707031,297.1499938964844,293.1499938964844,0.2791761755943298,-5463.3681640625,304.1730651855469,0.9990000128746032,0.4380187690258026,0.3476952314376831,293.2523193359375,297.1499938964844,293.1499938964844,0.0031447771470993,-1190.456787109375,295.44171142578125,0.5048438906669617,0.050000000745058,0.2310253679752349,291.1747741699219,291.1499938964844,263.1499938964844,261.50299072265625,280.6896057128906,293.4071350097656,291.1737365722656,1.0,0.2237660884857177,0.7550798058509827,0.7550798058509827,1.0,1.0,-0.9577630162239076,0.4027875661849975,0.5549755096435547,0.1505341231822967,0.0,0.0,0.4810505509376526,40.22224807739258,40.0,-0.9364171028137208,-10105.529296875,115.40567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380249023437,307.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.140625,18000.0,0.0,0.0,0.2317540347576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226283729076385,0.422633558511734,-5.178493665880524e-06,0.0,0.00023520088871,0.0,0.0,22.580360412597656,0.0,0.0,0.0,0.3444089293479919,4.0,0.0,1.0
667080,293.106689453125,297.1499938964844,293.1499938964844,0.0876117870211601,-2060.499755859375,304.14556884765625,0.7366503477096558,0.1451639384031295,0.1314101815223693,294.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5048438906669617,0.050000000745058,0.0487028546631336,293.0523681640625,297.1499938964844,293.1499938964844,0.0165583547204732,-615.2926635742188,304.1461486816406,0.5218393206596375,0.0554746240377426,0.0392398647964,293.1301574707031,297.1499938964844,293.1499938964844,0.2791761755943298,-5463.3681640625,304.1730651855469,0.9990000128746032,0.4380187690258026,0.3476952314376831,293.2523193359375,297.1499938964844,293.1499938964844,0.0031447771470993,-1190.456787109375,295.44171142578125,0.5048438906669617,0.050000000745058,0.2310253679752349,291.1747741699219,291.1499938964844,263.1499938964844,261.50299072265625,280.6896057128906,293.4071350097656,291.1737365722656,1.0,0.2237660884857177,0.7550798058509827,0.7550798058509827,1.0,1.0,-0.9577630162239076,0.4027875661849975,0.5549755096435547,0.1505341231822967,0.0,0.0,0.4810505509376526,40.22224807739258,40.0,-0.9364171028137208,-10105.529296875,115.40567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380249023437,307.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.140625,18000.0,0.0,0.0,0.2317540347576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226283729076385,0.422633558511734,-5.178493665880524e-06,0.0,0.00023520088871,0.0,0.0,22.580360412597656,0.0,0.0,0.0,0.3444089293479919,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0887700542807579,-2082.266357421875,304.1451110839844,0.739768922328949,0.1466263234615326,0.132704421877861,294.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5055095553398132,0.050000000745058,0.0486932098865509,293.0495300292969,297.1499938964844,293.1499938964844,0.0183430574834346,-649.2211303710938,304.1444702148437,0.5339211821556091,0.0585245676338672,0.0413779951632022,293.1182861328125,297.1499938964844,293.1499938964844,0.2778090536594391,-5444.3828125,304.16754150390625,0.9990000128746032,0.4409372508525848,0.3463796973228454,293.2474670410156,297.1499938964844,293.1499938964844,0.0031290038023144,-1184.9859619140625,295.4133605957031,0.5055095553398132,0.050000000745058,0.2309796214103698,291.16534423828125,291.1499938964844,263.1499938964844,261.50799560546875,280.6812744140625,293.39306640625,291.1639404296875,1.0,0.2237920016050338,0.7550491094589233,0.7550491094589233,1.0,1.0,-0.9602358937263488,0.4038415551185608,0.5563943386077881,0.1510944813489914,0.0,0.0,0.4796080291271209,40.00907897949219,43.0,-11.613581657409668,-10117.970703125,115.61398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122131347656,307.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.52734375,18000.0,0.0,0.0,0.2313069701194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195791482925415,0.4195843040943146,-5.158926796866581e-06,0.0,0.0002347471745451,0.0,0.0,22.30388259887696,0.0,0.0,0.0,0.3433862924575805,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0887700542807579,-2082.266357421875,304.1451110839844,0.739768922328949,0.1466263234615326,0.132704421877861,294.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5055095553398132,0.050000000745058,0.0486932098865509,293.0495300292969,297.1499938964844,293.1499938964844,0.0183430574834346,-649.2211303710938,304.1444702148437,0.5339211821556091,0.0585245676338672,0.0413779951632022,293.1182861328125,297.1499938964844,293.1499938964844,0.2778090536594391,-5444.3828125,304.16754150390625,0.9990000128746032,0.4409372508525848,0.3463796973228454,293.2474670410156,297.1499938964844,293.1499938964844,0.0031290038023144,-1184.9859619140625,295.4133605957031,0.5055095553398132,0.050000000745058,0.2309796214103698,291.16534423828125,291.1499938964844,263.1499938964844,261.50799560546875,280.6812744140625,293.39306640625,291.1639404296875,1.0,0.2237920016050338,0.7550491094589233,0.7550491094589233,1.0,1.0,-0.9602358937263488,0.4038415551185608,0.5563943386077881,0.1510944813489914,0.0,0.0,0.4796080291271209,40.00907897949219,43.0,-11.613581657409668,-10117.970703125,115.61398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122131347656,307.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.52734375,18000.0,0.0,0.0,0.2313069701194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195791482925415,0.4195843040943146,-5.158926796866581e-06,0.0,0.0002347471745451,0.0,0.0,22.30388259887696,0.0,0.0,0.0,0.3433862924575805,4.0,0.0,1.0
667260,293.1031799316406,297.1499938964844,293.1499938964844,0.0899940729141235,-2105.30908203125,304.14471435546875,0.7410251498222351,0.1481140851974487,0.1340465247631073,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5046968460083008,0.050000000745058,0.0487049520015716,293.0470886230469,297.1499938964844,293.1499938964844,0.0202801469713449,-683.297607421875,304.1430969238281,0.5440677404403687,0.0615651309490203,0.043511938303709,293.11199951171875,297.1499938964844,293.1499938964844,0.2793444693088531,-5471.39404296875,304.1590881347656,0.9990000128746032,0.4430260062217712,0.3479869067668915,293.24273681640625,297.1499938964844,293.1499938964844,0.0031159839127212,-1180.671875,295.3843078613281,0.5046968460083008,0.050000000745058,0.2310353219509124,291.1528625488281,291.1499938964844,263.1499938964844,261.5129699707031,280.6822509765625,293.3960876464844,291.15118408203125,1.0,0.2250910252332687,0.7549529671669006,0.7549529671669006,1.0,1.0,-0.9664168953895568,0.4064724445343017,0.5599443912506104,0.1525028049945831,0.0,0.0,0.4800403714179992,40.384498596191406,46.0,-17.063112258911133,-10164.0654296875,117.62850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,307.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.2307973951101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192247092723846,0.4192298650741577,-5.152460289536975e-06,0.0,0.0002342300140298,0.0,0.0,22.25594139099121,0.0,0.0,0.0,0.3432118892669678,4.0,0.0,1.0
667320,293.1031799316406,297.1499938964844,293.1499938964844,0.0899940729141235,-2105.30908203125,304.14471435546875,0.7410251498222351,0.1481140851974487,0.1340465247631073,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5046968460083008,0.050000000745058,0.0487049520015716,293.0470886230469,297.1499938964844,293.1499938964844,0.0202801469713449,-683.297607421875,304.1430969238281,0.5440677404403687,0.0615651309490203,0.043511938303709,293.11199951171875,297.1499938964844,293.1499938964844,0.2793444693088531,-5471.39404296875,304.1590881347656,0.9990000128746032,0.4430260062217712,0.3479869067668915,293.24273681640625,297.1499938964844,293.1499938964844,0.0031159839127212,-1180.671875,295.3843078613281,0.5046968460083008,0.050000000745058,0.2310353219509124,291.1528625488281,291.1499938964844,263.1499938964844,261.5129699707031,280.6822509765625,293.3960876464844,291.15118408203125,1.0,0.2250910252332687,0.7549529671669006,0.7549529671669006,1.0,1.0,-0.9664168953895568,0.4064724445343017,0.5599443912506104,0.1525028049945831,0.0,0.0,0.4800403714179992,40.384498596191406,46.0,-17.063112258911133,-10164.0654296875,117.62850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,307.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.2307973951101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192247092723846,0.4192298650741577,-5.152460289536975e-06,0.0,0.0002342300140298,0.0,0.0,22.25594139099121,0.0,0.0,0.0,0.3432118892669678,4.0,0.0,1.0
667380,293.1016540527344,297.1499938964844,293.1499938964844,0.0912511944770813,-2128.978271484375,304.1443786621094,0.7407383918762207,0.1496098190546035,0.1354161947965622,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5027145743370056,0.050000000745058,0.0487343743443489,293.0449523925781,297.1499938964844,293.1499938964844,0.0223834309726953,-717.70556640625,304.14190673828125,0.5524445176124573,0.0646057426929473,0.0456596761941909,293.11102294921875,297.1499938964844,293.1499938964844,0.2832747399806976,-5535.80908203125,304.1495056152344,0.9990000128746032,0.4441974759101867,0.3519781231880188,293.2382507324219,297.1499938964844,293.1499938964844,0.0031049528624862,-1177.13427734375,295.35552978515625,0.5027145743370056,0.050000000745058,0.2311749011278152,291.1393737792969,291.1499938964844,263.1499938964844,261.51788330078125,280.6902770996094,293.4126281738281,291.13775634765625,1.0,0.2274285554885864,0.7548568844795227,0.7548568844795227,1.0,1.0,-0.9756309986114502,0.4104044139385223,0.5652265548706055,0.1546132415533065,0.0,0.0,0.4823597073554992,41.2468376159668,49.0,-18.591522216796875,-10239.240234375,121.17195129394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,307.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.025390625,18000.0,0.0,0.0,0.2304558157920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217748045921325,0.4217799603939056,-5.16003456141334e-06,0.0,0.0002338833583053,0.0,0.0,22.45313835144043,0.0,0.0,0.0,0.3439422249794006,4.0,0.0,1.0
667440,293.1016540527344,297.1499938964844,293.1499938964844,0.0912511944770813,-2128.978271484375,304.1443786621094,0.7407383918762207,0.1496098190546035,0.1354161947965622,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5027145743370056,0.050000000745058,0.0487343743443489,293.0449523925781,297.1499938964844,293.1499938964844,0.0223834309726953,-717.70556640625,304.14190673828125,0.5524445176124573,0.0646057426929473,0.0456596761941909,293.11102294921875,297.1499938964844,293.1499938964844,0.2832747399806976,-5535.80908203125,304.1495056152344,0.9990000128746032,0.4441974759101867,0.3519781231880188,293.2382507324219,297.1499938964844,293.1499938964844,0.0031049528624862,-1177.13427734375,295.35552978515625,0.5027145743370056,0.050000000745058,0.2311749011278152,291.1393737792969,291.1499938964844,263.1499938964844,261.51788330078125,280.6902770996094,293.4126281738281,291.13775634765625,1.0,0.2274285554885864,0.7548568844795227,0.7548568844795227,1.0,1.0,-0.9756309986114502,0.4104044139385223,0.5652265548706055,0.1546132415533065,0.0,0.0,0.4823597073554992,41.2468376159668,49.0,-18.591522216796875,-10239.240234375,121.17195129394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,307.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.025390625,18000.0,0.0,0.0,0.2304558157920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217748045921325,0.4217799603939056,-5.16003456141334e-06,0.0,0.0002338833583053,0.0,0.0,22.45313835144043,0.0,0.0,0.0,0.3439422249794006,4.0,0.0,1.0
667500,293.1009826660156,297.1499938964844,293.1499938964844,0.0918844491243362,-2140.8935546875,304.1442565917969,0.7401162981987,0.1503564566373825,0.1361064314842224,294.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5013785362243652,0.050000000745058,0.0487548261880874,293.04400634765625,297.1499938964844,293.1499938964844,0.0234927907586097,-734.96728515625,304.141357421875,0.5560188889503479,0.0661223158240318,0.0467360764741897,293.1123352050781,297.1499938964844,293.1499938964844,0.2860031127929687,-5579.755859375,304.1446533203125,0.9990000128746032,0.4444314837455749,0.3547252118587494,293.2361145019531,297.1499938964844,293.1499938964844,0.0030999707523733,-1175.556640625,295.3414611816406,0.5013785362243652,0.050000000745058,0.2312719076871872,291.1327819824219,291.1499938964844,263.1499938964844,261.5202941894531,280.6964416503906,293.4251708984375,291.1311950683594,1.0,0.22892427444458,0.754808783531189,0.754808783531189,1.0,1.0,-0.9811890721321106,0.4127803444862366,0.568408727645874,0.1558896154165268,0.0,0.0,0.4841706156730652,41.83590316772461,49.0,-18.48773956298828,-10285.6572265625,123.45109558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,307.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69921875,18000.0,0.0,0.0,0.2304133772850036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240775406360626,0.4240826964378357,-5.169014912098646e-06,0.0,0.0002338402846362,0.0,0.0,22.6402530670166,0.0,0.0,0.0,0.3446322679519653,4.0,0.0,1.0
667560,293.100341796875,297.1499938964844,293.1499938964844,0.0925180688500404,-2152.80859375,304.1441345214844,0.7392292022705078,0.1511005610227584,0.1367981433868408,294.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4998604357242584,0.050000000745058,0.0487786754965782,293.04315185546875,297.1499938964844,293.1499938964844,0.0246367566287517,-752.2304077148438,304.1408386230469,0.5592203736305237,0.0676342770457267,0.0478122718632221,293.1147766113281,297.1499938964844,293.1499938964844,0.2891741991043091,-5630.412109375,304.1398620605469,0.9990000128746032,0.4444335997104645,0.3579021990299225,293.23406982421875,297.1499938964844,293.1499938964844,0.0030952810775488,-1174.07763671875,295.3276672363281,0.4998604357242584,0.050000000745058,0.2313850373029709,291.1264038085937,291.1499938964844,263.1499938964844,261.522705078125,280.7040710449219,293.4402160644531,291.1249084472656,1.0,0.2306069582700729,0.7546995878219604,0.7546995878219604,1.0,1.0,-0.9872881770133972,0.4153830111026764,0.5719051957130432,0.1572847515344619,0.0,0.0,0.4863830804824829,42.51841354370117,52.0,-17.992273330688477,-10336.9443359375,126.03742980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,307.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.67578125,18000.0,0.0,0.0,0.2304859012365341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270285665988922,0.4270337522029876,-5.1813581194437575e-06,0.0,0.0002339138882234,0.0,0.0,22.88453865051269,0.0,0.0,0.0,0.3455292880535126,4.0,0.0,1.0
667620,293.0992736816406,297.1499938964844,293.1499938964844,0.0937795639038086,-2176.49951171875,304.1439819335937,0.7367987036705017,0.1525774747133255,0.1381813287734985,294.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.4963933527469635,0.050000000745058,0.0488356091082096,293.04168701171875,297.1499938964844,293.1499938964844,0.0269896052777767,-786.323974609375,304.1399841308594,0.5646170377731323,0.070638783276081,0.0499592758715152,293.12255859375,297.1499938964844,293.1499938964844,0.2966821789741516,-5749.087890625,304.1307678222656,0.9990000128746032,0.44375079870224,0.3653734028339386,293.23028564453125,297.1499938964844,293.1499938964844,0.0030865697190165,-1171.321533203125,295.30108642578125,0.4963933527469635,0.050000000745058,0.2316551059484481,291.1147155761719,291.1499938964844,263.1499938964844,261.5274658203125,280.7228088378906,293.47711181640625,291.1134338378906,1.0,0.2344582974910736,0.7544811964035034,0.7544811964035034,1.0,1.0,-1.0008845329284668,0.4211963415145874,0.5796881318092346,0.160402163863182,0.0,0.0,0.4918934404850006,44.13667678833008,55.0,-16.232187271118164,-10452.001953125,132.0638885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169738769531,307.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.828125,18000.0,0.0,0.0,0.2310498207807541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347580969333648,0.4347633123397827,-5.215943474468077e-06,0.0,0.0002344861859455,0.0,0.0,23.540266036987305,0.0,0.0,0.0,0.3479155898094177,4.0,0.0,1.0
667680,293.0992736816406,297.1499938964844,293.1499938964844,0.0937795639038086,-2176.49951171875,304.1439819335937,0.7367987036705017,0.1525774747133255,0.1381813287734985,294.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.4963933527469635,0.050000000745058,0.0488356091082096,293.04168701171875,297.1499938964844,293.1499938964844,0.0269896052777767,-786.323974609375,304.1399841308594,0.5646170377731323,0.070638783276081,0.0499592758715152,293.12255859375,297.1499938964844,293.1499938964844,0.2966821789741516,-5749.087890625,304.1307678222656,0.9990000128746032,0.44375079870224,0.3653734028339386,293.23028564453125,297.1499938964844,293.1499938964844,0.0030865697190165,-1171.321533203125,295.30108642578125,0.4963933527469635,0.050000000745058,0.2316551059484481,291.1147155761719,291.1499938964844,263.1499938964844,261.5274658203125,280.7228088378906,293.47711181640625,291.1134338378906,1.0,0.2344582974910736,0.7544811964035034,0.7544811964035034,1.0,1.0,-1.0008845329284668,0.4211963415145874,0.5796881318092346,0.160402163863182,0.0,0.0,0.4918934404850006,44.13667678833008,55.0,-16.232187271118164,-10452.001953125,132.0638885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169738769531,307.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.828125,18000.0,0.0,0.0,0.2310498207807541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347580969333648,0.4347633123397827,-5.215943474468077e-06,0.0,0.0002344861859455,0.0,0.0,23.540266036987305,0.0,0.0,0.0,0.3479155898094177,4.0,0.0,1.0
667740,293.0984191894531,297.1499938964844,293.1499938964844,0.0950270891189575,-2199.8798828125,304.1439208984375,0.7337141036987305,0.1540359556674957,0.1395589113235473,294.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.4925146102905273,0.050000000745058,0.048903252929449,293.0405578613281,297.1499938964844,293.1499938964844,0.0295817758888006,-821.6014404296875,304.13885498046875,0.568876326084137,0.0736110210418701,0.0520926006138324,293.1336975097656,297.1499938964844,293.1499938964844,0.3054836690425873,-5886.5419921875,304.1225280761719,0.9990000128746032,0.4421945214271545,0.3740560412406921,293.2268371582031,297.1499938964844,293.1499938964844,0.0030785887502133,-1168.7664794921875,295.2759094238281,0.4925146102905273,0.050000000745058,0.2319759875535965,291.1046142578125,291.1499938964844,263.1499938964844,261.5321350097656,280.7454833984375,293.5223083496094,291.1035461425781,1.0,0.2388371676206588,0.7542628049850464,0.7542628049850464,1.0,1.0,-1.0159854888916016,0.4276714622974396,0.5883140563964844,0.1638759523630142,0.0,0.0,0.4986425638198852,46.04825210571289,58.0,-13.925107955932615,-10580.2294921875,139.11642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,307.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.576171875,18000.0,0.0,0.0,0.2322505265474319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444677472114563,0.4446827173233032,-5.263129423838109e-06,0.0,0.0002357047633267,0.0,0.0,24.40846824645996,0.0,0.0,0.0,0.3510298132896423,4.0,0.0,1.0
667800,293.0984191894531,297.1499938964844,293.1499938964844,0.0950270891189575,-2199.8798828125,304.1439208984375,0.7337141036987305,0.1540359556674957,0.1395589113235473,294.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.4925146102905273,0.050000000745058,0.048903252929449,293.0405578613281,297.1499938964844,293.1499938964844,0.0295817758888006,-821.6014404296875,304.13885498046875,0.568876326084137,0.0736110210418701,0.0520926006138324,293.1336975097656,297.1499938964844,293.1499938964844,0.3054836690425873,-5886.5419921875,304.1225280761719,0.9990000128746032,0.4421945214271545,0.3740560412406921,293.2268371582031,297.1499938964844,293.1499938964844,0.0030785887502133,-1168.7664794921875,295.2759094238281,0.4925146102905273,0.050000000745058,0.2319759875535965,291.1046142578125,291.1499938964844,263.1499938964844,261.5321350097656,280.7454833984375,293.5223083496094,291.1035461425781,1.0,0.2388371676206588,0.7542628049850464,0.7542628049850464,1.0,1.0,-1.0159854888916016,0.4276714622974396,0.5883140563964844,0.1638759523630142,0.0,0.0,0.4986425638198852,46.04825210571289,58.0,-13.925107955932615,-10580.2294921875,139.11642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,307.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.576171875,18000.0,0.0,0.0,0.2322505265474319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444677472114563,0.4446827173233032,-5.263129423838109e-06,0.0,0.0002357047633267,0.0,0.0,24.40846824645996,0.0,0.0,0.0,0.3510298132896423,4.0,0.0,1.0
667860,293.0977783203125,297.1499938964844,293.1499938964844,0.0962541252374649,-2222.81640625,304.1438903808594,0.7301905155181885,0.155474305152893,0.1409272104501724,294.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.4883507490158081,0.050000000745058,0.0489799976348876,293.0397644042969,297.1499938964844,293.1499938964844,0.0320161171257495,-854.6637573242188,304.13848876953125,0.572232723236084,0.0765477493405342,0.0542086735367774,293.1474914550781,297.1499938964844,293.1499938964844,0.3153052926063537,-6038.2197265625,304.1153564453125,0.9990000128746032,0.4398163557052612,0.383668303489685,293.2236633300781,297.1499938964844,293.1499938964844,0.0030712061561644,-1166.347412109375,295.25244140625,0.4883507490158081,0.050000000745058,0.2323400229215622,291.09649658203125,291.1499938964844,263.1499938964844,261.5367431640625,280.77215576171875,293.57501220703125,291.0957336425781,1.0,0.2436224073171615,0.7539423108100891,0.7539423108100891,1.0,1.0,-1.032233715057373,0.4346446990966797,0.5975889563560486,0.1676110476255417,0.0,0.0,0.5063421726226807,48.20825958251953,46.0,-11.103294372558594,-10718.1015625,147.08384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17907.404296875,18000.0,0.0,0.0,0.2341410815715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564669728279114,0.4564722776412964,-5.322223387338454e-06,0.0,0.0002376234333496,0.0,0.0,25.476274490356445,0.0,0.0,0.0,0.3547915816307068,4.0,0.0,1.0
667920,293.0977783203125,297.1499938964844,293.1499938964844,0.0962541252374649,-2222.81640625,304.1438903808594,0.7301905155181885,0.155474305152893,0.1409272104501724,294.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.4883507490158081,0.050000000745058,0.0489799976348876,293.0397644042969,297.1499938964844,293.1499938964844,0.0320161171257495,-854.6637573242188,304.13848876953125,0.572232723236084,0.0765477493405342,0.0542086735367774,293.1474914550781,297.1499938964844,293.1499938964844,0.3153052926063537,-6038.2197265625,304.1153564453125,0.9990000128746032,0.4398163557052612,0.383668303489685,293.2236633300781,297.1499938964844,293.1499938964844,0.0030712061561644,-1166.347412109375,295.25244140625,0.4883507490158081,0.050000000745058,0.2323400229215622,291.09649658203125,291.1499938964844,263.1499938964844,261.5367431640625,280.77215576171875,293.57501220703125,291.0957336425781,1.0,0.2436224073171615,0.7539423108100891,0.7539423108100891,1.0,1.0,-1.032233715057373,0.4346446990966797,0.5975889563560486,0.1676110476255417,0.0,0.0,0.5063421726226807,48.20825958251953,46.0,-11.103294372558594,-10718.1015625,147.08384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17907.404296875,18000.0,0.0,0.0,0.2341410815715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564669728279114,0.4564722776412964,-5.322223387338454e-06,0.0,0.0002376234333496,0.0,0.0,25.476274490356445,0.0,0.0,0.0,0.3547915816307068,4.0,0.0,1.0
667980,293.0970458984375,297.1499938964844,293.1499938964844,0.09729515761137,-2241.998046875,304.14422607421875,0.7335495352745056,0.1569447368383407,0.1422170996665954,294.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4892997741699219,0.050000000745058,0.0489621274173259,293.03814697265625,297.1499938964844,293.1499938964844,0.0345280021429061,-887.2607421875,304.1381225585937,0.5823670029640198,0.0796601772308349,0.0563083589076995,293.15625,297.1499938964844,293.1499938964844,0.3136758208274841,-6007.302734375,304.1302490234375,0.9990000128746032,0.4380722939968109,0.3814578354358673,293.22052001953125,297.1499938964844,293.1499938964844,0.0030584624037146,-1161.2552490234375,295.2392578125,0.4892997741699219,0.050000000745058,0.2322552502155304,291.1019287109375,291.1499938964844,263.1499938964844,261.541259765625,280.7926940917969,293.6083679199219,291.1049194335937,1.0,0.2426322549581527,0.7536218166351318,0.7536218166351318,1.0,1.0,-1.033533811569214,0.4351181387901306,0.5984156727790833,0.1679926067590713,0.0,0.0,0.5127878189086914,47.77656173706055,34.0,14.94342041015625,-10776.04296875,146.66644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857360839844,307.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.26953125,18000.0,0.0,0.0,0.236599251627922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468487024307251,0.4684924185276031,-5.389088528318098e-06,0.0,0.0002401181700406,0.0,0.0,26.62030029296875,0.0,0.0,0.0,0.358698159456253,4.0,0.0,1.0
668040,293.0970458984375,297.1499938964844,293.1499938964844,0.09729515761137,-2241.998046875,304.14422607421875,0.7335495352745056,0.1569447368383407,0.1422170996665954,294.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4892997741699219,0.050000000745058,0.0489621274173259,293.03814697265625,297.1499938964844,293.1499938964844,0.0345280021429061,-887.2607421875,304.1381225585937,0.5823670029640198,0.0796601772308349,0.0563083589076995,293.15625,297.1499938964844,293.1499938964844,0.3136758208274841,-6007.302734375,304.1302490234375,0.9990000128746032,0.4380722939968109,0.3814578354358673,293.22052001953125,297.1499938964844,293.1499938964844,0.0030584624037146,-1161.2552490234375,295.2392578125,0.4892997741699219,0.050000000745058,0.2322552502155304,291.1019287109375,291.1499938964844,263.1499938964844,261.541259765625,280.7926940917969,293.6083679199219,291.1049194335937,1.0,0.2426322549581527,0.7536218166351318,0.7536218166351318,1.0,1.0,-1.033533811569214,0.4351181387901306,0.5984156727790833,0.1679926067590713,0.0,0.0,0.5127878189086914,47.77656173706055,34.0,14.94342041015625,-10776.04296875,146.66644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857360839844,307.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.26953125,18000.0,0.0,0.0,0.236599251627922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468487024307251,0.4684924185276031,-5.389088528318098e-06,0.0,0.0002401181700406,0.0,0.0,26.62030029296875,0.0,0.0,0.0,0.358698159456253,4.0,0.0,1.0
668100,293.0966186523437,297.1499938964844,293.1499938964844,0.097709059715271,-2249.414306640625,304.1445007324219,0.7377532124519348,0.1577011495828628,0.1428491473197937,294.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.4916010797023773,0.050000000745058,0.0489196665585041,293.03759765625,297.1499938964844,293.1499938964844,0.0357912853360176,-903.3352661132812,304.13800048828125,0.589962363243103,0.0811887234449386,0.0573951713740825,293.1541748046875,297.1499938964844,293.1499938964844,0.3084457218647003,-5922.77490234375,304.14337158203125,0.9990000128746032,0.4383963346481323,0.3761430084705353,293.2189025878906,297.1499938964844,293.1499938964844,0.0030486227478832,-1156.9132080078125,295.24139404296875,0.4916010797023773,0.050000000745058,0.2320538312196731,291.1165466308594,291.1499938964844,263.1499938964844,261.5434875488281,280.7926940917969,293.60406494140625,291.1203918457031,1.0,0.2404069453477859,0.7534615397453308,0.7534615397453308,1.0,1.0,-1.0289273262023926,0.4330793023109436,0.5958479642868042,0.1669669151306152,0.0,0.0,0.5135736465454102,46.64135360717773,34.0,29.57815170288086,-10760.2099609375,143.47056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362976074219,307.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.96484375,18000.0,0.0,0.0,0.2378738522529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716019928455353,0.4716074168682098,-5.41340523341205e-06,0.0,0.0002414117188891,0.0,0.0,26.95141792297364,0.0,0.0,0.0,0.3597957491874695,4.0,0.0,1.0
668160,293.0961303710937,297.1499938964844,293.1499938964844,0.0981030613183975,-2256.43115234375,304.1448059082031,0.7435068488121033,0.1584736704826355,0.1434782147407531,294.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4949696958065033,0.050000000745058,0.0488598383963108,293.0376281738281,297.1499938964844,293.1499938964844,0.0369084440171718,-917.4271240234376,304.1381530761719,0.598368227481842,0.0826066955924034,0.0583655908703804,293.147216796875,297.1499938964844,293.1499938964844,0.3008840680122375,-5801.93896484375,304.1583251953125,0.9990000128746032,0.4397081732749939,0.3685227036476135,293.2171936035156,297.1499938964844,293.1499938964844,0.0030375630594789,-1152.03564453125,295.2455444335937,0.4949696958065033,0.050000000745058,0.2317700386047363,291.1333312988281,291.1499938964844,263.1499938964844,261.5456848144531,280.78546142578125,293.58544921875,291.137451171875,1.0,0.2371688783168792,0.7533330321311951,0.7533330321311951,1.0,1.0,-1.021290302276611,0.4297308921813965,0.5915594696998596,0.1652613431215286,0.0,0.0,0.513003408908844,45.0266227722168,37.0,39.0540885925293,-10716.09765625,138.69247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035827636719,307.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.49609375,18000.0,0.0,0.0,0.2390644997358322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722555577754974,0.472260981798172,-5.425103609013604e-06,0.0,0.0002426200808258,0.0,0.0,27.049427032470703,0.0,0.0,0.0,0.3601158559322357,4.0,0.0,1.0
668220,293.0951843261719,297.1499938964844,293.1499938964844,0.0990231186151504,-2273.08447265625,304.1449890136719,0.7513757944107056,0.1600286066532135,0.1448075473308563,294.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.498954027891159,0.050000000745058,0.0487930625677108,293.0370178222656,297.1499938964844,293.1499938964844,0.0392619371414184,-947.1002807617188,304.1381530761719,0.6110209822654724,0.0855756402015686,0.0603670887649059,293.1282958984375,297.1499938964844,293.1499938964844,0.2918353080749511,-5659.26513671875,304.17010498046875,0.9990000128746032,0.4436146914958954,0.3598257303237915,293.21356201171875,297.1499938964844,293.1499938964844,0.0030194229912012,-1144.18798828125,295.2499084472656,0.498954027891159,0.050000000745058,0.2314532846212387,291.1591186523437,291.1499938964844,263.1499938964844,261.550048828125,280.7625732421875,293.5380249023437,291.16021728515625,1.0,0.2341826111078262,0.7530759572982788,0.7530759572982788,1.0,1.0,-1.0143840312957764,0.4266836941242218,0.5877003073692322,0.163711130619049,0.0,0.0,0.5097529888153076,43.245853424072266,40.0,27.2812557220459,-10651.0673828125,133.87295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69189453125,307.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.30859375,18000.0,0.0,0.0,0.2410112768411636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682227969169616,0.4682282209396362,-5.414542101789266e-06,0.0,0.0002445958089083,0.0,0.0,26.709108352661133,0.0,0.0,0.0,0.3589811623096466,4.0,0.0,1.0
668280,293.0951843261719,297.1499938964844,293.1499938964844,0.0990231186151504,-2273.08447265625,304.1449890136719,0.7513757944107056,0.1600286066532135,0.1448075473308563,294.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.498954027891159,0.050000000745058,0.0487930625677108,293.0370178222656,297.1499938964844,293.1499938964844,0.0392619371414184,-947.1002807617188,304.1381530761719,0.6110209822654724,0.0855756402015686,0.0603670887649059,293.1282958984375,297.1499938964844,293.1499938964844,0.2918353080749511,-5659.26513671875,304.17010498046875,0.9990000128746032,0.4436146914958954,0.3598257303237915,293.21356201171875,297.1499938964844,293.1499938964844,0.0030194229912012,-1144.18798828125,295.2499084472656,0.498954027891159,0.050000000745058,0.2314532846212387,291.1591186523437,291.1499938964844,263.1499938964844,261.550048828125,280.7625732421875,293.5380249023437,291.16021728515625,1.0,0.2341826111078262,0.7530759572982788,0.7530759572982788,1.0,1.0,-1.0143840312957764,0.4266836941242218,0.5877003073692322,0.163711130619049,0.0,0.0,0.5097529888153076,43.245853424072266,40.0,27.2812557220459,-10651.0673828125,133.87295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69189453125,307.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.30859375,18000.0,0.0,0.0,0.2410112768411636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682227969169616,0.4682282209396362,-5.414542101789266e-06,0.0,0.0002445958089083,0.0,0.0,26.709108352661133,0.0,0.0,0.0,0.3589811623096466,4.0,0.0,1.0
668340,293.0942077636719,297.1499938964844,293.1499938964844,0.1001774072647094,-2294.41796875,304.14471435546875,0.7564964890480042,0.1616138815879821,0.1461928188800811,294.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.500896155834198,0.050000000745058,0.0487621314823627,293.0361633300781,297.1499938964844,293.1499938964844,0.0418339781463146,-979.691162109375,304.1378173828125,0.6203635334968567,0.0886092036962509,0.0624560303986072,293.1125793457031,297.1499938964844,293.1499938964844,0.2875751554965973,-5593.92236328125,304.1703186035156,0.9990000128746032,0.4473581612110138,0.3557269871234894,293.2095947265625,297.1499938964844,293.1499938964844,0.0030086394399404,-1140.0543212890625,295.2406921386719,0.500896155834198,0.050000000745058,0.2313065528869629,291.16180419921875,291.1499938964844,263.1499938964844,261.5542907714844,280.7491149902344,293.509521484375,291.16168212890625,1.0,0.2330237179994583,0.7528188824653625,0.7528188824653625,1.0,1.0,-1.013419508934021,0.426185131072998,0.5872343182563782,0.1635829508304596,0.0,0.0,0.5078954696655273,42.45270919799805,43.0,7.60134220123291,-10633.5029296875,132.26597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296142578125,307.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3828125,18000.0,0.0,0.0,0.2424015402793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645104706287384,0.4645158648490906,-5.392913408286404e-06,0.0,0.000246006733505,0.0,0.0,26.347843170166016,0.0,0.0,0.0,0.3577709496021271,4.0,0.0,1.0
668400,293.0942077636719,297.1499938964844,293.1499938964844,0.1001774072647094,-2294.41796875,304.14471435546875,0.7564964890480042,0.1616138815879821,0.1461928188800811,294.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.500896155834198,0.050000000745058,0.0487621314823627,293.0361633300781,297.1499938964844,293.1499938964844,0.0418339781463146,-979.691162109375,304.1378173828125,0.6203635334968567,0.0886092036962509,0.0624560303986072,293.1125793457031,297.1499938964844,293.1499938964844,0.2875751554965973,-5593.92236328125,304.1703186035156,0.9990000128746032,0.4473581612110138,0.3557269871234894,293.2095947265625,297.1499938964844,293.1499938964844,0.0030086394399404,-1140.0543212890625,295.2406921386719,0.500896155834198,0.050000000745058,0.2313065528869629,291.16180419921875,291.1499938964844,263.1499938964844,261.5542907714844,280.7491149902344,293.509521484375,291.16168212890625,1.0,0.2330237179994583,0.7528188824653625,0.7528188824653625,1.0,1.0,-1.013419508934021,0.426185131072998,0.5872343182563782,0.1635829508304596,0.0,0.0,0.5078954696655273,42.45270919799805,43.0,7.60134220123291,-10633.5029296875,132.26597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296142578125,307.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3828125,18000.0,0.0,0.0,0.2424015402793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645104706287384,0.4645158648490906,-5.392913408286404e-06,0.0,0.000246006733505,0.0,0.0,26.347843170166016,0.0,0.0,0.0,0.3577709496021271,4.0,0.0,1.0
668460,293.0932312011719,297.1499938964844,293.1499938964844,0.1014276593923568,-2317.560546875,304.1444091796875,0.7594000101089478,0.1632273942232132,0.1476303786039352,294.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5012239813804626,0.050000000745058,0.0487569943070411,293.0353088378906,297.1499938964844,293.1499938964844,0.0444821938872337,-1013.344482421875,304.137451171875,0.6273401379585266,0.0916654467582702,0.0645853579044342,293.10211181640625,297.1499938964844,293.1499938964844,0.2866882085800171,-5582.37548828125,304.1649169921875,0.9990000128746032,0.4504415094852447,0.3550443947315216,293.2054748535156,297.1499938964844,293.1499938964844,0.0030018263496458,-1137.6490478515625,295.229248046875,0.5012239813804626,0.050000000745058,0.2312821894884109,291.15850830078125,291.1499938964844,263.1499938964844,261.55841064453125,280.7448425292969,293.50030517578125,291.15777587890625,1.0,0.2333558797836303,0.7527177333831787,0.7527177333831787,1.0,1.0,-1.016844630241394,0.4275999069213867,0.5892447233200073,0.1644957512617111,0.0,0.0,0.5069326758384705,42.37094497680664,46.0,-3.4613142013549805,-10655.779296875,132.9729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882080078125,307.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.2433825433254242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623834788799286,0.4623888731002807,-5.378769401431782e-06,0.0,0.0002470023464411,0.0,0.0,26.134801864624023,0.0,0.0,0.0,0.3570438325405121,4.0,0.0,1.0
