time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0932312011719,297.1499938964844,293.1499938964844,0.1014276593923568,-2317.560546875,304.1444091796875,0.7594000101089478,0.1632273942232132,0.1476303786039352,294.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5012239813804626,0.050000000745058,0.0487569943070411,293.0353088378906,297.1499938964844,293.1499938964844,0.0444821938872337,-1013.344482421875,304.137451171875,0.6273401379585266,0.0916654467582702,0.0645853579044342,293.10211181640625,297.1499938964844,293.1499938964844,0.2866882085800171,-5582.37548828125,304.1649169921875,0.9990000128746032,0.4504415094852447,0.3550443947315216,293.2054748535156,297.1499938964844,293.1499938964844,0.0030018263496458,-1137.6490478515625,295.229248046875,0.5012239813804626,0.050000000745058,0.2312821894884109,291.15850830078125,291.1499938964844,263.1499938964844,261.55841064453125,280.7448425292969,293.50030517578125,291.15777587890625,1.0,0.2333558797836303,0.7527177333831787,0.7527177333831787,1.0,1.0,-1.016844630241394,0.4275999069213867,0.5892447233200073,0.1644957512617111,0.0,0.0,0.5069326758384705,42.37094497680664,46.0,-3.4613142013549805,-10655.779296875,132.9729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882080078125,307.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.2433825433254242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623834788799286,0.4623888731002807,-5.378769401431782e-06,0.0,0.0002470023464411,0.0,0.0,26.134801864624023,0.0,0.0,0.0,0.3570438325405121,4.0,0.0,1.0
668580,293.0923156738281,297.1499938964844,293.1499938964844,0.1027486324310302,-2342.005615234375,304.1440734863281,0.7603881359100342,0.1648523956537246,0.1491021811962127,294.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5002074241638184,0.050000000745058,0.048772919923067,293.0345764160156,297.1499938964844,293.1499938964844,0.047166172415018,-1047.64990234375,304.1371765136719,0.6326136589050293,0.0947204828262329,0.0667333453893661,293.0971374511719,297.1499938964844,293.1499938964844,0.2886396944522857,-5615.55078125,304.1566467285156,0.9990000128746032,0.4526698887348175,0.3571690618991852,293.20135498046875,297.1499938964844,293.1499938964844,0.0029979045502841,-1136.5050048828125,295.2161865234375,0.5002074241638184,0.050000000745058,0.2313577234745025,291.1509094238281,291.1499938964844,263.1499938964844,261.5624694824219,280.74822998046875,293.5069580078125,291.1498718261719,1.0,0.23490571975708,0.7526165843009949,0.7526165843009949,1.0,1.0,-1.0238481760025024,0.4305680990219116,0.5932801365852356,0.1662213057279586,0.0,0.0,0.5072925686836243,42.8698844909668,49.0,-9.951714515686035,-10710.208984375,135.5883026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,307.30963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.2441177368164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621829092502594,0.4621882736682892,-5.374127340473933e-06,0.0,0.0002477484813425,0.0,0.0,26.10090446472168,0.0,0.0,0.0,0.3569348752498626,4.0,0.0,1.0
668640,293.0923156738281,297.1499938964844,293.1499938964844,0.1027486324310302,-2342.005615234375,304.1440734863281,0.7603881359100342,0.1648523956537246,0.1491021811962127,294.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5002074241638184,0.050000000745058,0.048772919923067,293.0345764160156,297.1499938964844,293.1499938964844,0.047166172415018,-1047.64990234375,304.1371765136719,0.6326136589050293,0.0947204828262329,0.0667333453893661,293.0971374511719,297.1499938964844,293.1499938964844,0.2886396944522857,-5615.55078125,304.1566467285156,0.9990000128746032,0.4526698887348175,0.3571690618991852,293.20135498046875,297.1499938964844,293.1499938964844,0.0029979045502841,-1136.5050048828125,295.2161865234375,0.5002074241638184,0.050000000745058,0.2313577234745025,291.1509094238281,291.1499938964844,263.1499938964844,261.5624694824219,280.74822998046875,293.5069580078125,291.1498718261719,1.0,0.23490571975708,0.7526165843009949,0.7526165843009949,1.0,1.0,-1.0238481760025024,0.4305680990219116,0.5932801365852356,0.1662213057279586,0.0,0.0,0.5072925686836243,42.8698844909668,49.0,-9.951714515686035,-10710.208984375,135.5883026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472595214844,307.30963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.2441177368164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621829092502594,0.4621882736682892,-5.374127340473933e-06,0.0,0.0002477484813425,0.0,0.0,26.10090446472168,0.0,0.0,0.0,0.3569348752498626,4.0,0.0,1.0
668700,293.0918884277344,297.1499938964844,293.1499938964844,0.1034237593412399,-2354.480224609375,304.1439208984375,0.7602713704109192,0.1656640022993087,0.1498450189828872,294.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4992868304252624,0.050000000745058,0.0487876050174236,293.0342712402344,297.1499938964844,293.1499938964844,0.0485086888074874,-1064.9024658203125,304.1370544433594,0.6347153186798096,0.0962411612272262,0.0678088217973709,293.0966491699219,297.1499938964844,293.1499938964844,0.2905165553092956,-5646.1494140625,304.15203857421875,0.9990000128746032,0.4534385204315185,0.3591159880161285,293.1993408203125,297.1499938964844,293.1499938964844,0.0029967529699206,-1136.2669677734375,295.20953369140625,0.4992868304252624,0.050000000745058,0.2314273864030838,291.1463317871094,291.1499938964844,263.1499938964844,261.5644226074219,280.752197265625,293.51519775390625,291.145263671875,1.0,0.2360627204179763,0.7525659799575806,0.7525659799575806,1.0,1.0,-1.0284682512283323,0.4325413107872009,0.5959268808364868,0.1673320084810257,0.0,0.0,0.5079936981201172,43.30451965332031,49.0,-11.691925048828123,-10747.8994140625,137.51400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,307.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0390625,18000.0,0.0,0.0,0.244450494647026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629288911819458,0.4629342555999756,-5.376239641918801e-06,0.0,0.0002480861730873,0.0,0.0,26.16349983215332,0.0,0.0,0.0,0.3571531176567077,4.0,0.0,1.0
668760,293.0915222167969,297.1499938964844,293.1499938964844,0.1041038930416107,-2367.030029296875,304.143798828125,0.7598074078559875,0.1664726287126541,0.1505897045135498,294.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4981400072574615,0.050000000745058,0.0488062389194965,293.0340270996094,297.1499938964844,293.1499938964844,0.0498461984097957,-1082.1600341796875,304.1369934082031,0.6365013718605042,0.097754418849945,0.0688827112317085,293.0973815917969,297.1499938964844,293.1499938964844,0.2929159998893738,-5684.7734375,304.1473083496094,0.9990000128746032,0.4539735019207001,0.3615709543228149,293.1974182128906,297.1499938964844,293.1499938964844,0.0029960302636027,-1136.1981201171875,295.2029113769531,0.4981400072574615,0.050000000745058,0.2315157949924469,291.1415710449219,291.1499938964844,263.1499938964844,261.5663757324219,280.7576904296875,293.5262145996094,291.1404724121094,1.0,0.2374385744333267,0.7524418234825134,0.7524418234825134,1.0,1.0,-1.0337255001068115,0.4347856640815735,0.598939836025238,0.1685715466737747,0.0,0.0,0.5090329647064209,43.84775161743164,52.0,-12.718291282653809,-10791.3232421875,139.80833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,307.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.248046875,18000.0,0.0,0.0,0.244790568947792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642336368560791,0.4642390310764313,-5.38141011929838e-06,0.0,0.0002484313154127,0.0,0.0,26.279401779174805,0.0,0.0,0.0,0.357554167509079,4.0,0.0,1.0
668820,293.0909118652344,297.1499938964844,293.1499938964844,0.1054690778255462,-2392.16162109375,304.1435852050781,0.7579978108406067,0.168075293302536,0.1520778536796569,294.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.495290458202362,0.050000000745058,0.0488541610538959,293.03375244140625,297.1499938964844,293.1499938964844,0.0524945370852947,-1116.55126953125,304.13690185546875,0.6392264366149902,0.1007511466741561,0.0710193440318107,293.1021728515625,297.1499938964844,293.1499938964844,0.2990981936454773,-5782.96337890625,304.137939453125,0.9990000128746032,0.4543388187885284,0.3678077459335327,293.1937255859375,297.1499938964844,293.1499938964844,0.0029956069774925,-1136.447998046875,295.1900939941406,0.495290458202362,0.050000000745058,0.2317430973052978,291.1319274902344,291.1499938964844,263.1499938964844,261.5702209472656,280.77197265625,293.5558166503906,291.130859375,1.0,0.2407608926296234,0.7521935701370239,0.7521935701370239,1.0,1.0,-1.0458917617797852,0.4400069117546081,0.6058849096298218,0.1714015901088714,0.0,0.0,0.5120944380760193,45.22652816772461,55.0,-13.399348258972168,-10892.943359375,145.40879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,307.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.83984375,18000.0,0.0,0.0,0.24557825922966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685012400150299,0.4685066640377044,-5.401057023846079e-06,0.0,0.0002492307103239,0.0,0.0,26.672163009643555,0.0,0.0,0.0,0.3589039444923401,4.0,0.0,1.0
668880,293.0909118652344,297.1499938964844,293.1499938964844,0.1054690778255462,-2392.16162109375,304.1435852050781,0.7579978108406067,0.168075293302536,0.1520778536796569,294.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.495290458202362,0.050000000745058,0.0488541610538959,293.03375244140625,297.1499938964844,293.1499938964844,0.0524945370852947,-1116.55126953125,304.13690185546875,0.6392264366149902,0.1007511466741561,0.0710193440318107,293.1021728515625,297.1499938964844,293.1499938964844,0.2990981936454773,-5782.96337890625,304.137939453125,0.9990000128746032,0.4543388187885284,0.3678077459335327,293.1937255859375,297.1499938964844,293.1499938964844,0.0029956069774925,-1136.447998046875,295.1900939941406,0.495290458202362,0.050000000745058,0.2317430973052978,291.1319274902344,291.1499938964844,263.1499938964844,261.5702209472656,280.77197265625,293.5558166503906,291.130859375,1.0,0.2407608926296234,0.7521935701370239,0.7521935701370239,1.0,1.0,-1.0458917617797852,0.4400069117546081,0.6058849096298218,0.1714015901088714,0.0,0.0,0.5120944380760193,45.22652816772461,55.0,-13.399348258972168,-10892.943359375,145.40879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,307.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.83984375,18000.0,0.0,0.0,0.24557825922966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685012400150299,0.4685066640377044,-5.401057023846079e-06,0.0,0.0002492307103239,0.0,0.0,26.672163009643555,0.0,0.0,0.0,0.3589039444923401,4.0,0.0,1.0
668940,293.0905456542969,297.1499938964844,293.1499938964844,0.1068299412727356,-2417.132080078125,304.1434631347656,0.7552788853645325,0.169652447104454,0.153556227684021,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4918821156024933,0.050000000745058,0.0489143803715705,293.0337219238281,297.1499938964844,293.1499938964844,0.0550935454666614,-1150.61474609375,304.1369323730469,0.6409957408905029,0.1036998033523559,0.073133073747158,293.11090087890625,297.1499938964844,293.1499938964844,0.3068296611309051,-5904.12744140625,304.1291198730469,0.9990000128746032,0.4537913501262665,0.3754977285861969,293.1903076171875,297.1499938964844,293.1499938964844,0.0029962891712784,-1137.101318359375,295.1779479980469,0.4918821156024933,0.050000000745058,0.2320287674665451,291.12255859375,291.1499938964844,263.1499938964844,261.57391357421875,280.7899169921875,293.5941772460937,291.1215515136719,1.0,0.2447073310613632,0.7519453167915344,0.7519453167915344,1.0,1.0,-1.0598478317260742,0.4460326731204986,0.6138152480125427,0.1746057271957397,0.0,0.0,0.5163940787315369,46.9420280456543,58.0,-12.999462127685549,-11010.4453125,152.20989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,307.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.75,18000.0,0.0,0.0,0.2466306537389755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749051630496979,0.4749105870723724,-5.433061232906766e-06,0.0,0.000250298762694,0.0,0.0,27.27873992919922,0.0,0.0,0.0,0.3609691858291626,4.0,0.0,1.0
669000,293.0905456542969,297.1499938964844,293.1499938964844,0.1068299412727356,-2417.132080078125,304.1434631347656,0.7552788853645325,0.169652447104454,0.153556227684021,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4918821156024933,0.050000000745058,0.0489143803715705,293.0337219238281,297.1499938964844,293.1499938964844,0.0550935454666614,-1150.61474609375,304.1369323730469,0.6409957408905029,0.1036998033523559,0.073133073747158,293.11090087890625,297.1499938964844,293.1499938964844,0.3068296611309051,-5904.12744140625,304.1291198730469,0.9990000128746032,0.4537913501262665,0.3754977285861969,293.1903076171875,297.1499938964844,293.1499938964844,0.0029962891712784,-1137.101318359375,295.1779479980469,0.4918821156024933,0.050000000745058,0.2320287674665451,291.12255859375,291.1499938964844,263.1499938964844,261.57391357421875,280.7899169921875,293.5941772460937,291.1215515136719,1.0,0.2447073310613632,0.7519453167915344,0.7519453167915344,1.0,1.0,-1.0598478317260742,0.4460326731204986,0.6138152480125427,0.1746057271957397,0.0,0.0,0.5163940787315369,46.9420280456543,58.0,-12.999462127685549,-11010.4453125,152.20989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,307.3604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.75,18000.0,0.0,0.0,0.2466306537389755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4749051630496979,0.4749105870723724,-5.433061232906766e-06,0.0,0.000250298762694,0.0,0.0,27.27873992919922,0.0,0.0,0.0,0.3609691858291626,4.0,0.0,1.0
669060,293.09033203125,297.1499938964844,293.1499938964844,0.1081751212477684,-2441.7275390625,304.1434020996094,0.7519343495368958,0.1712004840373993,0.1550188064575195,294.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.4880746603012085,0.050000000745058,0.0489849299192428,293.0339050292969,297.1499938964844,293.1499938964844,0.0576349198818206,-1184.2493896484375,304.1370544433594,0.6420180797576904,0.1066096797585487,0.0752213522791862,293.1228332519531,297.1499938964844,293.1499938964844,0.3157908320426941,-6042.94287109375,304.12115478515625,0.9990000128746032,0.452366828918457,0.384310632944107,293.1871643066406,297.1499938964844,293.1499938964844,0.0029978659003973,-1138.0528564453125,295.1668395996094,0.4880746603012085,0.050000000745058,0.2323634177446365,291.11407470703125,291.1499938964844,263.1499938964844,261.5774841308594,280.8114318847656,293.6402893066406,291.1132202148437,1.0,0.2491367608308792,0.7515882253646851,0.7515882253646851,1.0,1.0,-1.0751737356185913,0.4526680111885071,0.6225056648254395,0.1780759394168853,0.0,0.0,0.5217649936676025,48.93946075439453,61.0,-11.708332061767578,-11139.744140625,160.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651123046875,307.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.654296875,18000.0,0.0,0.0,0.2480617463588714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832804501056671,0.4832859337329864,-5.47720082977321e-06,0.0,0.0002517511311452,0.0,0.0,28.094072341918945,0.0,0.0,0.0,0.3637111783027649,4.0,0.0,1.0
669120,293.09033203125,297.1499938964844,293.1499938964844,0.1081751212477684,-2441.7275390625,304.1434020996094,0.7519343495368958,0.1712004840373993,0.1550188064575195,294.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.4880746603012085,0.050000000745058,0.0489849299192428,293.0339050292969,297.1499938964844,293.1499938964844,0.0576349198818206,-1184.2493896484375,304.1370544433594,0.6420180797576904,0.1066096797585487,0.0752213522791862,293.1228332519531,297.1499938964844,293.1499938964844,0.3157908320426941,-6042.94287109375,304.12115478515625,0.9990000128746032,0.452366828918457,0.384310632944107,293.1871643066406,297.1499938964844,293.1499938964844,0.0029978659003973,-1138.0528564453125,295.1668395996094,0.4880746603012085,0.050000000745058,0.2323634177446365,291.11407470703125,291.1499938964844,263.1499938964844,261.5774841308594,280.8114318847656,293.6402893066406,291.1132202148437,1.0,0.2491367608308792,0.7515882253646851,0.7515882253646851,1.0,1.0,-1.0751737356185913,0.4526680111885071,0.6225056648254395,0.1780759394168853,0.0,0.0,0.5217649936676025,48.93946075439453,61.0,-11.708332061767578,-11139.744140625,160.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651123046875,307.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.654296875,18000.0,0.0,0.0,0.2480617463588714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832804501056671,0.4832859337329864,-5.47720082977321e-06,0.0,0.0002517511311452,0.0,0.0,28.094072341918945,0.0,0.0,0.0,0.3637111783027649,4.0,0.0,1.0
669180,293.0903015136719,297.1499938964844,293.1499938964844,0.1094995364546775,-2465.858642578125,304.1434020996094,0.7482680082321167,0.172719657421112,0.156462162733078,293.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4840028882026672,0.050000000745058,0.0490631610155105,293.0291442871094,297.1499938964844,293.1499938964844,0.0606303587555885,-1224.3934326171875,304.1363220214844,0.6437450647354126,0.1104981079697609,0.0777323916554451,293.140869140625,297.1499938964844,293.1499938964844,0.3256075382232666,-6193.31640625,304.1144714355469,0.9990000128746032,0.4494167864322662,0.3938520550727844,293.1841735839844,297.1499938964844,293.1499938964844,0.0030002777930349,-1139.274658203125,295.1571350097656,0.4840028882026672,0.050000000745058,0.2327345162630081,291.1066589355469,291.1499938964844,263.1499938964844,261.5809631347656,280.8360595703125,293.69384765625,291.1059265136719,1.0,0.2539476156234741,0.7512310743331909,0.7512310743331909,1.0,1.0,-1.0919111967086792,0.4599489867687225,0.631962239742279,0.1818407326936721,0.0,0.0,0.5280460119247437,51.15303802490234,49.0,-10.44576358795166,-11279.59375,168.91282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020324707031,307.3365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17916.900390625,18000.0,0.0,0.0,0.249951496720314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934025704860687,0.4934081137180328,-5.532917384698521e-06,0.0,0.0002536690153647,0.0,0.0,29.10887908935547,0.0,0.0,0.0,0.3670747578144073,4.0,0.0,1.0
669240,293.0903015136719,297.1499938964844,293.1499938964844,0.1094995364546775,-2465.858642578125,304.1434020996094,0.7482680082321167,0.172719657421112,0.156462162733078,293.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4840028882026672,0.050000000745058,0.0490631610155105,293.0291442871094,297.1499938964844,293.1499938964844,0.0606303587555885,-1224.3934326171875,304.1363220214844,0.6437450647354126,0.1104981079697609,0.0777323916554451,293.140869140625,297.1499938964844,293.1499938964844,0.3256075382232666,-6193.31640625,304.1144714355469,0.9990000128746032,0.4494167864322662,0.3938520550727844,293.1841735839844,297.1499938964844,293.1499938964844,0.0030002777930349,-1139.274658203125,295.1571350097656,0.4840028882026672,0.050000000745058,0.2327345162630081,291.1066589355469,291.1499938964844,263.1499938964844,261.5809631347656,280.8360595703125,293.69384765625,291.1059265136719,1.0,0.2539476156234741,0.7512310743331909,0.7512310743331909,1.0,1.0,-1.0919111967086792,0.4599489867687225,0.631962239742279,0.1818407326936721,0.0,0.0,0.5280460119247437,51.15303802490234,49.0,-10.44576358795166,-11279.59375,168.91282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020324707031,307.3365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17916.900390625,18000.0,0.0,0.0,0.249951496720314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934025704860687,0.4934081137180328,-5.532917384698521e-06,0.0,0.0002536690153647,0.0,0.0,29.10887908935547,0.0,0.0,0.0,0.3670747578144073,4.0,0.0,1.0
669300,293.0902404785156,297.1499938964844,293.1499938964844,0.1101131588220596,-2476.974609375,304.1434936523437,0.7490943670272827,0.1734879314899444,0.1571472734212875,293.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4838496744632721,0.050000000745058,0.0490661114454269,293.02471923828125,297.1499938964844,293.1499938964844,0.0625006034970283,-1249.7100830078125,304.1354064941406,0.6478590965270996,0.112897865474224,0.0793356299400329,293.1506652832031,297.1499938964844,293.1499938964844,0.3263698518276214,-6202.40625,304.1196594238281,0.9990000128746032,0.4476062953472137,0.3942108154296875,293.1825866699219,297.1499938964844,293.1499938964844,0.0030001283157616,-1139.284423828125,295.15399169921875,0.4838496744632721,0.050000000745058,0.2327484935522079,291.10455322265625,291.1499938964844,263.1499938964844,261.5826416015625,280.8507385253906,293.7203674316406,291.1051025390625,1.0,0.2540858089923858,0.7510525584220886,0.7510525584220886,1.0,1.0,-1.0951149463653564,0.4613014459609985,0.6338135004043579,0.1826232373714447,0.0,0.0,0.5313124060630798,51.274845123291016,49.0,-2.7914133071899414,-11323.1103515625,170.06991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7639465332031,307.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.701171875,18000.0,0.0,0.0,0.2510663270950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990401566028595,0.4990456998348236,-5.565023457165808e-06,0.0,0.0002548003976698,0.0,0.0,29.68813705444336,0.0,0.0,0.0,0.3689647614955902,4.0,0.0,1.0
669360,293.090087890625,297.1499938964844,293.1499938964844,0.1106229051947593,-2486.020263671875,304.14373779296875,0.7519004344940186,0.1742718517780304,0.1578210294246673,293.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.4850858747959137,0.050000000745058,0.0490420870482921,293.0210266113281,297.1499938964844,293.1499938964844,0.0643396005034446,-1274.67578125,304.1347351074219,0.6538913249969482,0.1152150630950927,0.0809773504734039,293.1561889648437,297.1499938964844,293.1499938964844,0.3236895799636841,-6157.7783203125,304.1300964355469,0.9990000128746032,0.4465049505233764,0.3913125097751617,293.1809387207031,297.1499938964844,293.1499938964844,0.0029980188701301,-1138.1307373046875,295.157958984375,0.4850858747959137,0.050000000745058,0.2326345443725586,291.1120300292969,291.1499938964844,263.1499938964844,261.58428955078125,280.86102294921875,293.735595703125,291.11480712890625,1.0,0.253007560968399,0.7508423328399658,0.7508423328399658,1.0,1.0,-1.0942522287368774,0.4608693718910217,0.6333829164505005,0.182459071278572,0.0,0.0,0.5331487059593201,50.65621566772461,37.0,14.327574729919434,-11340.40234375,168.66659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7291259765625,307.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.525390625,18000.0,0.0,0.0,0.2522227764129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037979483604431,0.503803551197052,-5.596317805611761e-06,0.0,0.0002559740387368,0.0,0.0,30.201416015625,0.0,0.0,0.0,0.3705819547176361,4.0,0.0,1.0
669420,293.08966064453125,297.1499938964844,293.1499938964844,0.1114882305264473,-2501.070068359375,304.1443786621094,0.7623324990272522,0.1758793294429779,0.1591510027647018,293.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4906612634658813,0.050000000745058,0.0489365048706531,293.0200500488281,297.1499938964844,293.1499938964844,0.0671938881278038,-1313.4927978515625,304.1351318359375,0.6689268946647644,0.1187005043029785,0.0836405903100967,293.1499328613281,297.1499938964844,293.1499938964844,0.3107841908931732,-5951.74609375,304.1584167480469,0.9990000128746032,0.4475644528865814,0.3783019185066223,293.1774597167969,297.1499938964844,293.1499938964844,0.0029876541811972,-1132.9149169921875,295.1780700683594,0.4906612634658813,0.050000000745058,0.2321337014436721,291.142822265625,291.1499938964844,263.1499938964844,261.58746337890625,280.8614196777344,293.72216796875,291.1465759277344,1.0,0.2476474195718765,0.750421941280365,0.750421941280365,1.0,1.0,-1.0827057361602783,0.4556812345981598,0.6270245313644409,0.17994125187397,0.0,0.0,0.532139003276825,47.82612609863281,40.0,37.72416305541992,-11280.8291015625,160.12855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693115234375,307.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.254358172416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505652904510498,0.5056585669517517,-5.623715424007969e-06,0.0,0.000258141226368,0.0,0.0,30.47258758544922,0.0,0.0,0.0,0.3713954389095306,4.0,0.0,1.0
669480,293.08966064453125,297.1499938964844,293.1499938964844,0.1114882305264473,-2501.070068359375,304.1443786621094,0.7623324990272522,0.1758793294429779,0.1591510027647018,293.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4906612634658813,0.050000000745058,0.0489365048706531,293.0200500488281,297.1499938964844,293.1499938964844,0.0671938881278038,-1313.4927978515625,304.1351318359375,0.6689268946647644,0.1187005043029785,0.0836405903100967,293.1499328613281,297.1499938964844,293.1499938964844,0.3107841908931732,-5951.74609375,304.1584167480469,0.9990000128746032,0.4475644528865814,0.3783019185066223,293.1774597167969,297.1499938964844,293.1499938964844,0.0029876541811972,-1132.9149169921875,295.1780700683594,0.4906612634658813,0.050000000745058,0.2321337014436721,291.142822265625,291.1499938964844,263.1499938964844,261.58746337890625,280.8614196777344,293.72216796875,291.1465759277344,1.0,0.2476474195718765,0.750421941280365,0.750421941280365,1.0,1.0,-1.0827057361602783,0.4556812345981598,0.6270245313644409,0.17994125187397,0.0,0.0,0.532139003276825,47.82612609863281,40.0,37.72416305541992,-11280.8291015625,160.12855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693115234375,307.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.254358172416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505652904510498,0.5056585669517517,-5.623715424007969e-06,0.0,0.000258141226368,0.0,0.0,30.47258758544922,0.0,0.0,0.0,0.3713954389095306,4.0,0.0,1.0
669540,293.0892639160156,297.1499938964844,293.1499938964844,0.1124734729528427,-2518.450439453125,304.14459228515625,0.7702388167381287,0.1774873733520507,0.160535991191864,293.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4943200349807739,0.050000000745058,0.0488708019256591,293.0282897949219,297.1499938964844,293.1499938964844,0.0686351209878921,-1333.003662109375,304.1377258300781,0.6780810356140137,0.1203308328986167,0.0850146189332008,293.1271057128906,297.1499938964844,293.1499938964844,0.3020653128623962,-5815.263671875,304.16961669921875,0.9990000128746032,0.4521828591823578,0.369972288608551,293.174072265625,297.1499938964844,293.1499938964844,0.0029794708825647,-1128.885498046875,295.194580078125,0.4943200349807739,0.050000000745058,0.2318220436573028,291.1668701171875,291.1499938964844,263.1499938964844,261.5905456542969,280.8407287597656,293.6761779785156,291.167724609375,1.0,0.2447540760040283,0.7500015497207642,0.7500015497207642,1.0,1.0,-1.075561285018921,0.4524790048599243,0.6230822801589966,0.178283542394638,0.0,0.0,0.5279544591903687,46.06397247314453,43.0,25.47671699523925,-11213.4462890625,154.9070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7209167480469,307.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.994140625,18000.0,0.0,0.0,0.255870521068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499646931886673,0.4996525347232818,-5.599704763881164e-06,0.0,0.0002596760459709,0.0,0.0,29.89230728149414,0.0,0.0,0.0,0.3695426881313324,4.0,0.0,1.0
669600,293.0892639160156,297.1499938964844,293.1499938964844,0.1124734729528427,-2518.450439453125,304.14459228515625,0.7702388167381287,0.1774873733520507,0.160535991191864,293.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4943200349807739,0.050000000745058,0.0488708019256591,293.0282897949219,297.1499938964844,293.1499938964844,0.0686351209878921,-1333.003662109375,304.1377258300781,0.6780810356140137,0.1203308328986167,0.0850146189332008,293.1271057128906,297.1499938964844,293.1499938964844,0.3020653128623962,-5815.263671875,304.16961669921875,0.9990000128746032,0.4521828591823578,0.369972288608551,293.174072265625,297.1499938964844,293.1499938964844,0.0029794708825647,-1128.885498046875,295.194580078125,0.4943200349807739,0.050000000745058,0.2318220436573028,291.1668701171875,291.1499938964844,263.1499938964844,261.5905456542969,280.8407287597656,293.6761779785156,291.167724609375,1.0,0.2447540760040283,0.7500015497207642,0.7500015497207642,1.0,1.0,-1.075561285018921,0.4524790048599243,0.6230822801589966,0.178283542394638,0.0,0.0,0.5279544591903687,46.06397247314453,43.0,25.47671699523925,-11213.4462890625,154.9070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7209167480469,307.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.994140625,18000.0,0.0,0.0,0.255870521068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499646931886673,0.4996525347232818,-5.599704763881164e-06,0.0,0.0002596760459709,0.0,0.0,29.89230728149414,0.0,0.0,0.0,0.3695426881313324,4.0,0.0,1.0
669660,293.0889587402344,297.1499938964844,293.1499938964844,0.1136826574802398,-2540.20458984375,304.1443786621094,0.7750699520111084,0.1790884286165237,0.1619461178779602,293.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4959382116794586,0.050000000745058,0.0488428510725498,293.0356750488281,297.1499938964844,293.1499938964844,0.0697198957204818,-1347.9046630859375,304.13995361328125,0.6831260323524475,0.1219028159976005,0.0859619826078414,293.10675048828125,297.1499938964844,293.1499938964844,0.2982673346996307,-5757.7021484375,304.1692199707031,0.9990000128746032,0.4569073915481567,0.3663720190525055,293.1706237792969,297.1499938964844,293.1499938964844,0.0029781111516058,-1128.3046875,295.197265625,0.4959382116794586,0.050000000745058,0.231689453125,291.16900634765625,291.1499938964844,263.1499938964844,261.5934143066406,280.8256225585937,293.6473999023437,291.1688537597656,1.0,0.243648275732994,0.7498372197151184,0.7498372197151184,1.0,1.0,-1.0738749504089355,0.4517285227775574,0.622146487236023,0.1778363585472107,0.0,0.0,0.5251890420913696,45.33188629150391,46.0,6.852051734924316,-11191.62109375,153.1060333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7906494140625,307.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.58984375,18000.0,0.0,0.0,0.2567578852176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942063987255096,0.4942119717597961,-5.565867013501702e-06,0.0,0.0002605766057968,0.0,0.0,29.318159103393555,0.0,0.0,0.0,0.3677007555961609,4.0,0.0,1.0
669720,293.0889587402344,297.1499938964844,293.1499938964844,0.1136826574802398,-2540.20458984375,304.1443786621094,0.7750699520111084,0.1790884286165237,0.1619461178779602,293.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4959382116794586,0.050000000745058,0.0488428510725498,293.0356750488281,297.1499938964844,293.1499938964844,0.0697198957204818,-1347.9046630859375,304.13995361328125,0.6831260323524475,0.1219028159976005,0.0859619826078414,293.10675048828125,297.1499938964844,293.1499938964844,0.2982673346996307,-5757.7021484375,304.1692199707031,0.9990000128746032,0.4569073915481567,0.3663720190525055,293.1706237792969,297.1499938964844,293.1499938964844,0.0029781111516058,-1128.3046875,295.197265625,0.4959382116794586,0.050000000745058,0.231689453125,291.16900634765625,291.1499938964844,263.1499938964844,261.5934143066406,280.8256225585937,293.6473999023437,291.1688537597656,1.0,0.243648275732994,0.7498372197151184,0.7498372197151184,1.0,1.0,-1.0738749504089355,0.4517285227775574,0.622146487236023,0.1778363585472107,0.0,0.0,0.5251890420913696,45.33188629150391,46.0,6.852051734924316,-11191.62109375,153.1060333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7906494140625,307.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.58984375,18000.0,0.0,0.0,0.2567578852176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942063987255096,0.4942119717597961,-5.565867013501702e-06,0.0,0.0002605766057968,0.0,0.0,29.318159103393555,0.0,0.0,0.0,0.3677007555961609,4.0,0.0,1.0
669780,293.08868408203125,297.1499938964844,293.1499938964844,0.1149810776114463,-2563.62158203125,304.1440734863281,0.7776928544044495,0.1806924492120742,0.1633809804916381,293.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4961263537406921,0.050000000745058,0.0488396286964416,293.0371398925781,297.1499938964844,293.1499938964844,0.0716417506337165,-1374.8060302734375,304.1400756835937,0.6881367564201355,0.1244942992925643,0.0876443460583686,293.0953063964844,297.1499938964844,293.1499938964844,0.2976740300655365,-5750.8759765625,304.1637268066406,0.9990000128746032,0.4603432714939117,0.3659569919109344,293.1670227050781,297.1499938964844,293.1499938964844,0.0029804597143083,-1129.3912353515625,295.19696044921875,0.4961263537406921,0.050000000745058,0.2316741794347763,291.1644592285156,291.1499938964844,263.1499938964844,261.5960388183594,280.8184509277344,293.63787841796875,291.1635437011719,1.0,0.2440252155065536,0.7496729493141174,0.7496729493141174,1.0,1.0,-1.077094554901123,0.4531517028808594,0.6239428520202637,0.1784313768148422,0.0,0.0,0.5234968662261963,45.29203414916992,49.0,-5.243875980377197,-11211.1552734375,153.9155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6640625,18000.0,0.0,0.0,0.2571988403797149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4905383884906769,0.490543931722641,-5.541111931961496e-06,0.0,0.0002610241353977,0.0,0.0,28.92612075805664,0.0,0.0,0.0,0.3664277791976928,4.0,0.0,1.0
669840,293.08868408203125,297.1499938964844,293.1499938964844,0.1149810776114463,-2563.62158203125,304.1440734863281,0.7776928544044495,0.1806924492120742,0.1633809804916381,293.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4961263537406921,0.050000000745058,0.0488396286964416,293.0371398925781,297.1499938964844,293.1499938964844,0.0716417506337165,-1374.8060302734375,304.1400756835937,0.6881367564201355,0.1244942992925643,0.0876443460583686,293.0953063964844,297.1499938964844,293.1499938964844,0.2976740300655365,-5750.8759765625,304.1637268066406,0.9990000128746032,0.4603432714939117,0.3659569919109344,293.1670227050781,297.1499938964844,293.1499938964844,0.0029804597143083,-1129.3912353515625,295.19696044921875,0.4961263537406921,0.050000000745058,0.2316741794347763,291.1644592285156,291.1499938964844,263.1499938964844,261.5960388183594,280.8184509277344,293.63787841796875,291.1635437011719,1.0,0.2440252155065536,0.7496729493141174,0.7496729493141174,1.0,1.0,-1.077094554901123,0.4531517028808594,0.6239428520202637,0.1784313768148422,0.0,0.0,0.5234968662261963,45.29203414916992,49.0,-5.243875980377197,-11211.1552734375,153.9155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6640625,18000.0,0.0,0.0,0.2571988403797149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4905383884906769,0.490543931722641,-5.541111931961496e-06,0.0,0.0002610241353977,0.0,0.0,28.92612075805664,0.0,0.0,0.0,0.3664277791976928,4.0,0.0,1.0
669900,293.0885314941406,297.1499938964844,293.1499938964844,0.1156602948904037,-2575.88037109375,304.1439208984375,0.7782676219940186,0.1814949661493301,0.1641069799661636,293.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4957509338855743,0.050000000745058,0.0488460175693035,293.037353515625,297.1499938964844,293.1499938964844,0.0727443248033523,-1390.3529052734375,304.1398620605469,0.6902614235877991,0.1258820295333862,0.088605910539627,293.0921630859375,297.1499938964844,293.1499938964844,0.298443466424942,-5764.16748046875,304.1598205566406,0.9990000128746032,0.4616514146327972,0.36678546667099,293.1651611328125,297.1499938964844,293.1499938964844,0.0029828683473169,-1130.4854736328125,295.1959228515625,0.4957509338855743,0.050000000745058,0.2317044734954834,291.1600036621094,291.1499938964844,263.1499938964844,261.5972595214844,280.8177795410156,293.6396179199219,291.158935546875,1.0,0.2446772456169128,0.7495908141136169,0.7495908141136169,1.0,1.0,-1.0801578760147097,0.4545046687126159,0.6256532669067383,0.1790458410978317,0.0,0.0,0.5232717990875244,45.4944953918457,49.0,-9.408028602600098,-11234.189453125,155.13055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,307.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.48828125,18000.0,0.0,0.0,0.2573180496692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896395206451416,0.4896450638771057,-5.533544481295394e-06,0.0,0.0002611451200209,0.0,0.0,28.8238582611084,0.0,0.0,0.0,0.3660984635353088,4.0,0.0,1.0
669960,293.08843994140625,297.1499938964844,293.1499938964844,0.1163499355316162,-2588.3173828125,304.1437683105469,0.7784038186073303,0.1822956502437591,0.1648366600275039,293.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.495101124048233,0.050000000745058,0.0488571748137474,293.0375061035156,297.1499938964844,293.1499938964844,0.073869839310646,-1406.2843017578125,304.1396484375,0.6920084953308105,0.1272802501916885,0.08958750218153,293.0905456542969,297.1499938964844,293.1499938964844,0.2998384833335876,-5787.15380859375,304.1554870605469,0.9990000128746032,0.4627056419849396,0.368226945400238,293.163330078125,297.1499938964844,293.1499938964844,0.0029859256464987,-1131.8466796875,295.1947631835937,0.495101124048233,0.050000000745058,0.2317574024200439,291.15496826171875,291.1499938964844,263.1499938964844,261.5984191894531,280.8190002441406,293.6451110839844,291.15380859375,1.0,0.2455957531929016,0.7494580745697021,0.7494580745697021,1.0,1.0,-1.0840184688568115,0.4562007784843445,0.627817690372467,0.179833173751831,0.0,0.0,0.5234460234642029,45.82883834838867,52.0,-12.079245567321776,-11264.8349609375,156.81568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,307.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.57421875,18000.0,0.0,0.0,0.2574068605899811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489439845085144,0.4894453585147857,-5.529907866730355e-06,0.0,0.0002612352545838,0.0,0.0,28.7924919128418,0.0,0.0,0.0,0.3660002052783966,4.0,0.0,1.0
670020,293.0882873535156,297.1499938964844,293.1499938964844,0.1177421882748603,-2613.37646484375,304.1435241699219,0.7775313854217529,0.1838837563991546,0.166298821568489,293.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4931007921695709,0.050000000745058,0.0488922409713268,293.0378112792969,297.1499938964844,293.1499938964844,0.0761304348707199,-1438.44287109375,304.13934326171875,0.6943982243537903,0.1300669461488723,0.0915629938244819,293.0912780761719,297.1499938964844,293.1499938964844,0.3042804300785064,-5858.423828125,304.1462707519531,0.9990000128746032,0.4640688300132751,0.372720330953598,293.1596984863281,297.1499938964844,293.1499938964844,0.0029934833291918,-1135.1348876953125,295.1928100585937,0.4931007921695709,0.050000000745058,0.2319237440824508,291.144287109375,291.1499938964844,263.1499938964844,261.6005554199219,280.8260498046875,293.6654968261719,291.14312744140625,1.0,0.2481268346309662,0.749192476272583,0.749192476272583,1.0,1.0,-1.0937788486480713,0.460483968257904,0.6332948803901672,0.1818875223398208,0.0,0.0,0.5249184966087341,46.84994888305664,55.0,-14.527953147888184,-11344.5361328125,161.44735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,307.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2575995028018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910160005092621,0.4910215437412262,-5.534343472390901e-06,0.0,0.000261430745013,0.0,0.0,28.932519912719727,0.0,0.0,0.0,0.3664694726467132,4.0,0.0,1.0
670080,293.0882873535156,297.1499938964844,293.1499938964844,0.1177421882748603,-2613.37646484375,304.1435241699219,0.7775313854217529,0.1838837563991546,0.166298821568489,293.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4931007921695709,0.050000000745058,0.0488922409713268,293.0378112792969,297.1499938964844,293.1499938964844,0.0761304348707199,-1438.44287109375,304.13934326171875,0.6943982243537903,0.1300669461488723,0.0915629938244819,293.0912780761719,297.1499938964844,293.1499938964844,0.3042804300785064,-5858.423828125,304.1462707519531,0.9990000128746032,0.4640688300132751,0.372720330953598,293.1596984863281,297.1499938964844,293.1499938964844,0.0029934833291918,-1135.1348876953125,295.1928100585937,0.4931007921695709,0.050000000745058,0.2319237440824508,291.144287109375,291.1499938964844,263.1499938964844,261.6005554199219,280.8260498046875,293.6654968261719,291.14312744140625,1.0,0.2481268346309662,0.749192476272583,0.749192476272583,1.0,1.0,-1.0937788486480713,0.460483968257904,0.6332948803901672,0.1818875223398208,0.0,0.0,0.5249184966087341,46.84994888305664,55.0,-14.527953147888184,-11344.5361328125,161.44735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,307.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2575995028018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910160005092621,0.4910215437412262,-5.534343472390901e-06,0.0,0.000261430745013,0.0,0.0,28.932519912719727,0.0,0.0,0.0,0.3664694726467132,4.0,0.0,1.0
670140,293.0883178710937,297.1499938964844,293.1499938964844,0.1191346868872642,-2638.3662109375,304.14337158203125,0.7754243612289429,0.1854440569877624,0.1677524447441101,293.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4903601706027984,0.050000000745058,0.0489419400691986,293.03826904296875,297.1499938964844,293.1499938964844,0.0783709436655044,-1470.501220703125,304.13916015625,0.6955184936523438,0.1328174769878387,0.0935275703668594,293.0967102050781,297.1499938964844,293.1499938964844,0.3105862438678741,-5957.7568359375,304.13702392578125,0.9990000128746032,0.4644654095172882,0.3789961040019989,293.15625,297.1499938964844,293.1499938964844,0.0030025723390281,-1139.0029296875,295.19158935546875,0.4903601706027984,0.050000000745058,0.2321594953536987,291.133544921875,291.1499938964844,263.1499938964844,261.6024780273437,280.8382873535156,293.6962585449219,291.1324157714844,1.0,0.2514232397079468,0.7489269375801086,0.7489269375801086,1.0,1.0,-1.1057562828063965,0.4657331705093384,0.6400231122970581,0.1844904273748397,0.0,0.0,0.5278393626213074,48.27494430541992,58.0,-14.880324363708496,-11443.603515625,167.54942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,307.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.767578125,18000.0,0.0,0.0,0.2579695284366607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495127260684967,0.4951328039169311,-5.553946266445564e-06,0.0,0.0002618062717374,0.0,0.0,29.335674285888672,0.0,0.0,0.0,0.3677999079227447,4.0,0.0,1.0
670200,293.0883178710937,297.1499938964844,293.1499938964844,0.1191346868872642,-2638.3662109375,304.14337158203125,0.7754243612289429,0.1854440569877624,0.1677524447441101,293.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.4903601706027984,0.050000000745058,0.0489419400691986,293.03826904296875,297.1499938964844,293.1499938964844,0.0783709436655044,-1470.501220703125,304.13916015625,0.6955184936523438,0.1328174769878387,0.0935275703668594,293.0967102050781,297.1499938964844,293.1499938964844,0.3105862438678741,-5957.7568359375,304.13702392578125,0.9990000128746032,0.4644654095172882,0.3789961040019989,293.15625,297.1499938964844,293.1499938964844,0.0030025723390281,-1139.0029296875,295.19158935546875,0.4903601706027984,0.050000000745058,0.2321594953536987,291.133544921875,291.1499938964844,263.1499938964844,261.6024780273437,280.8382873535156,293.6962585449219,291.1324157714844,1.0,0.2514232397079468,0.7489269375801086,0.7489269375801086,1.0,1.0,-1.1057562828063965,0.4657331705093384,0.6400231122970581,0.1844904273748397,0.0,0.0,0.5278393626213074,48.27494430541992,58.0,-14.880324363708496,-11443.603515625,167.54942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,307.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.767578125,18000.0,0.0,0.0,0.2579695284366607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495127260684967,0.4951328039169311,-5.553946266445564e-06,0.0,0.0002618062717374,0.0,0.0,29.335674285888672,0.0,0.0,0.0,0.3677999079227447,4.0,0.0,1.0
670260,293.0885009765625,297.1499938964844,293.1499938964844,0.1205115169286727,-2662.99560546875,304.1432800292969,0.7724592089653015,0.1869691610336303,0.1691866815090179,293.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4870988428592682,0.050000000745058,0.0490031987428665,293.0356140136719,297.1499938964844,293.1499938964844,0.0808641165494918,-1506.3939208984375,304.1385803222656,0.6963942646980286,0.136175200343132,0.0957400277256965,293.1083068847656,297.1499938964844,293.1499938964844,0.3183189928531647,-6077.9453125,304.12847900390625,0.9990000128746032,0.4634819626808166,0.3865908086299896,293.1529846191406,297.1499938964844,293.1499938964844,0.0030128739308565,-1143.306884765625,295.1914367675781,0.4870988428592682,0.050000000745058,0.2324500679969787,291.1233215332031,291.1499938964844,263.1499938964844,261.60418701171875,280.8544006347656,293.7344055175781,291.12225341796875,1.0,0.2553263902664184,0.7485423684120178,0.7485423684120178,1.0,1.0,-1.1196707487106323,0.4718142449855804,0.6478564739227295,0.1875568181276321,0.0,0.0,0.532088041305542,50.02286529541016,61.0,-14.398655891418455,-11558.630859375,174.95538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,307.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.07421875,18000.0,0.0,0.0,0.2586756348609924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016329288482666,0.5016385316848755,-5.588354724750388e-06,0.0,0.0002625228953547,0.0,0.0,29.995752334594727,0.0,0.0,0.0,0.3699557483196258,4.0,0.0,1.0
