time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0885009765625,297.1499938964844,293.1499938964844,0.1205115169286727,-2662.99560546875,304.1432800292969,0.7724592089653015,0.1869691610336303,0.1691866815090179,293.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4870988428592682,0.050000000745058,0.0490031987428665,293.0356140136719,297.1499938964844,293.1499938964844,0.0808641165494918,-1506.3939208984375,304.1385803222656,0.6963942646980286,0.136175200343132,0.0957400277256965,293.1083068847656,297.1499938964844,293.1499938964844,0.3183189928531647,-6077.9453125,304.12847900390625,0.9990000128746032,0.4634819626808166,0.3865908086299896,293.1529846191406,297.1499938964844,293.1499938964844,0.0030128739308565,-1143.306884765625,295.1914367675781,0.4870988428592682,0.050000000745058,0.2324500679969787,291.1233215332031,291.1499938964844,263.1499938964844,261.60418701171875,280.8544006347656,293.7344055175781,291.12225341796875,1.0,0.2553263902664184,0.7485423684120178,0.7485423684120178,1.0,1.0,-1.1196707487106323,0.4718142449855804,0.6478564739227295,0.1875568181276321,0.0,0.0,0.532088041305542,50.02286529541016,61.0,-14.398655891418455,-11558.630859375,174.95538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,307.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.07421875,18000.0,0.0,0.0,0.2586756348609924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016329288482666,0.5016385316848755,-5.588354724750388e-06,0.0,0.0002625228953547,0.0,0.0,29.995752334594727,0.0,0.0,0.0,0.3699557483196258,4.0,0.0,1.0
670380,293.0888366699219,297.1499938964844,293.1499938964844,0.1218721345067024,-2687.267578125,304.14324951171875,0.7689858078956604,0.1884603798389434,0.170597493648529,293.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.4834814071655273,0.050000000745058,0.0490730293095111,293.0286560058594,297.1499938964844,293.1499938964844,0.084097571671009,-1553.234375,304.1369934082031,0.698444128036499,0.1404766589403152,0.0986532121896743,293.1268615722656,297.1499938964844,293.1499938964844,0.3270806670188904,-6212.546875,304.12109375,0.9990000128746032,0.4607831239700317,0.3950708508491516,293.1497802734375,297.1499938964844,293.1499938964844,0.0030244756489992,-1148.0947265625,295.1923828125,0.4834814071655273,0.050000000745058,0.2327813357114792,291.1132507324219,291.1499938964844,263.1499938964844,261.60565185546875,280.8750915527344,293.7818908691406,291.1122741699219,1.0,0.2597187161445617,0.748157799243927,0.748157799243927,1.0,1.0,-1.135520339012146,0.4787502586841583,0.6567700505256653,0.1911004483699798,0.0,0.0,0.5376741886138916,52.019039154052734,49.0,-13.788975715637209,-11688.861328125,183.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,307.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.712890625,18000.0,0.0,0.0,0.2598527669906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105410218238831,0.5105466842651367,-5.637909907818539e-06,0.0,0.0002637175202835,0.0,0.0,30.92498016357422,0.0,0.0,0.0,0.3729539811611175,4.0,0.0,1.0
670440,293.0888366699219,297.1499938964844,293.1499938964844,0.1218721345067024,-2687.267578125,304.14324951171875,0.7689858078956604,0.1884603798389434,0.170597493648529,293.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.4834814071655273,0.050000000745058,0.0490730293095111,293.0286560058594,297.1499938964844,293.1499938964844,0.084097571671009,-1553.234375,304.1369934082031,0.698444128036499,0.1404766589403152,0.0986532121896743,293.1268615722656,297.1499938964844,293.1499938964844,0.3270806670188904,-6212.546875,304.12109375,0.9990000128746032,0.4607831239700317,0.3950708508491516,293.1497802734375,297.1499938964844,293.1499938964844,0.0030244756489992,-1148.0947265625,295.1923828125,0.4834814071655273,0.050000000745058,0.2327813357114792,291.1132507324219,291.1499938964844,263.1499938964844,261.60565185546875,280.8750915527344,293.7818908691406,291.1122741699219,1.0,0.2597187161445617,0.748157799243927,0.748157799243927,1.0,1.0,-1.135520339012146,0.4787502586841583,0.6567700505256653,0.1911004483699798,0.0,0.0,0.5376741886138916,52.019039154052734,49.0,-13.788975715637209,-11688.861328125,183.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,307.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.712890625,18000.0,0.0,0.0,0.2598527669906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105410218238831,0.5105466842651367,-5.637909907818539e-06,0.0,0.0002637175202835,0.0,0.0,30.92498016357422,0.0,0.0,0.0,0.3729539811611175,4.0,0.0,1.0
670500,293.08892822265625,297.1499938964844,293.1499938964844,0.1224951893091201,-2698.30810546875,304.1433410644531,0.7700302600860596,0.1892125904560089,0.1712655276060104,293.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.4835039973258972,0.050000000745058,0.0490725561976432,293.0245056152344,297.1499938964844,293.1499938964844,0.0858582332730293,-1578.7935791015625,304.1361694335937,0.7024965882301331,0.1428278088569641,0.1002644374966621,293.1363220214844,297.1499938964844,293.1499938964844,0.3274118900299072,-6215.3564453125,304.1258850097656,0.9990000128746032,0.4592175483703613,0.3950178325176239,293.1481018066406,297.1499938964844,293.1499938964844,0.0030290307477116,-1149.906982421875,295.1949462890625,0.4835039973258972,0.050000000745058,0.2327790856361389,291.1102600097656,291.1499938964844,263.1499938964844,261.6063232421875,280.88848876953125,293.8063659667969,291.1106872558594,1.0,0.2596798539161682,0.7479655146598816,0.7479655146598816,1.0,1.0,-1.1381953954696655,0.479886531829834,0.6583088636398315,0.1917252391576767,0.0,0.0,0.5406535863876343,52.04733657836914,49.0,-5.550674915313721,-11727.61328125,184.47140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,307.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.4765625,18000.0,0.0,0.0,0.26062673330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157824754714966,0.5157881379127502,-5.668422545568319e-06,0.0,0.0002645030035637,0.0,0.0,31.48591995239257,0.0,0.0,0.0,0.3747338652610779,4.0,0.0,1.0
670560,293.0889892578125,297.1499938964844,293.1499938964844,0.1229982450604438,-2707.02197265625,304.1436462402344,0.7731764912605286,0.1899773627519607,0.1719204485416412,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4848945140838623,0.050000000745058,0.0490455068647861,293.0213928222656,297.1499938964844,293.1499938964844,0.087508276104927,-1602.644775390625,304.1356811523437,0.7084383964538574,0.1450318992137909,0.1018452271819114,293.1413269042969,297.1499938964844,293.1499938964844,0.3243404626846313,-6165.091796875,304.1358947753906,0.9990000128746032,0.458403617143631,0.3917591273784637,293.1463317871094,297.1499938964844,293.1499938964844,0.0030314624309539,-1150.4769287109375,295.204833984375,0.4848945140838623,0.050000000745058,0.2326507717370987,291.1172790527344,291.1499938964844,263.1499938964844,261.60693359375,280.89801025390625,293.820556640625,291.11981201171875,1.0,0.2584454715251922,0.747732937335968,0.747732937335968,1.0,1.0,-1.1367838382720947,0.4792273342609405,0.6575564742088318,0.1913632154464721,0.0,0.0,0.5421853065490723,51.34208679199219,37.0,11.865443229675291,-11739.177734375,182.6709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,307.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17928.462890625,18000.0,0.0,0.0,0.2614566385746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201181769371033,0.5201238989830017,-5.698196673620259e-06,0.0,0.0002653452684171,0.0,0.0,31.975828170776367,0.0,0.0,0.0,0.3762293457984924,4.0,0.0,1.0
670620,293.08892822265625,297.1499938964844,293.1499938964844,0.1238346397876739,-2721.204345703125,304.1443786621094,0.7845250368118286,0.1915343403816223,0.1732037812471389,293.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4907311499118805,0.050000000745058,0.0489349439740181,293.0216064453125,297.1499938964844,293.1499938964844,0.0899815335869789,-1638.10498046875,304.1363830566406,0.7223532795906067,0.1482665091753006,0.1043282300233841,293.1336364746094,297.1499938964844,293.1499938964844,0.3107922971248626,-5949.888671875,304.1633605957031,0.9990000128746032,0.4601291716098785,0.3781386315822601,293.14276123046875,297.1499938964844,293.1499938964844,0.00303003215231,-1148.6787109375,295.2359924316406,0.4907311499118805,0.050000000745058,0.2321262955665588,291.1462707519531,291.1499938964844,263.1499938964844,261.60797119140625,280.8986511230469,293.8088684082031,291.1496887207031,1.0,0.2528260350227356,0.7472677230834961,0.7472677230834961,1.0,1.0,-1.1241984367370603,0.4736177325248718,0.650580644607544,0.1883647143840789,0.0,0.0,0.540821373462677,48.35979461669922,40.0,34.91667938232422,-11667.5703125,173.12826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,307.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.2629843652248382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212273001670837,0.5212330222129822,-5.721272373193642e-06,0.0,0.000266895716777,0.0,0.0,32.17490768432617,0.0,0.0,0.0,0.3767902553081512,4.0,0.0,1.0
670680,293.08892822265625,297.1499938964844,293.1499938964844,0.1238346397876739,-2721.204345703125,304.1443786621094,0.7845250368118286,0.1915343403816223,0.1732037812471389,293.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4907311499118805,0.050000000745058,0.0489349439740181,293.0216064453125,297.1499938964844,293.1499938964844,0.0899815335869789,-1638.10498046875,304.1363830566406,0.7223532795906067,0.1482665091753006,0.1043282300233841,293.1336364746094,297.1499938964844,293.1499938964844,0.3107922971248626,-5949.888671875,304.1633605957031,0.9990000128746032,0.4601291716098785,0.3781386315822601,293.14276123046875,297.1499938964844,293.1499938964844,0.00303003215231,-1148.6787109375,295.2359924316406,0.4907311499118805,0.050000000745058,0.2321262955665588,291.1462707519531,291.1499938964844,263.1499938964844,261.60797119140625,280.8986511230469,293.8088684082031,291.1496887207031,1.0,0.2528260350227356,0.7472677230834961,0.7472677230834961,1.0,1.0,-1.1241984367370603,0.4736177325248718,0.650580644607544,0.1883647143840789,0.0,0.0,0.540821373462677,48.35979461669922,40.0,34.91667938232422,-11667.5703125,173.12826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,307.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.2629843652248382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212273001670837,0.5212330222129822,-5.721272373193642e-06,0.0,0.000266895716777,0.0,0.0,32.17490768432617,0.0,0.0,0.0,0.3767902553081512,4.0,0.0,1.0
670740,293.0889587402344,297.1499938964844,293.1499938964844,0.1247911527752876,-2737.6982421875,304.1446228027344,0.7929473519325256,0.1930733472108841,0.1745272129774093,293.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4945998787879944,0.050000000745058,0.0488656498491764,293.0305480957031,297.1499938964844,293.1499938964844,0.0911903455853462,-1655.1619873046875,304.1389465332031,0.7302829027175903,0.1497160792350769,0.1055609807372093,293.1091613769531,297.1499938964844,293.1499938964844,0.3016017973423004,-5806.66357421875,304.1736755371094,0.9990000128746032,0.4654980301856994,0.369343638420105,293.13934326171875,297.1499938964844,293.1499938964844,0.0030307422857731,-1148.06494140625,295.2629089355469,0.4945998787879944,0.050000000745058,0.2317976057529449,291.1681213378906,291.1499938964844,263.1499938964844,261.6088256835937,280.87957763671875,293.7666931152344,291.168701171875,1.0,0.249727576971054,0.746802568435669,0.746802568435669,1.0,1.0,-1.1162266731262207,0.4700762629508972,0.6461504101753235,0.1863456815481186,0.0,0.0,0.536618709564209,46.48765563964844,43.0,22.77674865722656,-11590.2265625,167.21473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,307.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.201171875,18000.0,0.0,0.0,0.2639633119106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148735046386719,0.5148792266845703,-5.693249022442615e-06,0.0,0.0002678892342373,0.0,0.0,31.52877426147461,0.0,0.0,0.0,0.3747749626636505,4.0,0.0,1.0
670800,293.0889587402344,297.1499938964844,293.1499938964844,0.1247911527752876,-2737.6982421875,304.1446228027344,0.7929473519325256,0.1930733472108841,0.1745272129774093,293.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4945998787879944,0.050000000745058,0.0488656498491764,293.0305480957031,297.1499938964844,293.1499938964844,0.0911903455853462,-1655.1619873046875,304.1389465332031,0.7302829027175903,0.1497160792350769,0.1055609807372093,293.1091613769531,297.1499938964844,293.1499938964844,0.3016017973423004,-5806.66357421875,304.1736755371094,0.9990000128746032,0.4654980301856994,0.369343638420105,293.13934326171875,297.1499938964844,293.1499938964844,0.0030307422857731,-1148.06494140625,295.2629089355469,0.4945998787879944,0.050000000745058,0.2317976057529449,291.1681213378906,291.1499938964844,263.1499938964844,261.6088256835937,280.87957763671875,293.7666931152344,291.168701171875,1.0,0.249727576971054,0.746802568435669,0.746802568435669,1.0,1.0,-1.1162266731262207,0.4700762629508972,0.6461504101753235,0.1863456815481186,0.0,0.0,0.536618709564209,46.48765563964844,43.0,22.77674865722656,-11590.2265625,167.21473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,307.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.201171875,18000.0,0.0,0.0,0.2639633119106293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148735046386719,0.5148792266845703,-5.693249022442615e-06,0.0,0.0002678892342373,0.0,0.0,31.52877426147461,0.0,0.0,0.0,0.3747749626636505,4.0,0.0,1.0
670860,293.089111328125,297.1499938964844,293.1499938964844,0.1259716302156448,-2758.482177734375,304.1444396972656,0.7979323863983154,0.1945911943912506,0.1758629828691482,293.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4963620007038116,0.050000000745058,0.0488353855907917,293.0406494140625,297.1499938964844,293.1499938964844,0.0919531881809234,-1665.9920654296875,304.1413269042969,0.7341257929801941,0.1506925225257873,0.10623749345541,293.08575439453125,297.1499938964844,293.1499938964844,0.2974717915058136,-5744.3720703125,304.1724853515625,0.9990000128746032,0.4712871611118316,0.3654367625713348,293.13592529296875,297.1499938964844,293.1499938964844,0.0030383167322725,-1150.8759765625,295.2767028808594,0.4963620007038116,0.050000000745058,0.2316540479660034,291.1690673828125,291.1499938964844,263.1499938964844,261.6094665527344,280.8670654296875,293.7417907714844,291.1688842773437,1.0,0.2484525144100189,0.7465994358062744,0.7465994358062744,1.0,1.0,-1.113742113113403,0.4689733684062958,0.6447687149047852,0.1856758743524551,0.0,0.0,0.5339382290840149,45.68407440185547,46.0,5.579066276550293,-11559.40625,164.96995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,307.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.365234375,18000.0,0.0,0.0,0.2644079029560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094347596168518,0.5094404220581055,-5.657731890096329e-06,0.0,0.0002683404018171,0.0,0.0,30.92862129211425,0.0,0.0,0.0,0.3728949725627899,4.0,0.0,1.0
670920,293.089111328125,297.1499938964844,293.1499938964844,0.1259716302156448,-2758.482177734375,304.1444396972656,0.7979323863983154,0.1945911943912506,0.1758629828691482,293.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4963620007038116,0.050000000745058,0.0488353855907917,293.0406494140625,297.1499938964844,293.1499938964844,0.0919531881809234,-1665.9920654296875,304.1413269042969,0.7341257929801941,0.1506925225257873,0.10623749345541,293.08575439453125,297.1499938964844,293.1499938964844,0.2974717915058136,-5744.3720703125,304.1724853515625,0.9990000128746032,0.4712871611118316,0.3654367625713348,293.13592529296875,297.1499938964844,293.1499938964844,0.0030383167322725,-1150.8759765625,295.2767028808594,0.4963620007038116,0.050000000745058,0.2316540479660034,291.1690673828125,291.1499938964844,263.1499938964844,261.6094665527344,280.8670654296875,293.7417907714844,291.1688842773437,1.0,0.2484525144100189,0.7465994358062744,0.7465994358062744,1.0,1.0,-1.113742113113403,0.4689733684062958,0.6447687149047852,0.1856758743524551,0.0,0.0,0.5339382290840149,45.68407440185547,46.0,5.579066276550293,-11559.40625,164.96995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,307.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.365234375,18000.0,0.0,0.0,0.2644079029560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094347596168518,0.5094404220581055,-5.657731890096329e-06,0.0,0.0002683404018171,0.0,0.0,30.92862129211425,0.0,0.0,0.0,0.3728949725627899,4.0,0.0,1.0
670980,293.0892944335937,297.1499938964844,293.1499938964844,0.1272242367267608,-2780.58056640625,304.14422607421875,0.8004410266876221,0.1960992068052292,0.1772133260965347,293.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4966121315956116,0.050000000745058,0.048831146210432,293.0453186035156,297.1499938964844,293.1499938964844,0.0931386947631836,-1683.1585693359375,304.1421813964844,0.7367075681686401,0.1525012701749801,0.107288658618927,293.0706787109375,297.1499938964844,293.1499938964844,0.2966891825199127,-5734.9375,304.16619873046875,0.9990000128746032,0.4759937226772308,0.3648877143859863,293.13238525390625,297.1499938964844,293.1499938964844,0.003049430437386,-1155.2337646484375,295.2884521484375,0.4966121315956116,0.050000000745058,0.2316339313983917,291.1648254394531,291.1499938964844,263.1499938964844,261.60992431640625,280.8625183105469,293.7346496582031,291.1640014648437,1.0,0.2486724406480789,0.7463963031768799,0.7463963031768799,1.0,1.0,-1.1159346103668213,0.4699194729328155,0.6460151076316833,0.1861031800508499,0.0,0.0,0.532180905342102,45.60688781738281,49.0,-5.09787130355835,-11566.828125,165.45803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,307.52734375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.298828125,18000.0,0.0,0.0,0.264491856098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056504011154175,0.5056560039520264,-5.631692602037219e-06,0.0,0.0002684255887288,0.0,0.0,30.50895118713379,0.0,0.0,0.0,0.3715640008449554,4.0,0.0,1.0
671040,293.0892944335937,297.1499938964844,293.1499938964844,0.1272242367267608,-2780.58056640625,304.14422607421875,0.8004410266876221,0.1960992068052292,0.1772133260965347,293.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4966121315956116,0.050000000745058,0.048831146210432,293.0453186035156,297.1499938964844,293.1499938964844,0.0931386947631836,-1683.1585693359375,304.1421813964844,0.7367075681686401,0.1525012701749801,0.107288658618927,293.0706787109375,297.1499938964844,293.1499938964844,0.2966891825199127,-5734.9375,304.16619873046875,0.9990000128746032,0.4759937226772308,0.3648877143859863,293.13238525390625,297.1499938964844,293.1499938964844,0.003049430437386,-1155.2337646484375,295.2884521484375,0.4966121315956116,0.050000000745058,0.2316339313983917,291.1648254394531,291.1499938964844,263.1499938964844,261.60992431640625,280.8625183105469,293.7346496582031,291.1640014648437,1.0,0.2486724406480789,0.7463963031768799,0.7463963031768799,1.0,1.0,-1.1159346103668213,0.4699194729328155,0.6460151076316833,0.1861031800508499,0.0,0.0,0.532180905342102,45.60688781738281,49.0,-5.09787130355835,-11566.828125,165.45803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,307.52734375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.298828125,18000.0,0.0,0.0,0.264491856098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056504011154175,0.5056560039520264,-5.631692602037219e-06,0.0,0.0002684255887288,0.0,0.0,30.50895118713379,0.0,0.0,0.0,0.3715640008449554,4.0,0.0,1.0
671100,293.0893859863281,297.1499938964844,293.1499938964844,0.1278811693191528,-2792.1884765625,304.1440734863281,0.8009405136108398,0.1968494653701782,0.1778926402330398,293.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.496278315782547,0.050000000745058,0.0488367788493633,293.0458984375,297.1499938964844,293.1499938964844,0.0940434336662292,-1696.343994140625,304.1419677734375,0.7379578948020935,0.1537127047777176,0.1080932468175888,293.066650390625,297.1499938964844,293.1499938964844,0.2973470091819763,-5746.62646484375,304.1620788574219,0.9990000128746032,0.4777916967868805,0.3656204640865326,293.1305847167969,297.1499938964844,293.1499938964844,0.0030561950989067,-1157.9639892578125,295.2933349609375,0.496278315782547,0.050000000745058,0.2316606491804123,291.160400390625,291.1499938964844,263.1499938964844,261.6100769042969,280.8625183105469,293.7362670898437,291.1593017578125,1.0,0.2492555379867553,0.7462947964668274,0.7462947964668274,1.0,1.0,-1.1186333894729614,0.4710930585861206,0.6475403308868408,0.1866964399814605,0.0,0.0,0.5319293141365051,45.7878532409668,49.0,-9.460803985595703,-11584.3056640625,166.58554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02459716796875,307.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.099609375,18000.0,0.0,0.0,0.2644599974155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046567320823669,0.5046623945236206,-5.623357537842821e-06,0.0,0.000268393283477,0.0,0.0,30.392465591430664,0.0,0.0,0.0,0.3711995780467987,4.0,0.0,1.0
671160,293.0894775390625,297.1499938964844,293.1499938964844,0.1285496056079864,-2803.996826171875,304.1439208984375,0.8009812831878662,0.197595864534378,0.1785735785961151,293.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.4956686496734619,0.050000000745058,0.0488471537828445,293.04620361328125,297.1499938964844,293.1499938964844,0.0950269177556037,-1710.678466796875,304.1416320800781,0.7389585971832275,0.1549725830554962,0.1089647114276886,293.0643920898437,297.1499938964844,293.1499938964844,0.2986369431018829,-5768.10888671875,304.15753173828125,0.9990000128746032,0.479289710521698,0.3669654428958893,293.1287536621094,297.1499938964844,293.1499938964844,0.0030636943411082,-1161.0032958984375,295.2979736328125,0.4956686496734619,0.050000000745058,0.2317098677158355,291.15509033203125,291.1499938964844,263.1499938964844,261.6101989746094,280.8643493652344,293.7413635253906,291.1539306640625,1.0,0.2501101195812225,0.7461439967155457,0.7461439967155457,1.0,1.0,-1.122182011604309,0.4726307690143585,0.6495512127876282,0.1874858886003494,0.0,0.0,0.5321178436279297,46.10140228271485,52.0,-12.401986122131348,-11610.0859375,168.2191619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05133056640625,307.55108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.259765625,18000.0,0.0,0.0,0.264415979385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044283270835876,0.5044339895248413,-5.619296189252054e-06,0.0,0.0002683486090973,0.0,0.0,30.35591697692871,0.0,0.0,0.0,0.3710895478725433,4.0,0.0,1.0
671220,293.0897827148437,297.1499938964844,293.1499938964844,0.1298945099115371,-2827.711669921875,304.1437072753906,0.7998459935188293,0.1990695148706436,0.1799330711364746,293.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4937317371368408,0.050000000745058,0.0488807968795299,293.046630859375,297.1499938964844,293.1499938964844,0.0970635190606117,-1740.3111572265625,304.1410217285156,0.7400286793708801,0.1575171202421188,0.1107626035809516,293.064453125,297.1499938964844,293.1499938964844,0.3028957545757293,-5836.7880859375,304.1479187011719,0.9990000128746032,0.4814580082893371,0.371292233467102,293.12518310546875,297.1499938964844,293.1499938964844,0.0030802516266703,-1167.687744140625,295.3077087402344,0.4937317371368408,0.050000000745058,0.2318694591522216,291.1439819335937,291.1499938964844,263.1499938964844,261.6102600097656,280.87237548828125,293.7605895996094,291.142822265625,1.0,0.2525259852409363,0.745842456817627,0.745842456817627,1.0,1.0,-1.1313964128494265,0.4766313731670379,0.6547650098800659,0.1895757168531417,0.0,0.0,0.5336629152297974,47.08675003051758,55.0,-14.950119972229004,-11681.4931640625,172.83062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849914550781,307.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.2643977105617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061175227165222,0.5061231255531311,-5.6243020480906125e-06,0.0,0.0002683300408534,0.0,0.0,30.511919021606445,0.0,0.0,0.0,0.371601402759552,4.0,0.0,1.0
671280,293.0897827148437,297.1499938964844,293.1499938964844,0.1298945099115371,-2827.711669921875,304.1437072753906,0.7998459935188293,0.1990695148706436,0.1799330711364746,293.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4937317371368408,0.050000000745058,0.0488807968795299,293.046630859375,297.1499938964844,293.1499938964844,0.0970635190606117,-1740.3111572265625,304.1410217285156,0.7400286793708801,0.1575171202421188,0.1107626035809516,293.064453125,297.1499938964844,293.1499938964844,0.3028957545757293,-5836.7880859375,304.1479187011719,0.9990000128746032,0.4814580082893371,0.371292233467102,293.12518310546875,297.1499938964844,293.1499938964844,0.0030802516266703,-1167.687744140625,295.3077087402344,0.4937317371368408,0.050000000745058,0.2318694591522216,291.1439819335937,291.1499938964844,263.1499938964844,261.6102600097656,280.87237548828125,293.7605895996094,291.142822265625,1.0,0.2525259852409363,0.745842456817627,0.745842456817627,1.0,1.0,-1.1313964128494265,0.4766313731670379,0.6547650098800659,0.1895757168531417,0.0,0.0,0.5336629152297974,47.08675003051758,55.0,-14.950119972229004,-11681.4931640625,172.83062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849914550781,307.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.2643977105617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061175227165222,0.5061231255531311,-5.6243020480906125e-06,0.0,0.0002683300408534,0.0,0.0,30.511919021606445,0.0,0.0,0.0,0.371601402759552,4.0,0.0,1.0
671340,293.0902099609375,297.1499938964844,293.1499938964844,0.1312316805124282,-2851.225341796875,304.1435852050781,0.7973958253860474,0.2005066871643066,0.1812766045331955,293.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4910403788089752,0.050000000745058,0.0489291697740554,293.046142578125,297.1499938964844,293.1499938964844,0.0991760939359664,-1770.9517822265625,304.1405029296875,0.7400888204574585,0.1602239906787872,0.1126215159893035,293.0702514648437,297.1499938964844,293.1499938964844,0.3090428709983825,-5933.9130859375,304.1383972167969,0.9990000128746032,0.4824606478214264,0.3774252533912658,293.1217346191406,297.1499938964844,293.1499938964844,0.0030984228942543,-1174.9794921875,295.318359375,0.4910403788089752,0.050000000745058,0.2320989072322845,291.13287353515625,291.1499938964844,263.1499938964844,261.61016845703125,280.8845520019531,293.7888488769531,291.1317443847656,1.0,0.2557220757007599,0.7455409169197083,0.7455409169197083,1.0,1.0,-1.1429343223571775,0.481651246547699,0.6612831354141235,0.1922345012426376,0.0,0.0,0.5366920232772827,48.48085784912109,58.0,-15.425738334655762,-11773.7861328125,179.0063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,307.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.060546875,18000.0,0.0,0.0,0.2646247148513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104692578315735,0.5104749202728271,-5.645915734930895e-06,0.0,0.0002685604558791,0.0,0.0,30.95631599426269,0.0,0.0,0.0,0.3730345070362091,4.0,0.0,1.0
671400,293.0902099609375,297.1499938964844,293.1499938964844,0.1312316805124282,-2851.225341796875,304.1435852050781,0.7973958253860474,0.2005066871643066,0.1812766045331955,293.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4910403788089752,0.050000000745058,0.0489291697740554,293.046142578125,297.1499938964844,293.1499938964844,0.0991760939359664,-1770.9517822265625,304.1405029296875,0.7400888204574585,0.1602239906787872,0.1126215159893035,293.0702514648437,297.1499938964844,293.1499938964844,0.3090428709983825,-5933.9130859375,304.1383972167969,0.9990000128746032,0.4824606478214264,0.3774252533912658,293.1217346191406,297.1499938964844,293.1499938964844,0.0030984228942543,-1174.9794921875,295.318359375,0.4910403788089752,0.050000000745058,0.2320989072322845,291.13287353515625,291.1499938964844,263.1499938964844,261.61016845703125,280.8845520019531,293.7888488769531,291.1317443847656,1.0,0.2557220757007599,0.7455409169197083,0.7455409169197083,1.0,1.0,-1.1429343223571775,0.481651246547699,0.6612831354141235,0.1922345012426376,0.0,0.0,0.5366920232772827,48.48085784912109,58.0,-15.425738334655762,-11773.7861328125,179.0063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,307.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.060546875,18000.0,0.0,0.0,0.2646247148513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104692578315735,0.5104749202728271,-5.645915734930895e-06,0.0,0.0002685604558791,0.0,0.0,30.95631599426269,0.0,0.0,0.0,0.3730345070362091,4.0,0.0,1.0
671460,293.0908203125,297.1499938964844,293.1499938964844,0.132551223039627,-2874.371337890625,304.1435241699219,0.7940567135810852,0.2018994987010955,0.1825922578573227,293.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4878459274768829,0.050000000745058,0.048988714814186,293.0417785644531,297.1499938964844,293.1499938964844,0.1018238812685012,-1809.21875,304.13922119140625,0.7403574585914612,0.1637334823608398,0.1149678528308868,293.0834045410156,297.1499938964844,293.1499938964844,0.3166006505489349,-6051.6611328125,304.12969970703125,0.9990000128746032,0.4818255603313446,0.3848407566547394,293.1184387207031,297.1499938964844,293.1499938964844,0.0031178630888462,-1182.753662109375,295.3297119140625,0.4878459274768829,0.050000000745058,0.2323813736438751,291.1217346191406,291.1499938964844,263.1499938964844,261.6098937988281,280.89813232421875,293.82061767578125,291.1205749511719,1.0,0.2595415711402893,0.745115339756012,0.745115339756012,1.0,1.0,-1.156640648841858,0.4876070618629455,0.6690336465835571,0.1954094320535659,0.0,0.0,0.5412067174911499,50.192501068115234,61.0,-15.697843551635742,-11885.4306640625,186.59063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,307.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.650390625,18000.0,0.0,0.0,0.2652547061443329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517461895942688,0.5174675583839417,-5.684115876647411e-06,0.0,0.0002691998088266,0.0,0.0,31.69466590881348,0.0,0.0,0.0,0.3753906786441803,4.0,0.0,1.0
671520,293.0908203125,297.1499938964844,293.1499938964844,0.132551223039627,-2874.371337890625,304.1435241699219,0.7940567135810852,0.2018994987010955,0.1825922578573227,293.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4878459274768829,0.050000000745058,0.048988714814186,293.0417785644531,297.1499938964844,293.1499938964844,0.1018238812685012,-1809.21875,304.13922119140625,0.7403574585914612,0.1637334823608398,0.1149678528308868,293.0834045410156,297.1499938964844,293.1499938964844,0.3166006505489349,-6051.6611328125,304.12969970703125,0.9990000128746032,0.4818255603313446,0.3848407566547394,293.1184387207031,297.1499938964844,293.1499938964844,0.0031178630888462,-1182.753662109375,295.3297119140625,0.4878459274768829,0.050000000745058,0.2323813736438751,291.1217346191406,291.1499938964844,263.1499938964844,261.6098937988281,280.89813232421875,293.82061767578125,291.1205749511719,1.0,0.2595415711402893,0.745115339756012,0.745115339756012,1.0,1.0,-1.156640648841858,0.4876070618629455,0.6690336465835571,0.1954094320535659,0.0,0.0,0.5412067174911499,50.192501068115234,61.0,-15.697843551635742,-11885.4306640625,186.59063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,307.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.650390625,18000.0,0.0,0.0,0.2652547061443329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517461895942688,0.5174675583839417,-5.684115876647411e-06,0.0,0.0002691998088266,0.0,0.0,31.69466590881348,0.0,0.0,0.0,0.3753906786441803,4.0,0.0,1.0
671580,293.0916748046875,297.1499938964844,293.1499938964844,0.1338860541582107,-2897.802734375,304.1434631347656,0.7900668978691101,0.203223779797554,0.1838648915290832,293.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.4842568635940552,0.050000000745058,0.0490576662123203,293.0351257324219,297.1499938964844,293.1499938964844,0.1050413399934768,-1855.4915771484373,304.137451171875,0.7409570217132568,0.1678219139575958,0.117785558104515,293.10284423828125,297.1499938964844,293.1499938964844,0.3254151046276092,-6187.486328125,304.1217956542969,0.9990000128746032,0.4795874655246734,0.3932524919509887,293.11590576171875,297.1499938964844,293.1499938964844,0.003137134714052,-1190.65234375,295.3376159667969,0.4842568635940552,0.050000000745058,0.2327084392309188,291.106689453125,291.1499938964844,263.1499938964844,261.6094665527344,280.8894958496094,293.8160400390625,291.1048278808594,1.0,0.2638587653636932,0.7446898221969604,0.7446898221969604,1.0,1.0,-1.1721218824386597,0.4943487346172333,0.677773118019104,0.1990308314561844,0.0,0.0,0.5478895306587219,52.17206573486328,64.0,-21.48150634765625,-12028.3046875,195.4344177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,307.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.48046875,18000.0,0.0,0.0,0.2664385735988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277495980262756,0.5277553796768188,-5.7419301811023615e-06,0.0,0.0002704012731555,0.0,0.0,32.80751419067383,0.0,0.0,0.0,0.3789097666740417,4.0,0.0,1.0
671640,293.0916748046875,297.1499938964844,293.1499938964844,0.1338860541582107,-2897.802734375,304.1434631347656,0.7900668978691101,0.203223779797554,0.1838648915290832,293.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.4842568635940552,0.050000000745058,0.0490576662123203,293.0351257324219,297.1499938964844,293.1499938964844,0.1050413399934768,-1855.4915771484373,304.137451171875,0.7409570217132568,0.1678219139575958,0.117785558104515,293.10284423828125,297.1499938964844,293.1499938964844,0.3254151046276092,-6187.486328125,304.1217956542969,0.9990000128746032,0.4795874655246734,0.3932524919509887,293.11590576171875,297.1499938964844,293.1499938964844,0.003137134714052,-1190.65234375,295.3376159667969,0.4842568635940552,0.050000000745058,0.2327084392309188,291.106689453125,291.1499938964844,263.1499938964844,261.6094665527344,280.8894958496094,293.8160400390625,291.1048278808594,1.0,0.2638587653636932,0.7446898221969604,0.7446898221969604,1.0,1.0,-1.1721218824386597,0.4943487346172333,0.677773118019104,0.1990308314561844,0.0,0.0,0.5478895306587219,52.17206573486328,64.0,-21.48150634765625,-12028.3046875,195.4344177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,307.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.48046875,18000.0,0.0,0.0,0.2664385735988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277495980262756,0.5277553796768188,-5.7419301811023615e-06,0.0,0.0002704012731555,0.0,0.0,32.80751419067383,0.0,0.0,0.0,0.3789097666740417,4.0,0.0,1.0
671700,293.09228515625,297.1499938964844,293.1499938964844,0.1345367431640625,-2909.21435546875,304.1434631347656,0.7878608703613281,0.2038423866033554,0.1844690591096878,293.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4823228418827057,0.050000000745058,0.0490953475236892,293.03143310546875,297.1499938964844,293.1499938964844,0.1067908629775047,-1880.5242919921875,304.1365661621094,0.7412784695625305,0.1700011938810348,0.1193053126335144,293.1145324707031,297.1499938964844,293.1499938964844,0.3302226066589355,-6260.98046875,304.1181945800781,0.9990000128746032,0.4778881967067718,0.3977745473384857,293.11505126953125,297.1499938964844,293.1499938964844,0.0031468803063035,-1194.679443359375,295.340087890625,0.4823228418827057,0.050000000745058,0.2328871935606002,291.0980834960937,291.1499938964844,263.1499938964844,261.6091613769531,280.8840637207031,293.8119506835937,291.0965270996094,1.0,0.2661674320697784,0.7444770336151123,0.7444770336151123,1.0,1.0,-1.1803587675094604,0.4979415237903595,0.6824172735214233,0.200969398021698,0.0,0.0,0.552218496799469,53.25202941894531,64.0,-21.81101417541504,-12111.8466796875,200.27496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,307.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.501953125,18000.0,0.0,0.0,0.2672932744026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534798264503479,0.5348040461540222,-5.782447715318995e-06,0.0,0.0002712687128223,0.0,0.0,33.58761215209961,0.0,0.0,0.0,0.3813332021236419,4.0,0.0,1.0
671760,293.0926513671875,297.1499938964844,293.1499938964844,0.1351656764745712,-2920.21240234375,304.1434936523437,0.7855639457702637,0.2045056074857711,0.1850640028715133,293.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.4802964925765991,0.050000000745058,0.0491349585354328,293.0280456542969,297.1499938964844,293.1499938964844,0.108583003282547,-1906.04931640625,304.1357421875,0.7415686845779419,0.1721693873405456,0.1208654716610908,293.1274108886719,297.1499938964844,293.1499938964844,0.335212767124176,-6336.83251953125,304.1148986816406,0.9990000128746032,0.4758110642433166,0.4024726748466491,293.1143798828125,297.1499938964844,293.1499938964844,0.0031563017982989,-1198.530029296875,295.343017578125,0.4802964925765991,0.050000000745058,0.2330750823020935,291.0907897949219,291.1499938964844,263.1499938964844,261.6088562011719,280.8785095214844,293.80767822265625,291.0894775390625,1.0,0.2685582637786865,0.7442144155502319,0.7442144155502319,1.0,1.0,-1.1888577938079834,0.5016447305679321,0.687213122844696,0.2029687464237213,0.0,0.0,0.5569033026695251,54.38574981689453,67.0,-20.49003219604492,-12200.052734375,205.36911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814697265625,307.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17869.794921875,18000.0,0.0,0.0,0.2683444917201996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427838563919067,0.5427896976470947,-5.83051769353915e-06,0.0,0.0002723355428315,0.0,0.0,34.49532699584961,0.0,0.0,0.0,0.384113997220993,4.0,0.0,1.0
671820,293.09259033203125,297.1499938964844,293.1499938964844,0.1366807222366333,-2946.75830078125,304.1431579589844,0.781071662902832,0.2059762477874755,0.1864968538284301,293.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.4758810698986053,0.050000000745058,0.0492206253111362,293.02850341796875,297.1499938964844,293.1499938964844,0.1115259081125259,-1947.7008056640625,304.1356506347656,0.74058598279953,0.1751821488142013,0.1233379393815994,293.1563720703125,297.1499938964844,293.1499938964844,0.3459959328174591,-6499.6884765625,304.1086120605469,0.9990000128746032,0.4705188572406769,0.4124507904052734,293.11358642578125,297.1499938964844,293.1499938964844,0.0031744902953505,-1206.1475830078125,295.3458557128906,0.4758810698986053,0.050000000745058,0.2334814518690109,291.0732421875,291.1499938964844,263.1499938964844,261.60809326171875,280.8327331542969,293.7406311035156,291.07110595703125,1.0,0.2735335230827331,0.7436891794204712,0.7436891794204712,1.0,1.0,-1.2061134576797483,0.5091713070869446,0.6969422101974487,0.2070490717887878,0.0,0.0,0.5681814551353455,56.82392501831055,55.0,-25.79595947265625,-12402.4560546875,216.18276977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7412109375,307.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.5,18000.0,0.0,0.0,0.2710920870304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617068409919739,0.5617128014564514,-5.948118541709846e-06,0.0,0.0002751240099314,0.0,0.0,36.723182678222656,0.0,0.0,0.0,0.3908324837684631,4.0,0.0,1.0
671880,293.09259033203125,297.1499938964844,293.1499938964844,0.1366807222366333,-2946.75830078125,304.1431579589844,0.781071662902832,0.2059762477874755,0.1864968538284301,293.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.4758810698986053,0.050000000745058,0.0492206253111362,293.02850341796875,297.1499938964844,293.1499938964844,0.1115259081125259,-1947.7008056640625,304.1356506347656,0.74058598279953,0.1751821488142013,0.1233379393815994,293.1563720703125,297.1499938964844,293.1499938964844,0.3459959328174591,-6499.6884765625,304.1086120605469,0.9990000128746032,0.4705188572406769,0.4124507904052734,293.11358642578125,297.1499938964844,293.1499938964844,0.0031744902953505,-1206.1475830078125,295.3458557128906,0.4758810698986053,0.050000000745058,0.2334814518690109,291.0732421875,291.1499938964844,263.1499938964844,261.60809326171875,280.8327331542969,293.7406311035156,291.07110595703125,1.0,0.2735335230827331,0.7436891794204712,0.7436891794204712,1.0,1.0,-1.2061134576797483,0.5091713070869446,0.6969422101974487,0.2070490717887878,0.0,0.0,0.5681814551353455,56.82392501831055,55.0,-25.79595947265625,-12402.4560546875,216.18276977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7412109375,307.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.5,18000.0,0.0,0.0,0.2710920870304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617068409919739,0.5617128014564514,-5.948118541709846e-06,0.0,0.0002751240099314,0.0,0.0,36.723182678222656,0.0,0.0,0.0,0.3908324837684631,4.0,0.0,1.0
671940,293.0946655273437,297.1499938964844,293.1499938964844,0.1375773400068283,-2962.060546875,304.1439819335937,0.7835422158241272,0.2070115655660629,0.1874715387821197,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.4766297042369842,0.050000000745058,0.0492061749100685,293.03338623046875,297.1499938964844,293.1499938964844,0.1132983267307281,-1972.3116455078125,304.13751220703125,0.744441568851471,0.1772746443748474,0.1248906478285789,293.1795349121094,297.1499938964844,293.1499938964844,0.3452107906341553,-6480.98193359375,304.1243591308594,0.9990000128746032,0.4656250476837158,0.410790741443634,293.11328125,297.1499938964844,293.1499938964844,0.0031863350886851,-1210.5318603515625,295.358642578125,0.4766297042369842,0.050000000745058,0.2334129065275192,291.0721130371094,291.1499938964844,263.1499938964844,261.607177734375,280.8055114746094,293.6891174316406,291.0749816894531,1.0,0.2726808488368988,0.7431638836860657,0.7431638836860657,1.0,1.0,-1.2070649862289429,0.5094579458236694,0.6976071000099182,0.2073207944631576,0.0,0.0,0.5792587995529175,56.47703552246094,43.0,8.33923053741455,-12525.0654296875,215.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830383300781,307.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.763671875,18000.0,0.0,0.0,0.274628609418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844690203666687,0.5844751000404358,-6.102283805375919e-06,0.0,0.000278713152511,0.0,0.0,39.58201217651367,0.0,0.0,0.0,0.3990438878536224,4.0,0.0,1.0
672000,293.0946655273437,297.1499938964844,293.1499938964844,0.1375773400068283,-2962.060546875,304.1439819335937,0.7835422158241272,0.2070115655660629,0.1874715387821197,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.4766297042369842,0.050000000745058,0.0492061749100685,293.03338623046875,297.1499938964844,293.1499938964844,0.1132983267307281,-1972.3116455078125,304.13751220703125,0.744441568851471,0.1772746443748474,0.1248906478285789,293.1795349121094,297.1499938964844,293.1499938964844,0.3452107906341553,-6480.98193359375,304.1243591308594,0.9990000128746032,0.4656250476837158,0.410790741443634,293.11328125,297.1499938964844,293.1499938964844,0.0031863350886851,-1210.5318603515625,295.358642578125,0.4766297042369842,0.050000000745058,0.2334129065275192,291.0721130371094,291.1499938964844,263.1499938964844,261.607177734375,280.8055114746094,293.6891174316406,291.0749816894531,1.0,0.2726808488368988,0.7431638836860657,0.7431638836860657,1.0,1.0,-1.2070649862289429,0.5094579458236694,0.6976071000099182,0.2073207944631576,0.0,0.0,0.5792587995529175,56.47703552246094,43.0,8.33923053741455,-12525.0654296875,215.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830383300781,307.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.763671875,18000.0,0.0,0.0,0.274628609418869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844690203666687,0.5844751000404358,-6.102283805375919e-06,0.0,0.000278713152511,0.0,0.0,39.58201217651367,0.0,0.0,0.0,0.3990438878536224,4.0,0.0,1.0
672060,293.0968933105469,297.1499938964844,293.1499938964844,0.1378045380115509,-2965.025634765625,304.1455993652344,0.79280024766922,0.2079609334468841,0.1882328391075134,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.4819836914539337,0.050000000745058,0.0491018407046794,293.0382995605469,297.1499938964844,293.1499938964844,0.1143827438354492,-1986.700927734375,304.1398620605469,0.7541380524635315,0.1792327165603637,0.126179814338684,293.1793212890625,297.1499938964844,293.1499938964844,0.3327061533927917,-6282.4384765625,304.1539611816406,0.9990000128746032,0.4648626744747162,0.3985635936260223,293.1128234863281,297.1499938964844,293.1499938964844,0.0031863339245319,-1208.671875,295.3998107910156,0.4819836914539337,0.050000000745058,0.2329179942607879,291.1124267578125,291.1499938964844,263.1499938964844,261.6060791015625,280.8095703125,293.67938232421875,291.1174621582031,1.0,0.2674065232276916,0.7426388263702393,0.7426388263702393,1.0,1.0,-1.194135069847107,0.5036233067512512,0.6905117630958557,0.2042134553194046,0.0,0.0,0.5818036794662476,53.63629913330078,31.0,49.23201370239258,-12485.939453125,205.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4692077636719,307.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17919.837890625,18000.0,0.0,0.0,0.2782882153987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954946279525757,0.5955008268356323,-6.205952104210155e-06,0.0,0.0002824271796271,0.0,0.0,41.16972351074219,0.0,0.0,0.0,0.4033469557762146,4.0,0.0,1.0
