time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.0968933105469,297.1499938964844,293.1499938964844,0.1378045380115509,-2965.025634765625,304.1455993652344,0.79280024766922,0.2079609334468841,0.1882328391075134,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.4819836914539337,0.050000000745058,0.0491018407046794,293.0382995605469,297.1499938964844,293.1499938964844,0.1143827438354492,-1986.700927734375,304.1398620605469,0.7541380524635315,0.1792327165603637,0.126179814338684,293.1793212890625,297.1499938964844,293.1499938964844,0.3327061533927917,-6282.4384765625,304.1539611816406,0.9990000128746032,0.4648626744747162,0.3985635936260223,293.1128234863281,297.1499938964844,293.1499938964844,0.0031863339245319,-1208.671875,295.3998107910156,0.4819836914539337,0.050000000745058,0.2329179942607879,291.1124267578125,291.1499938964844,263.1499938964844,261.6060791015625,280.8095703125,293.67938232421875,291.1174621582031,1.0,0.2674065232276916,0.7426388263702393,0.7426388263702393,1.0,1.0,-1.194135069847107,0.5036233067512512,0.6905117630958557,0.2042134553194046,0.0,0.0,0.5818036794662476,53.63629913330078,31.0,49.23201370239258,-12485.939453125,205.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4692077636719,307.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17919.837890625,18000.0,0.0,0.0,0.2782882153987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954946279525757,0.5955008268356323,-6.205952104210155e-06,0.0,0.0002824271796271,0.0,0.0,41.16972351074219,0.0,0.0,0.0,0.4033469557762146,4.0,0.0,1.0
672180,293.09881591796875,297.1499938964844,293.1499938964844,0.1377709805965423,-2963.25634765625,304.1471252441406,0.8083575367927551,0.2089179456233978,0.1889268904924392,293.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4908221960067749,0.050000000745058,0.0489329248666763,293.041748046875,297.1499938964844,293.1499938964844,0.1153251454234123,-1998.945068359375,304.14166259765625,0.7701449394226074,0.1813576966524124,0.1274994015693664,293.152587890625,297.1499938964844,293.1499938964844,0.3112682998180389,-5946.82421875,304.1884155273437,0.9990000128746032,0.4694852530956268,0.3779261410236358,293.1110534667969,297.1499938964844,293.1499938964844,0.0031826966442167,-1204.74365234375,295.4554138183594,0.4908221960067749,0.050000000745058,0.2321167290210724,291.1688232421875,291.1499938964844,263.1499938964844,261.6048889160156,280.84326171875,293.7117004394531,291.1753845214844,1.0,0.2585640251636505,0.7421138286590576,0.7421138286590576,1.0,1.0,-1.170619249343872,0.4931433200836181,0.6774759292602539,0.1985668092966079,0.0,0.0,0.5756750702857971,49.00032424926758,34.0,75.97148895263672,-12302.6884765625,188.63018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45880126953125,307.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.158203125,18000.0,0.0,0.0,0.2811757624149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904310345649719,0.5904372334480286,-6.201898941071704e-06,0.0,0.0002853576734196,0.0,0.0,40.66915893554688,0.0,0.0,0.0,0.4017867743968963,4.0,0.0,1.0
672240,293.09881591796875,297.1499938964844,293.1499938964844,0.1377709805965423,-2963.25634765625,304.1471252441406,0.8083575367927551,0.2089179456233978,0.1889268904924392,293.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4908221960067749,0.050000000745058,0.0489329248666763,293.041748046875,297.1499938964844,293.1499938964844,0.1153251454234123,-1998.945068359375,304.14166259765625,0.7701449394226074,0.1813576966524124,0.1274994015693664,293.152587890625,297.1499938964844,293.1499938964844,0.3112682998180389,-5946.82421875,304.1884155273437,0.9990000128746032,0.4694852530956268,0.3779261410236358,293.1110534667969,297.1499938964844,293.1499938964844,0.0031826966442167,-1204.74365234375,295.4554138183594,0.4908221960067749,0.050000000745058,0.2321167290210724,291.1688232421875,291.1499938964844,263.1499938964844,261.6048889160156,280.84326171875,293.7117004394531,291.1753845214844,1.0,0.2585640251636505,0.7421138286590576,0.7421138286590576,1.0,1.0,-1.170619249343872,0.4931433200836181,0.6774759292602539,0.1985668092966079,0.0,0.0,0.5756750702857971,49.00032424926758,34.0,75.97148895263672,-12302.6884765625,188.63018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45880126953125,307.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.158203125,18000.0,0.0,0.0,0.2811757624149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904310345649719,0.5904372334480286,-6.201898941071704e-06,0.0,0.0002853576734196,0.0,0.0,40.66915893554688,0.0,0.0,0.0,0.4017867743968963,4.0,0.0,1.0
672300,293.0997314453125,297.1499938964844,293.1499938964844,0.1377326995134353,-2961.9892578125,304.147705078125,0.8148043751716614,0.2093837559223175,0.1892907172441482,293.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4945132136344909,0.050000000745058,0.048866830766201,293.0429077148437,297.1499938964844,293.1499938964844,0.1158408969640731,-2005.6829833984373,304.1422424316406,0.7775160670280457,0.1824997663497924,0.1282307207584381,293.13055419921875,297.1499938964844,293.1499938964844,0.3021388351917267,-5804.9423828125,304.1979064941406,0.9990000128746032,0.473777711391449,0.3695350885391235,293.1095275878906,297.1499938964844,293.1499938964844,0.0031824738252907,-1203.2650146484375,295.4872436523437,0.4945132136344909,0.050000000745058,0.2318031936883926,291.2001953125,291.1499938964844,263.1499938964844,261.6042175292969,280.86932373046875,293.7464294433594,291.2060241699219,1.0,0.255403459072113,0.741851270198822,0.741851270198822,1.0,1.0,-1.1614007949829102,0.4890558421611786,0.6723449230194092,0.1962890177965164,0.0,0.0,0.5691754221916199,47.18603897094727,34.0,78.17283630371094,-12194.439453125,182.14352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5019226074219,307.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18140.857421875,18000.0,0.0,0.0,0.2820888459682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812201499938965,0.5812262892723083,-6.153936283226358e-06,0.0,0.0002862843102775,0.0,0.0,39.55415344238281,0.0,0.0,0.0,0.3985766470432281,4.0,0.0,1.0
672360,293.1007080078125,297.1499938964844,293.1499938964844,0.1378049552440643,-2962.839599609375,304.1479797363281,0.8198655247688293,0.2098283022642135,0.1896509379148483,293.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21795654296875,0.4974482953548431,0.050000000745058,0.0488168448209762,293.0443420410156,297.1499938964844,293.1499938964844,0.1164830699563026,-2014.3265380859373,304.1424865722656,0.7837962508201599,0.1835770457983017,0.1289917677640915,293.10723876953125,297.1499938964844,293.1499938964844,0.29506716132164,-5695.69287109375,304.2019958496094,0.9990000128746032,0.4786032140254974,0.3630613982677459,293.1074523925781,297.1499938964844,293.1499938964844,0.0031849383376538,-1203.22998046875,295.51470947265625,0.4974482953548431,0.050000000745058,0.2315660864114761,291.2225646972656,291.1499938964844,263.1499938964844,261.603515625,280.8875732421875,293.7724304199219,291.2258605957031,1.0,0.2528783679008484,0.7417731285095215,0.7417731285095215,1.0,1.0,-1.1546300649642944,0.4860664904117584,0.6685635447502136,0.1946611851453781,0.0,0.0,0.5620364546775818,45.818504333496094,37.0,63.44755554199219,-12091.41015625,177.36781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735778808594,307.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.03515625,18000.0,0.0,0.0,0.2826007902622223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688179731369019,0.568824052810669,-6.079808372305706e-06,0.0,0.0002868038718588,0.0,0.0,38.03321075439453,0.0,0.0,0.0,0.3942347466945648,4.0,0.0,1.0
672420,293.1026916503906,297.1499938964844,293.1499938964844,0.1383493095636367,-2972.14013671875,304.1477355957031,0.827063798904419,0.2106783539056778,0.190361812710762,293.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5015594959259033,0.050000000745058,0.0487509220838546,293.0541687011719,297.1499938964844,293.1499938964844,0.1172426640987396,-2024.6217041015625,304.1437683105469,0.7918663024902344,0.1842733025550842,0.1297134906053543,293.06298828125,297.1499938964844,293.1499938964844,0.2857892215251922,-5554.6435546875,304.1998291015625,0.9990000128746032,0.488664448261261,0.354342520236969,293.10211181640625,297.1499938964844,293.1499938964844,0.0032001230865716,-1208.5352783203125,295.5502624511719,0.5015594959259033,0.050000000745058,0.2312533855438232,291.2318725585937,291.1499938964844,263.1499938964844,261.6020202636719,280.8881530761719,293.7646179199219,291.2314453125,1.0,0.249507263302803,0.7416168451309204,0.7416168451309204,1.0,1.0,-1.1454275846481323,0.4820010662078857,0.6634264588356018,0.1924511194229126,0.0,0.0,0.5500910878181458,44.01190185546875,40.0,18.170913696289062,-11942.5234375,171.05783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774353027344,307.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.5078125,18000.0,0.0,0.0,0.2824791669845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447519421577454,0.5447578430175781,-5.917139787925407e-06,0.0,0.0002866804425138,0.0,0.0,35.09048843383789,0.0,0.0,0.0,0.3856752514839172,4.0,0.0,1.0
672480,293.1026916503906,297.1499938964844,293.1499938964844,0.1383493095636367,-2972.14013671875,304.1477355957031,0.827063798904419,0.2106783539056778,0.190361812710762,293.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.5015594959259033,0.050000000745058,0.0487509220838546,293.0541687011719,297.1499938964844,293.1499938964844,0.1172426640987396,-2024.6217041015625,304.1437683105469,0.7918663024902344,0.1842733025550842,0.1297134906053543,293.06298828125,297.1499938964844,293.1499938964844,0.2857892215251922,-5554.6435546875,304.1998291015625,0.9990000128746032,0.488664448261261,0.354342520236969,293.10211181640625,297.1499938964844,293.1499938964844,0.0032001230865716,-1208.5352783203125,295.5502624511719,0.5015594959259033,0.050000000745058,0.2312533855438232,291.2318725585937,291.1499938964844,263.1499938964844,261.6020202636719,280.8881530761719,293.7646179199219,291.2314453125,1.0,0.249507263302803,0.7416168451309204,0.7416168451309204,1.0,1.0,-1.1454275846481323,0.4820010662078857,0.6634264588356018,0.1924511194229126,0.0,0.0,0.5500910878181458,44.01190185546875,40.0,18.170913696289062,-11942.5234375,171.05783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774353027344,307.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.5078125,18000.0,0.0,0.0,0.2824791669845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447519421577454,0.5447578430175781,-5.917139787925407e-06,0.0,0.0002866804425138,0.0,0.0,35.09048843383789,0.0,0.0,0.0,0.3856752514839172,4.0,0.0,1.0
672540,293.1046142578125,297.1499938964844,293.1499938964844,0.1390772014856338,-2984.878662109375,304.14727783203125,0.8311138153076172,0.2114831507205963,0.1910639107227325,293.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.5036366581916809,0.050000000745058,0.0487194284796714,293.0601806640625,297.1499938964844,293.1499938964844,0.1179928705096244,-2035.046630859375,304.14453125,0.7963628768920898,0.1854577958583831,0.1302924901247024,293.02947998046875,297.1499938964844,293.1499938964844,0.2812116146087646,-5487.72802734375,304.1907653808594,0.9990000128746032,0.4977005422115326,0.3501009941101074,293.09637451171875,297.1499938964844,293.1499938964844,0.0032230985816568,-1217.44580078125,295.5774230957031,0.5036366581916809,0.050000000745058,0.2311040014028549,291.22412109375,291.1499938964844,263.1499938964844,261.60040283203125,280.8857116699219,293.7558898925781,291.22271728515625,1.0,0.2480102032423019,0.7414605617523193,0.7414605617523193,1.0,1.0,-1.1416547298431396,0.4803204834461212,0.661334216594696,0.1915305703878402,0.0,0.0,0.5406385660171509,43.15840911865234,43.0,-6.4164628982543945,-11866.861328125,168.27786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,307.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18155.771484375,18000.0,0.0,0.0,0.2811146676540375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258959531784058,0.525901734828949,-5.78606204726384e-06,0.0,0.0002852956531569,0.0,0.0,32.86534118652344,0.0,0.0,0.0,0.3789281845092773,4.0,0.0,1.0
672600,293.1046142578125,297.1499938964844,293.1499938964844,0.1390772014856338,-2984.878662109375,304.14727783203125,0.8311138153076172,0.2114831507205963,0.1910639107227325,293.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.5036366581916809,0.050000000745058,0.0487194284796714,293.0601806640625,297.1499938964844,293.1499938964844,0.1179928705096244,-2035.046630859375,304.14453125,0.7963628768920898,0.1854577958583831,0.1302924901247024,293.02947998046875,297.1499938964844,293.1499938964844,0.2812116146087646,-5487.72802734375,304.1907653808594,0.9990000128746032,0.4977005422115326,0.3501009941101074,293.09637451171875,297.1499938964844,293.1499938964844,0.0032230985816568,-1217.44580078125,295.5774230957031,0.5036366581916809,0.050000000745058,0.2311040014028549,291.22412109375,291.1499938964844,263.1499938964844,261.60040283203125,280.8857116699219,293.7558898925781,291.22271728515625,1.0,0.2480102032423019,0.7414605617523193,0.7414605617523193,1.0,1.0,-1.1416547298431396,0.4803204834461212,0.661334216594696,0.1915305703878402,0.0,0.0,0.5406385660171509,43.15840911865234,43.0,-6.4164628982543945,-11866.861328125,168.27786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,307.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18155.771484375,18000.0,0.0,0.0,0.2811146676540375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258959531784058,0.525901734828949,-5.78606204726384e-06,0.0,0.0002852956531569,0.0,0.0,32.86534118652344,0.0,0.0,0.0,0.3789281845092773,4.0,0.0,1.0
672660,293.1065368652344,297.1499938964844,293.1499938964844,0.1399086266756057,-2999.53564453125,304.14678955078125,0.8327322006225586,0.2122447937726974,0.1917496621608734,293.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.5041009783744812,0.050000000745058,0.0487125441431999,293.0605163574219,297.1499938964844,293.1499938964844,0.1197621002793312,-2059.887451171875,304.14337158203125,0.8000705242156982,0.1876637190580368,0.1317165940999984,293.00836181640625,297.1499938964844,293.1499938964844,0.2801211178302765,-5475.4814453125,304.178955078125,0.9990000128746032,0.505054235458374,0.3491678833961487,293.0907897949219,297.1499938964844,293.1499938964844,0.0032500396482646,-1228.2572021484375,295.59991455078125,0.5041009783744812,0.050000000745058,0.2310713231563568,291.2069702148437,291.1499938964844,263.1499938964844,261.5986633300781,280.8808898925781,293.7467346191406,291.20477294921875,1.0,0.2480373829603195,0.7412269115447998,0.7412269115447998,1.0,1.0,-1.1430180072784424,0.4808772206306457,0.6621407270431519,0.1918201595544815,0.0,0.0,0.5341024398803711,43.00419998168945,46.0,-22.04827308654785,-11847.9853515625,168.38121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24151611328125,307.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18109.482421875,18000.0,0.0,0.0,0.2789250016212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120584964752197,0.5120642185211182,-5.68902987652109e-06,0.0,0.0002830734010785,0.0,0.0,31.28303909301757,0.0,0.0,0.0,0.3740126192569732,4.0,0.0,1.0
672720,293.1065368652344,297.1499938964844,293.1499938964844,0.1399086266756057,-2999.53564453125,304.14678955078125,0.8327322006225586,0.2122447937726974,0.1917496621608734,293.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.5041009783744812,0.050000000745058,0.0487125441431999,293.0605163574219,297.1499938964844,293.1499938964844,0.1197621002793312,-2059.887451171875,304.14337158203125,0.8000705242156982,0.1876637190580368,0.1317165940999984,293.00836181640625,297.1499938964844,293.1499938964844,0.2801211178302765,-5475.4814453125,304.178955078125,0.9990000128746032,0.505054235458374,0.3491678833961487,293.0907897949219,297.1499938964844,293.1499938964844,0.0032500396482646,-1228.2572021484375,295.59991455078125,0.5041009783744812,0.050000000745058,0.2310713231563568,291.2069702148437,291.1499938964844,263.1499938964844,261.5986633300781,280.8808898925781,293.7467346191406,291.20477294921875,1.0,0.2480373829603195,0.7412269115447998,0.7412269115447998,1.0,1.0,-1.1430180072784424,0.4808772206306457,0.6621407270431519,0.1918201595544815,0.0,0.0,0.5341024398803711,43.00419998168945,46.0,-22.04827308654785,-11847.9853515625,168.38121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24151611328125,307.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18109.482421875,18000.0,0.0,0.0,0.2789250016212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120584964752197,0.5120642185211182,-5.68902987652109e-06,0.0,0.0002830734010785,0.0,0.0,31.28303909301757,0.0,0.0,0.0,0.3740126192569732,4.0,0.0,1.0
672780,293.1083984375,297.1499938964844,293.1499938964844,0.1407837122678756,-3014.97509765625,304.1464233398437,0.8321965336799622,0.2129679769277572,0.192420020699501,293.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5031357407569885,0.050000000745058,0.048726886510849,293.06005859375,297.1499938964844,293.1499938964844,0.1218399554491043,-2088.963623046875,304.1421203613281,0.8019595146179199,0.1900247931480407,0.1333650648593902,292.99639892578125,297.1499938964844,293.1499938964844,0.2820179164409637,-5509.75341796875,304.1661376953125,0.9990000128746032,0.5110840797424316,0.3511134386062622,293.0857849121094,297.1499938964844,293.1499938964844,0.0032795621082186,-1240.2265625,295.6199645996094,0.5031357407569885,0.050000000745058,0.2311393618583679,291.1853332519531,291.1499938964844,263.1499938964844,261.5968017578125,280.8741760253906,293.7374267578125,291.1829528808594,1.0,0.2493065595626831,0.740993320941925,0.740993320941925,1.0,1.0,-1.1482341289520264,0.4831220209598541,0.6651121973991394,0.1930266916751861,0.0,0.0,0.5308217406272888,43.44499588012695,49.0,-29.03719711303711,-11878.333984375,170.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4235534667969,307.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.513671875,18000.0,0.0,0.0,0.276355504989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504162073135376,0.5041676759719849,-5.629727183986688e-06,0.0,0.0002804656978696,0.0,0.0,30.38264274597168,0.0,0.0,0.0,0.371165782213211,4.0,0.0,1.0
672840,293.1083984375,297.1499938964844,293.1499938964844,0.1407837122678756,-3014.97509765625,304.1464233398437,0.8321965336799622,0.2129679769277572,0.192420020699501,293.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5031357407569885,0.050000000745058,0.048726886510849,293.06005859375,297.1499938964844,293.1499938964844,0.1218399554491043,-2088.963623046875,304.1421203613281,0.8019595146179199,0.1900247931480407,0.1333650648593902,292.99639892578125,297.1499938964844,293.1499938964844,0.2820179164409637,-5509.75341796875,304.1661376953125,0.9990000128746032,0.5110840797424316,0.3511134386062622,293.0857849121094,297.1499938964844,293.1499938964844,0.0032795621082186,-1240.2265625,295.6199645996094,0.5031357407569885,0.050000000745058,0.2311393618583679,291.1853332519531,291.1499938964844,263.1499938964844,261.5968017578125,280.8741760253906,293.7374267578125,291.1829528808594,1.0,0.2493065595626831,0.740993320941925,0.740993320941925,1.0,1.0,-1.1482341289520264,0.4831220209598541,0.6651121973991394,0.1930266916751861,0.0,0.0,0.5308217406272888,43.44499588012695,49.0,-29.03719711303711,-11878.333984375,170.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4235534667969,307.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.513671875,18000.0,0.0,0.0,0.276355504989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504162073135376,0.5041676759719849,-5.629727183986688e-06,0.0,0.0002804656978696,0.0,0.0,30.38264274597168,0.0,0.0,0.0,0.371165782213211,4.0,0.0,1.0
672900,293.1093139648437,297.1499938964844,293.1499938964844,0.1412230730056762,-3022.7158203125,304.1462707519531,0.8312433362007141,0.2133164256811142,0.1927495747804641,293.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5022046566009521,0.050000000745058,0.0487409718334674,293.0599060058594,297.1499938964844,293.1499938964844,0.1228967979550361,-2103.697998046875,304.1416320800781,0.8021810054779053,0.1911913454532623,0.1341946870088577,292.9933166503906,297.1499938964844,293.1499938964844,0.2839214503765106,-5541.61669921875,304.1597595214844,0.9990000128746032,0.5136350989341736,0.3530128598213196,293.08355712890625,297.1499938964844,293.1499938964844,0.0032948318403214,-1246.42041015625,295.629638671875,0.5022046566009521,0.050000000745058,0.2312061786651611,291.1741027832031,291.1499938964844,263.1499938964844,261.5958251953125,280.8702697753906,293.7327880859375,291.1717529296875,1.0,0.2503304481506347,0.7408764958381653,0.7408764958381653,1.0,1.0,-1.152001976966858,0.4847537577152252,0.6672482490539551,0.1939059048891067,0.0,0.0,0.5303396582603455,43.85795211791992,49.0,-30.421913146972656,-11908.068359375,172.72633361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49090576171875,307.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.474609375,18000.0,0.0,0.0,0.2750645577907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502313494682312,0.5023190975189209,-5.613350367639214e-06,0.0,0.0002791555598378,0.0,0.0,30.162721633911133,0.0,0.0,0.0,0.3704683780670166,4.0,0.0,1.0
672960,293.1101989746094,297.1499938964844,293.1499938964844,0.1416601687669754,-3030.40673828125,304.1461486816406,0.8299058675765991,0.2136569321155548,0.1930755525827407,293.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5010274052619934,0.050000000745058,0.0487591326236724,293.0599060058594,297.1499938964844,293.1499938964844,0.1239476203918457,-2118.31103515625,304.1412658691406,0.8019670844078064,0.1923353523015976,0.135014608502388,292.99200439453125,297.1499938964844,293.1499938964844,0.2863795757293701,-5581.9404296875,304.15350341796875,0.9990000128746032,0.5158791542053223,0.355446457862854,293.08154296875,297.1499938964844,293.1499938964844,0.003310261061415,-1252.673828125,295.63922119140625,0.5010274052619934,0.050000000745058,0.2312923371791839,291.16290283203125,291.1499938964844,263.1499938964844,261.5948181152344,280.86578369140625,293.7273864746094,291.1605834960937,1.0,0.251577228307724,0.7406895756721497,0.7406895756721497,1.0,1.0,-1.1564233303070068,0.4866621494293213,0.6697611808776855,0.1949294656515121,0.0,0.0,0.5306007266044617,44.38407516479492,52.0,-30.95597648620605,-11945.9736328125,175.09434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540283203125,307.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.33203125,18000.0,0.0,0.0,0.2738372683525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017955899238586,0.5018011927604675,-5.60522266823682e-06,0.0,0.0002779100032057,0.0,0.0,30.08517837524414,0.0,0.0,0.0,0.3702279925346374,4.0,0.0,1.0
673020,293.1119079589844,297.1499938964844,293.1499938964844,0.1425605118274688,-3046.264892578125,304.1459350585937,0.8262556195259094,0.2143174111843109,0.1937183141708374,293.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4980644881725311,0.050000000745058,0.0488065853714942,293.0612487792969,297.1499938964844,293.1499938964844,0.1259454041719436,-2146.025146484375,304.140869140625,0.8002094626426697,0.1943463683128357,0.136523425579071,292.9957275390625,297.1499938964844,293.1499938964844,0.2928557097911834,-5686.2294921875,304.1415710449219,0.9990000128746032,0.5191478729248047,0.3617271184921264,293.0781555175781,297.1499938964844,293.1499938964844,0.0033414582721889,-1265.4337158203125,295.6561889648437,0.4980644881725311,0.050000000745058,0.2315174341201782,291.13818359375,291.1499938964844,263.1499938964844,261.5927429199219,280.8378295898437,293.6855163574219,291.1354064941406,1.0,0.2546460032463074,0.7403157353401184,0.7403157353401184,1.0,1.0,-1.1668710708618164,0.4911866784095764,0.67568439245224,0.1973574757575988,0.0,0.0,0.5337625741958618,45.7431640625,55.0,-34.95816421508789,-12052.3876953125,180.98211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805969238281,307.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.958984375,18000.0,0.0,0.0,0.2717654109001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049749612808228,0.5049805641174316,-5.613721441477537e-06,0.0,0.0002758073387667,0.0,0.0,30.37341690063477,0.0,0.0,0.0,0.3711890280246734,4.0,0.0,1.0
673080,293.1119079589844,297.1499938964844,293.1499938964844,0.1425605118274688,-3046.264892578125,304.1459350585937,0.8262556195259094,0.2143174111843109,0.1937183141708374,293.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4980644881725311,0.050000000745058,0.0488065853714942,293.0612487792969,297.1499938964844,293.1499938964844,0.1259454041719436,-2146.025146484375,304.140869140625,0.8002094626426697,0.1943463683128357,0.136523425579071,292.9957275390625,297.1499938964844,293.1499938964844,0.2928557097911834,-5686.2294921875,304.1415710449219,0.9990000128746032,0.5191478729248047,0.3617271184921264,293.0781555175781,297.1499938964844,293.1499938964844,0.0033414582721889,-1265.4337158203125,295.6561889648437,0.4980644881725311,0.050000000745058,0.2315174341201782,291.13818359375,291.1499938964844,263.1499938964844,261.5927429199219,280.8378295898437,293.6855163574219,291.1354064941406,1.0,0.2546460032463074,0.7403157353401184,0.7403157353401184,1.0,1.0,-1.1668710708618164,0.4911866784095764,0.67568439245224,0.1973574757575988,0.0,0.0,0.5337625741958618,45.7431640625,55.0,-34.95816421508789,-12052.3876953125,180.98211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805969238281,307.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.958984375,18000.0,0.0,0.0,0.2717654109001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049749612808228,0.5049805641174316,-5.613721441477537e-06,0.0,0.0002758073387667,0.0,0.0,30.37341690063477,0.0,0.0,0.0,0.3711890280246734,4.0,0.0,1.0
673140,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457824707031,0.8216152191162109,0.0,0.1943643242120742,293.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.4945022761821747,0.0,0.0488669276237487,293.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409912109375,0.796894907951355,0.0,0.1378016769886016,293.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1308288574219,0.9990000128746032,0.0,0.3695586919784546,293.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.67193603515625,0.4945022761821747,0.0,0.2318036705255508,291.1135559082031,294.1499938964844,263.1499938964844,261.5905456542969,280.80615234375,293.638427734375,291.1112976074219,0.0,0.0,0.7399418950080872,0.7399418950080872,1.0,1.0,-1.1789968013763428,0.4964577257633209,0.6825390458106995,0.2001842111349105,0.0,0.0,0.0,47.45556640625,60.0,-33.115272521972656,-12192.8115234375,188.2013702392578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,307.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144786238670349,0.5144842863082886,-5.660575880028773e-06,0.0,0.0,0.0,0.0,31.34462547302246,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457824707031,0.8216152191162109,0.0,0.1943643242120742,293.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.4945022761821747,0.0,0.0488669276237487,293.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409912109375,0.796894907951355,0.0,0.1378016769886016,293.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1308288574219,0.9990000128746032,0.0,0.3695586919784546,293.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.67193603515625,0.4945022761821747,0.0,0.2318036705255508,291.1135559082031,294.1499938964844,263.1499938964844,261.5905456542969,280.80615234375,293.638427734375,291.1112976074219,0.0,0.0,0.7399418950080872,0.7399418950080872,1.0,1.0,-1.1789968013763428,0.4964577257633209,0.6825390458106995,0.2001842111349105,0.0,0.0,0.0,47.45556640625,60.0,-33.115272521972656,-12192.8115234375,188.2013702392578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539794921875,307.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144786238670349,0.5144842863082886,-5.660575880028773e-06,0.0,0.0,0.0,0.0,31.34462547302246,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7552795410156,0.0,0.0,0.0007977827917784,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0002698641037568,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9279479980469,0.0,0.0,0.0005718076718039,292.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,0.0018972846446558,293.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5005798339844,0.0,0.0,0.001280119176954,291.1599426269531,294.1499938964844,263.1513671875,261.58953857421875,279.2724304199219,289.7673645019531,291.1382141113281,0.0,0.0,0.4439651370048523,0.4439651370048523,1.0,1.0,-0.0060489927418529,0.0041797710582613,0.0018692218000069,-0.0116395587101578,0.0,0.0,0.0,-0.0329771377146244,60.0,-107.5403289794922,-0.0,-2.2783024178352207e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.921527396157959e-18,7.923932837379263e-18,-2.40541860308433e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7552795410156,0.0,0.0,0.0007977827917784,293.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0002698641037568,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9279479980469,0.0,0.0,0.0005718076718039,292.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,0.0018972846446558,293.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5005798339844,0.0,0.0,0.001280119176954,291.1599426269531,294.1499938964844,263.1513671875,261.58953857421875,279.2724304199219,289.7673645019531,291.1382141113281,0.0,0.0,0.4439651370048523,0.4439651370048523,1.0,1.0,-0.0060489927418529,0.0041797710582613,0.0018692218000069,-0.0116395587101578,0.0,0.0,0.0,-0.0329771377146244,60.0,-107.5403289794922,-0.0,-2.2783024178352207e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.921527396157959e-18,7.923932837379263e-18,-2.40541860308433e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7058410644531,0.0,0.0,0.0001149950039689,293.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001043505617417,292.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783264160156,0.0,0.0,8.801123476587236e-05,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,0.0001521368249086,292.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47906494140625,0.0,0.0,0.0004949941649101,291.1601867675781,294.1499938964844,263.1530456542969,261.5899353027344,278.9393920898437,286.9388427734375,291.1371154785156,0.0,0.0,0.2959767580032348,0.2959767580032348,1.0,1.0,-0.0011454470222815,0.0013042136561125,-0.0001587665901752,-0.013353799469769,0.0,0.0,0.0,-0.0080747622996568,60.0,-71.48067474365234,-0.0,-8.945938390070297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4077303784486944e-20,-1.5614963072976262e-20,1.537659389463517e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889953613281,0.0,0.0,9.488325304118916e-05,293.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.947502258000895e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8604431152344,0.0,0.0,7.376046414719895e-05,292.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.78497314453125,0.0,0.0,0.0001007337050396,292.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643859863281,0.0,0.0,0.0004718666605185,291.1602783203125,294.1499938964844,263.1553955078125,261.5909118652344,278.7928161621094,284.2162780761719,291.13604736328125,0.0,0.0,0.1479883790016174,0.1479883790016174,1.0,1.0,-0.0010090520372614,0.0003810377675108,0.0006280142697505,-0.0142699908465147,0.0,0.0,0.0,-0.0076767303980886,60.0,-38.8109130859375,-0.0,-6.940441465985715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2366631616037104e-21,7.832073196046681e-21,-2.5954100344429696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6731872558594,0.0,0.0,9.43624327192083e-05,293.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.935448179021478e-05,292.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84356689453125,0.0,0.0,7.339190051425248e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,9.939195297192782e-05,292.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45001220703125,0.0,0.0,0.0004712948866654,291.1603698730469,294.1499938964844,263.1583251953125,261.5924377441406,278.6528625488281,281.7967529296875,291.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053071891888,1.90827798007831e-08,0.0010052880970761,-0.0146780461072921,0.0,0.0,0.0,-0.0077929282560944,60.0,-26.336849212646484,-0.0,-6.892251036560992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.919527446188421e-21,7.50911005783944e-21,-2.5895822077542358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575012207031,0.0,0.0,9.435823449166492e-05,293.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.93625508272089e-05,292.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8268127441406,0.0,0.0,7.3389703175053e-05,291.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647705078125,0.0,0.0,9.93643916444853e-05,292.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,0.0004713331582024,291.16046142578125,294.1499938964844,263.1618957519531,261.59454345703125,278.5142822265625,279.65069580078125,291.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054418817162,5.978802342099243e-09,0.0010054359445348,-0.0147113697603344,0.0,0.0,0.0,-0.0077993674203753,60.0,-21.7867488861084,-0.0,-6.892448567441535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917694966481803e-21,7.510936479094305e-21,-2.593241714560894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264038085937,0.0,0.0,9.43837731028907e-05,293.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.938967559719458e-05,292.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7936096191406,0.0,0.0,7.340958836721256e-05,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74481201171875,0.0,0.0,9.939087613020092e-05,292.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,0.0004714618262369,291.16064453125,294.1499938964844,263.1707458496094,261.60028076171875,278.24090576171875,276.06072998046875,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005714177154,6.007964792331677e-09,0.0010057082399725,-0.0147877419367432,0.0,0.0,0.0,-0.0078139407560229,60.0,-19.55747985839844,-0.0,-6.89618318006069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917662250842342e-21,7.510967175249849e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264038085937,0.0,0.0,9.43837731028907e-05,293.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.938967559719458e-05,292.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7936096191406,0.0,0.0,7.340958836721256e-05,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74481201171875,0.0,0.0,9.939087613020092e-05,292.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073791503906,0.0,0.0,0.0004714618262369,291.16064453125,294.1499938964844,263.1707458496094,261.60028076171875,278.24090576171875,276.06072998046875,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005714177154,6.007964792331677e-09,0.0010057082399725,-0.0147877419367432,0.0,0.0,0.0,-0.0078139407560229,60.0,-19.55747985839844,-0.0,-6.89618318006069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.917662250842342e-21,7.510967175249849e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,9.441386646358296e-05,293.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.942137694451958e-05,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607727050781,0.0,0.0,7.343298784689978e-05,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,9.942256292561068e-05,292.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,0.0004716122057288,291.1607971191406,294.1499938964844,263.18182373046875,261.6080322265625,277.97247314453125,273.2392578125,291.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006033970043,6.041984690341451e-09,0.0010060280328616,-0.0148768313229084,0.0,0.0,0.0,-0.0078309522941708,60.0,-19.25533103942871,-0.0,-6.900569360368537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,9.441386646358296e-05,293.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.942137694451958e-05,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607727050781,0.0,0.0,7.343298784689978e-05,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,9.942256292561068e-05,292.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,0.0004716122057288,291.1607971191406,294.1499938964844,263.18182373046875,261.6080322265625,277.97247314453125,273.2392578125,291.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006033970043,6.041984690341451e-09,0.0010060280328616,-0.0148768313229084,0.0,0.0,0.0,-0.0078309522941708,60.0,-19.25533103942871,-0.0,-6.900569360368537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653076171875,0.0,0.0,9.444797615287824e-05,293.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.945731289917604e-05,291.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283630371094,0.0,0.0,7.34595232643187e-05,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,9.94584770523943e-05,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,0.0004717826668638,291.16094970703125,294.1499938964844,263.1949462890625,261.6176147460937,277.708984375,271.0248718261719,291.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063967201858,6.080563164090336e-09,0.0010063906665891,-0.0149778593331575,0.0,0.0,0.0,-0.0078502427786588,60.0,-19.21336936950684,-0.0,-6.9055460016898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653076171875,0.0,0.0,9.444797615287824e-05,293.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.945731289917604e-05,291.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7283630371094,0.0,0.0,7.34595232643187e-05,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,9.94584770523943e-05,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,0.0004717826668638,291.16094970703125,294.1499938964844,263.1949462890625,261.6176147460937,277.708984375,271.0248718261719,291.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063967201858,6.080563164090336e-09,0.0010063906665891,-0.0149778593331575,0.0,0.0,0.0,-0.0078502427786588,60.0,-19.21336936950684,-0.0,-6.9055460016898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353088378906,0.0,0.0,9.448583296034484e-05,293.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.949719242285936e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6963195800781,0.0,0.0,7.34889690647833e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,9.94983420241624e-05,292.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0004719718417618,291.1610717773437,294.1499938964844,263.2099914550781,261.6289367675781,277.4503173828125,269.2899475097656,291.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067992843687,6.123387130685387e-09,0.0010067931143566,-0.0150900045409798,0.0,0.0,0.0,-0.007871656678617,60.0,-19.20332145690918,-0.0,-6.911071892545807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353088378906,0.0,0.0,9.448583296034484e-05,293.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.949719242285936e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6963195800781,0.0,0.0,7.34889690647833e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,9.94983420241624e-05,292.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0004719718417618,291.1610717773437,294.1499938964844,263.2099914550781,261.6289367675781,277.4503173828125,269.2899475097656,291.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067992843687,6.123387130685387e-09,0.0010067931143566,-0.0150900045409798,0.0,0.0,0.0,-0.007871656678617,60.0,-19.20332145690918,-0.0,-6.911071892545807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
