time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204467773437,0.0,0.0,9.450607467442752e-05,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.951851097866891e-05,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6804504394531,0.0,0.0,7.35047142370604e-05,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,9.951966057997196e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0004720729775726,291.1611328125,294.1499938964844,263.2181701660156,261.6352233886719,277.32281494140625,268.570068359375,291.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070145362988,6.146287034880515e-09,0.0010070083662867,-0.0151499733328819,0.0,0.0,0.0,-0.0078831082209944,60.0,-19.199800491333008,-0.0,-6.914027750326569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50567626953125,0.0,0.0,9.452713857172056e-05,293.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.954069537343456e-05,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6646423339844,0.0,0.0,7.352109969360754e-05,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673889160156,0.0,0.0,9.954183769878e-05,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0004721782170236,291.16119384765625,294.1499938964844,263.226806640625,261.641845703125,277.19647216796875,267.93389892578125,291.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072386357933,6.170119970505539e-09,0.0010072324657812,-0.0152123849838972,0.0,0.0,0.0,-0.0078950254246592,60.0,-19.1963005065918,-0.0,-6.917104400372409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47637939453125,0.0,0.0,9.45715728448704e-05,293.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.9587494332809e-05,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63336181640625,0.0,0.0,7.35556532163173e-05,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485900878906,0.0,0.0,9.95886221062392e-05,292.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,0.0004724002210423,291.1612854003906,294.1499938964844,263.2452392578125,261.6562194824219,276.94732666015625,266.87646484375,291.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077112819999,6.220395309952664e-09,0.0010077049955725,-0.0153440413996577,0.0,0.0,0.0,-0.0079201655462384,60.0,-19.18881797790528,-0.0,-6.923598050434522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47637939453125,0.0,0.0,9.45715728448704e-05,293.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.9587494332809e-05,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63336181640625,0.0,0.0,7.35556532163173e-05,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485900878906,0.0,0.0,9.95886221062392e-05,292.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,0.0004724002210423,291.1612854003906,294.1499938964844,263.2452392578125,261.6562194824219,276.94732666015625,266.87646484375,291.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077112819999,6.220395309952664e-09,0.0010077049955725,-0.0153440413996577,0.0,0.0,0.0,-0.0079201655462384,60.0,-19.18881797790528,-0.0,-6.923598050434522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4474182128906,0.0,0.0,9.46187719819136e-05,293.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.963721822714432e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024475097656,0.0,0.0,7.359236769843847e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300048828125,0.0,0.0,9.96383314486593e-05,292.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0004726360493805,291.1613464355469,294.1499938964844,263.26513671875,261.67193603515625,276.702880859375,266.0544738769531,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082133812829,6.273812580559479e-09,0.0010082072112709,-0.0154839251190423,0.0,0.0,0.0,-0.0079468768090009,60.0,-19.180498123168945,-0.0,-6.930500262569694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4474182128906,0.0,0.0,9.46187719819136e-05,293.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.963721822714432e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024475097656,0.0,0.0,7.359236769843847e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300048828125,0.0,0.0,9.96383314486593e-05,292.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0004726360493805,291.1613464355469,294.1499938964844,263.26513671875,261.67193603515625,276.702880859375,266.0544738769531,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082133812829,6.273812580559479e-09,0.0010082072112709,-0.0154839251190423,0.0,0.0,0.0,-0.0079468768090009,60.0,-19.180498123168945,-0.0,-6.930500262569694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,9.466836490901188e-05,293.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.968944505089894e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718688964844,0.0,0.0,7.363093754975125e-05,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,9.969054372049868e-05,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,0.0004728838102892,291.1614074707031,294.1499938964844,263.2864074707031,261.6888122558594,276.4630432128906,265.4183044433594,291.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087410919368,6.3299352426327005e-09,0.0010087346890941,-0.015630891546607,0.0,0.0,0.0,-0.0079749403521418,60.0,-19.17133903503418,-0.0,-6.937755614444542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,9.466836490901188e-05,293.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.968944505089894e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5718688964844,0.0,0.0,7.363093754975125e-05,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,9.969054372049868e-05,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,0.0004728838102892,291.1614074707031,294.1499938964844,263.2864074707031,261.6888122558594,276.4630432128906,265.4183044433594,291.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087410919368,6.3299352426327005e-09,0.0010087346890941,-0.015630891546607,0.0,0.0,0.0,-0.0079749403521418,60.0,-19.17133903503418,-0.0,-6.937755614444542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905029296875,0.0,0.0,9.471992234466596e-05,293.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.97437455225736e-05,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.54168701171875,0.0,0.0,7.367103535216302e-05,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934753417969,0.0,0.0,9.974483691621572e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,0.0004731413791887,291.1614685058594,294.1499938964844,263.308837890625,261.7067565917969,276.2277526855469,264.9285888671875,291.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092896409332,6.3882890088962085e-09,0.0010092832380905,-0.0157837010920047,0.0,0.0,0.0,-0.0080041205510497,60.0,-19.161375045776367,-0.0,-6.94530370992652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905029296875,0.0,0.0,9.471992234466596e-05,293.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.97437455225736e-05,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.54168701171875,0.0,0.0,7.367103535216302e-05,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934753417969,0.0,0.0,9.974483691621572e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925048828125,0.0,0.0,0.0004731413791887,291.1614685058594,294.1499938964844,263.308837890625,261.7067565917969,276.2277526855469,264.9285888671875,291.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092896409332,6.3882890088962085e-09,0.0010092832380905,-0.0157837010920047,0.0,0.0,0.0,-0.0080041205510497,60.0,-19.161375045776367,-0.0,-6.94530370992652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,9.47462976910174e-05,293.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.977152512874454e-05,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267028808594,0.0,0.0,7.369155355263501e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58447265625,0.0,0.0,9.977260924642906e-05,292.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,0.000473273161333,291.1614685058594,294.1499938964844,263.3204650878906,261.7160949707031,276.1117858886719,264.72857666015625,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095703182742,6.418145570563638e-09,0.0010095639154314,-0.0158618856221437,0.0,0.0,0.0,-0.0080190496519207,60.0,-19.15610313415528,-0.0,-6.949167641323585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,9.477299317950384e-05,293.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.979964670492336e-05,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5118103027344,0.0,0.0,7.37123191356659e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,9.980072354665026e-05,292.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0004734065732918,291.1614685058594,294.1499938964844,263.3323059082031,261.72564697265625,275.9969482421875,264.553955078125,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098543716594,6.448367617650774e-09,0.0010098479688167,-0.0159410256892442,0.0,0.0,0.0,-0.008034162223339,60.0,-19.15064239501953,-0.0,-6.953079179083943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.482711902819574e-05,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.985665383283048e-05,291.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,7.375441055046394e-05,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577697753906,0.0,0.0,9.985771612264216e-05,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0004736769769806,291.1614685058594,294.1499938964844,263.356689453125,261.7453308105469,275.77056884765625,264.2694396972656,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104303946718,6.509634165041689e-09,0.0010104238754138,-0.0161014590412378,0.0,0.0,0.0,-0.008064798079431,60.0,-19.139175415039062,-0.0,-6.96101309927144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.482711902819574e-05,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.985665383283048e-05,291.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,7.375441055046394e-05,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577697753906,0.0,0.0,9.985771612264216e-05,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0004736769769806,291.1614685058594,294.1499938964844,263.356689453125,261.7453308105469,275.77056884765625,264.2694396972656,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104303946718,6.509634165041689e-09,0.0010104238754138,-0.0161014590412378,0.0,0.0,0.0,-0.008064798079431,60.0,-19.139175415039062,-0.0,-6.96101309927144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.488179784966631e-05,292.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.991424303734676e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,7.379693852271885e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,9.99152980512008e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0004739501746371,291.16143798828125,294.1499938964844,263.3818054199219,261.76568603515625,275.5485534667969,264.0558776855469,291.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110123548656,6.571530875021381e-09,0.0010110057191923,-0.0162635426968336,0.0,0.0,0.0,-0.0080957496538758,60.0,-19.12699317932129,-0.0,-6.969032995129967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.488179784966631e-05,292.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.991424303734676e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,7.379693852271885e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,9.99152980512008e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0004739501746371,291.16143798828125,294.1499938964844,263.3818054199219,261.76568603515625,275.5485534667969,264.0558776855469,291.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110123548656,6.571530875021381e-09,0.0010110057191923,-0.0162635426968336,0.0,0.0,0.0,-0.0080957496538758,60.0,-19.12699317932129,-0.0,-6.969032995129967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,9.49365276028402e-05,292.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.997189044952393e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242553710937,0.0,0.0,7.383951015071943e-05,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,9.997292363550514e-05,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,0.0004742236051242,291.1614074707031,294.1499938964844,263.4075622558594,261.7865600585937,275.33087158203125,263.89752197265625,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115947807207,6.633486648865983e-09,0.0010115881450474,-0.0164257790893316,0.0,0.0,0.0,-0.0081267300993204,60.0,-19.11412048339844,-0.0,-6.977064970214998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,9.49365276028402e-05,292.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.997189044952393e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242553710937,0.0,0.0,7.383951015071943e-05,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,9.997292363550514e-05,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,0.0004742236051242,291.1614074707031,294.1499938964844,263.4075622558594,261.7865600585937,275.33087158203125,263.89752197265625,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115947807207,6.633486648865983e-09,0.0010115881450474,-0.0164257790893316,0.0,0.0,0.0,-0.0081267300993204,60.0,-19.11412048339844,-0.0,-6.977064970214998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,9.499080624664202e-05,292.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001000290576484,291.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957214355469,0.0,0.0,7.388172525679693e-05,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5056457519531,0.0,0.0,0.0001000300762825,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,0.0004744947655126,291.16131591796875,294.1499938964844,263.4337463378906,261.8078308105469,275.1174011230469,263.78228759765625,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121723171323,6.694926835137949e-09,0.001012165681459,-0.0165866632014513,0.0,0.0,0.0,-0.0081574525684118,60.0,-19.10057258605957,-0.0,-6.985035128082019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,9.499080624664202e-05,292.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001000290576484,291.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957214355469,0.0,0.0,7.388172525679693e-05,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5056457519531,0.0,0.0,0.0001000300762825,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,0.0004744947655126,291.16131591796875,294.1499938964844,263.4337463378906,261.8078308105469,275.1174011230469,263.78228759765625,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121723171323,6.694926835137949e-09,0.001012165681459,-0.0165866632014513,0.0,0.0,0.0,-0.0081574525684118,60.0,-19.10057258605957,-0.0,-6.985035128082019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,9.501761815045028e-05,292.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.000100057288364,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.381591796875,0.0,0.0,7.390257815131918e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971008300781,0.0,0.0,0.0001000583069981,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0004746287013404,291.1612548828125,294.1499938964844,263.44696044921875,261.818603515625,275.01226806640625,263.7378234863281,291.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124576510861,6.725275003560682e-09,0.0010124508989974,-0.0166661329567432,0.0,0.0,0.0,-0.0081726284697651,60.0,-19.093549728393555,-0.0,-6.988973666466336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0,9.504412446403876e-05,292.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001000852134893,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675231933594,0.0,0.0,7.392319093924016e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886474609375,0.0,0.0,0.0001000862248474,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0004747611528728,291.16119384765625,294.1499938964844,263.46026611328125,261.82940673828125,274.9081420898437,263.70068359375,291.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127397254109,6.755282999648671e-09,0.0010127329733222,-0.0167447105050086,0.0,0.0,0.0,-0.0081876339390873,60.0,-19.08636474609375,-0.0,-6.992868861743774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,9.509600204182787e-05,292.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.000100139848655,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396301269531,0.0,0.0,7.396354340016842e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0001001408454612,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.000475020322483,291.1610412597656,294.1499938964844,263.4869384765625,261.8511047363281,274.7029724121094,263.6449279785156,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132918832823,6.8140049158671445e-09,0.0010132850147783,-0.0168984737247228,0.0,0.0,0.0,-0.0082169976085424,60.0,-19.07151985168457,-0.0,-7.00049440638395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,9.509600204182787e-05,292.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.000100139848655,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396301269531,0.0,0.0,7.396354340016842e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0001001408454612,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.000475020322483,291.1610412597656,294.1499938964844,263.4869384765625,261.8511047363281,274.7029724121094,263.6449279785156,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132918832823,6.8140049158671445e-09,0.0010132850147783,-0.0168984737247228,0.0,0.0,0.0,-0.0082169976085424,60.0,-19.07151985168457,-0.0,-7.00049440638395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,9.514596604276448e-05,292.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001001924756565,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,7.400240428978577e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,0.0001001934651867,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965209960937,0.0,0.0,0.0004752699751406,291.160888671875,294.1499938964844,263.5136413574219,261.8728332519531,274.5018920898437,263.60919189453125,291.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138235520571,6.8705667821689084e-09,0.0010138166835531,-0.0170465819537639,0.0,0.0,0.0,-0.0082452809438109,60.0,-19.05605697631836,-0.0,-7.007843549899917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,9.514596604276448e-05,292.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001001924756565,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,7.400240428978577e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,0.0001001934651867,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965209960937,0.0,0.0,0.0004752699751406,291.160888671875,294.1499938964844,263.5136413574219,261.8728332519531,274.5018920898437,263.60919189453125,291.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138235520571,6.8705667821689084e-09,0.0010138166835531,-0.0170465819537639,0.0,0.0,0.0,-0.0082452809438109,60.0,-19.05605697631836,-0.0,-7.007843549899917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.519359446130692e-05,292.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001002426433842,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,7.40394534659572e-05,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.438720703125,0.0,0.0,0.0001002436183625,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,0.0004755079280585,291.1606750488281,294.1499938964844,263.54022216796875,261.8944091796875,274.3047790527344,263.5887756347656,290.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143304243683,6.924477435887866e-09,0.001014323439449,-0.0171877462416887,0.0,0.0,0.0,-0.0082722390070557,60.0,-19.040000915527344,-0.0,-7.014852343445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.519359446130692e-05,292.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001002426433842,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,7.40394534659572e-05,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.438720703125,0.0,0.0,0.0001002436183625,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,0.0004755079280585,291.1606750488281,294.1499938964844,263.54022216796875,261.8944091796875,274.3047790527344,263.5887756347656,290.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143304243683,6.924477435887866e-09,0.001014323439449,-0.0171877462416887,0.0,0.0,0.0,-0.0082722390070557,60.0,-19.040000915527344,-0.0,-7.014852343445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,9.52385744312778e-05,292.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001002900171442,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,7.407443627016619e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42242431640625,0.0,0.0,0.0001002909775706,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,0.0004757326387334,291.160400390625,294.1499938964844,263.5665283203125,261.915771484375,274.111572265625,263.5800170898437,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148090077564,6.975382049745349e-09,0.0010148020228371,-0.0173210371285676,0.0,0.0,0.0,-0.0082976939156651,60.0,-19.023393630981445,-0.0,-7.021472470114531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,9.52385744312778e-05,292.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001002900171442,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,7.407443627016619e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42242431640625,0.0,0.0,0.0001002909775706,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,0.0004757326387334,291.160400390625,294.1499938964844,263.5665283203125,261.915771484375,274.111572265625,263.5800170898437,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148090077564,6.975382049745349e-09,0.0010148020228371,-0.0173210371285676,0.0,0.0,0.0,-0.0082976939156651,60.0,-19.023393630981445,-0.0,-7.021472470114531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,9.526006761007012e-05,292.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001003126526484,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,7.409114914480597e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143371582031,0.0,0.0,0.0001003136130748,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.0004758400609716,291.1602783203125,294.1499938964844,263.5795593261719,261.9263000488281,274.0164489746094,263.5791320800781,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150376474484,6.999709700750145e-09,0.0010150306625291,-0.0173847377300262,0.0,0.0,0.0,-0.0083098588511347,60.0,-19.0149040222168,-0.0,-7.024637938002344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,9.528092050459236e-05,292.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001003346187644,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,7.410736725432798e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001003355719149,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,0.0004759442235808,291.1601257324219,294.1499938964844,263.5924377441406,261.9367370605469,273.9222717285156,263.5801086425781,290.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152595350518,7.0233081572723685e-09,0.0010152525501325,-0.0174465291202068,0.0,0.0,0.0,-0.0083216587081551,60.0,-19.00631523132324,-0.0,-7.027708903706299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,9.532072726869956e-05,292.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001003765428322,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,7.413833372993395e-05,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,0.0001003774814307,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048767089844,0.0,0.0,0.0004761431191582,291.1597900390625,294.1499938964844,263.6177673339844,261.9571838378906,273.7367248535156,263.5866394042969,290.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156830539926,7.068353902184299e-09,0.001015675952658,-0.0175644792616367,0.0,0.0,0.0,-0.0083441836759448,60.0,-18.98889923095703,-0.0,-7.033573012904526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.074951171875,0.0,0.0,9.532072726869956e-05,292.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001003765428322,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,7.413833372993395e-05,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,0.0001003774814307,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048767089844,0.0,0.0,0.0004761431191582,291.1597900390625,294.1499938964844,263.6177673339844,261.9571838378906,273.7367248535156,263.5866394042969,290.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156830539926,7.068353902184299e-09,0.001015675952658,-0.0175644792616367,0.0,0.0,0.0,-0.0083441836759448,60.0,-18.98889923095703,-0.0,-7.033573012904526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,9.535803837934508e-05,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001004158475552,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,7.416735024889931e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001004167716018,292.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.882568359375,0.0,0.0,0.0004763295291922,291.159423828125,294.1499938964844,263.6424255371094,261.9769897460937,273.5549011230469,263.5979919433594,290.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160799138247,7.110575239721584e-09,0.0010160728124901,-0.0176750309765338,0.0,0.0,0.0,-0.0083652958273887,60.0,-18.97126197814941,-0.0,-7.039071192593839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,9.535803837934508e-05,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001004158475552,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,7.416735024889931e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001004167716018,292.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.882568359375,0.0,0.0,0.0004763295291922,291.159423828125,294.1499938964844,263.6424255371094,261.9769897460937,273.5549011230469,263.5979919433594,290.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160799138247,7.110575239721584e-09,0.0010160728124901,-0.0176750309765338,0.0,0.0,0.0,-0.0083652958273887,60.0,-18.97126197814941,-0.0,-7.039071192593839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,9.53928683884442e-05,292.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001004525329335,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,7.419444591505453e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35888671875,0.0,0.0,0.0001004534497042,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605041503906,0.0,0.0,0.0004765035700984,291.15899658203125,294.1499938964844,263.6662292480469,261.9960327148437,273.3766784667969,263.6127014160156,290.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164504637941,7.149984160292888e-09,0.0010164432460442,-0.0177782196551561,0.0,0.0,0.0,-0.0083850026130676,60.0,-18.95353126525879,-0.0,-7.04420557440244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,9.53928683884442e-05,292.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001004525329335,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,7.419444591505453e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35888671875,0.0,0.0,0.0001004534497042,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605041503906,0.0,0.0,0.0004765035700984,291.15899658203125,294.1499938964844,263.6662292480469,261.9960327148437,273.3766784667969,263.6127014160156,290.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164504637941,7.149984160292888e-09,0.0010164432460442,-0.0177782196551561,0.0,0.0,0.0,-0.0083850026130676,60.0,-18.95353126525879,-0.0,-7.04420557440244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,9.542520274408162e-05,292.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001004865916911,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,7.421959162456915e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433837890625,0.0,0.0,0.0001004875011858,292.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,0.0004766651545651,291.1585388183594,294.1499938964844,263.68902587890625,262.01416015625,273.2020568847656,263.6297302246094,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167943546548,7.186566453043497e-09,0.0010167871369048,-0.0178740061819553,0.0,0.0,0.0,-0.0084032956510782,60.0,-18.93581771850586,-0.0,-7.04897331615939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
