time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,9.542520274408162e-05,292.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001004865916911,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,7.421959162456915e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433837890625,0.0,0.0,0.0001004875011858,292.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,0.0004766651545651,291.1585388183594,294.1499938964844,263.68902587890625,262.01416015625,273.2020568847656,263.6297302246094,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167943546548,7.186566453043497e-09,0.0010167871369048,-0.0178740061819553,0.0,0.0,0.0,-0.0084032956510782,60.0,-18.93581771850586,-0.0,-7.04897331615939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99053955078125,0.0,0.0,9.54404313233681e-05,292.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001005026351776,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,7.423143688356504e-05,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.335693359375,0.0,0.0,0.0001005035373964,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8278503417969,0.0,0.0,0.0004767412319779,291.1582946777344,294.1499938964844,263.70001220703125,262.0228576660156,273.1160888671875,263.6388244628906,290.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169562883675,7.203793561672e-09,0.0010169490706175,-0.0179191138595342,0.0,0.0,0.0,-0.0084119094535708,60.0,-18.927000045776367,-0.0,-7.051218631204392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,9.545504144625738e-05,292.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.000100518016552,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,7.424279465340078e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,0.0001005189114948,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81707763671875,0.0,0.0,0.0004768141952808,291.15802001953125,294.1499938964844,263.710693359375,262.0312805175781,273.03094482421875,263.648193359375,290.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171115864068,7.220312348010793e-09,0.0010171043686568,-0.0179623663425445,0.0,0.0,0.0,-0.0084201702848076,60.0,-18.918228149414062,-0.0,-7.053372286236481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,9.548240632284433e-05,292.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001005468438961,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,7.426408410537988e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,0.0001005477315629,292.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79571533203125,0.0,0.0,0.0004769509541802,291.157470703125,294.1499938964844,263.7310485839844,262.0472106933594,272.8632202148437,263.6673583984375,290.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174026247113,7.251263589580503e-09,0.0010173954069614,-0.0180434063076972,0.0,0.0,0.0,-0.0084356470033526,60.0,-18.90087890625,-0.0,-7.057408879518334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,9.548240632284433e-05,292.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001005468438961,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,7.426408410537988e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,0.0001005477315629,292.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79571533203125,0.0,0.0,0.0004769509541802,291.157470703125,294.1499938964844,263.7310485839844,262.0472106933594,272.8632202148437,263.6673583984375,290.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174026247113,7.251263589580503e-09,0.0010173954069614,-0.0180434063076972,0.0,0.0,0.0,-0.0084356470033526,60.0,-18.90087890625,-0.0,-7.057408879518334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,9.550741378916427e-05,292.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001005731901386,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,7.428353274008259e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978210449219,0.0,0.0,0.0001005740632535,292.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0004770759260281,291.1568603515625,294.1499938964844,263.75,262.0618896484375,272.6988525390625,263.686767578125,290.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176685173064,7.279544078642175e-09,0.0010176611831411,-0.0181174557656049,0.0,0.0,0.0,-0.0084497891366481,60.0,-18.883888244628903,-0.0,-7.061098017402402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,9.550741378916427e-05,292.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001005731901386,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,7.428353274008259e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978210449219,0.0,0.0,0.0001005740632535,292.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0004770759260281,291.1568603515625,294.1499938964844,263.75,262.0618896484375,272.6988525390625,263.686767578125,290.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176685173064,7.279544078642175e-09,0.0010176611831411,-0.0181174557656049,0.0,0.0,0.0,-0.0084497891366481,60.0,-18.883888244628903,-0.0,-7.061098017402402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.90924072265625,0.0,0.0,9.553002746542916e-05,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001005970188998,291.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,7.430112600559369e-05,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829284667969,0.0,0.0,0.0001005978774628,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,0.0004771889362018,291.1562194824219,294.1499938964844,263.7681579589844,262.0757751464844,272.5377197265625,263.7059631347656,290.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017908914946,7.305112958988502e-09,0.0010179015807807,-0.0181844029575586,0.0,0.0,0.0,-0.0084625743329525,60.0,-18.867176055908203,-0.0,-7.064434015546794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.90924072265625,0.0,0.0,9.553002746542916e-05,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001005970188998,291.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,7.430112600559369e-05,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829284667969,0.0,0.0,0.0001005978774628,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,0.0004771889362018,291.1562194824219,294.1499938964844,263.7681579589844,262.0757751464844,272.5377197265625,263.7059631347656,290.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017908914946,7.305112958988502e-09,0.0010179015807807,-0.0181844029575586,0.0,0.0,0.0,-0.0084625743329525,60.0,-18.867176055908203,-0.0,-7.064434015546794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88653564453125,0.0,0.0,9.555065480526535e-05,292.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001006187449092,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038146972656,0.0,0.0,7.431716949213296e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,0.0001006195961963,292.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,0.0004772920219693,291.1554870605469,294.1499938964844,263.7862548828125,262.0895690917969,272.3797912597656,263.7249450683594,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181280085816,7.328426754327211e-09,0.0010181206744164,-0.0182454474270343,0.0,0.0,0.0,-0.0084742326289415,60.0,-18.85019874572754,-0.0,-7.067476559541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88653564453125,0.0,0.0,9.555065480526535e-05,292.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001006187449092,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038146972656,0.0,0.0,7.431716949213296e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,0.0001006195961963,292.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,0.0004772920219693,291.1554870605469,294.1499938964844,263.7862548828125,262.0895690917969,272.3797912597656,263.7249450683594,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181280085816,7.328426754327211e-09,0.0010181206744164,-0.0182454474270343,0.0,0.0,0.0,-0.0084742326289415,60.0,-18.85019874572754,-0.0,-7.067476559541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87530517578125,0.0,0.0,9.556050645187496e-05,292.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001006291277008,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918212890625,0.0,0.0,7.43248310755007e-05,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608642578125,0.0,0.0,0.0001006299717118,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72265625,0.0,0.0,0.0004773412365466,291.1551208496094,294.1499938964844,263.7953186035156,262.0964050292969,272.3020324707031,263.7343444824219,290.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018232665956,7.339560958996571e-09,0.0010182253317907,-0.0182745996862649,0.0,0.0,0.0,-0.0084798000752925,60.0,-18.841577529907227,-0.0,-7.06892961943595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641052246094,0.0,0.0,9.557024168316276e-05,292.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000100639379525,291.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,7.433239807141945e-05,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,0.0001006402235361,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124328613281,0.0,0.0,0.0004773898981511,291.1547241210937,294.1499938964844,263.8043212890625,262.1032409667969,272.2250366210937,263.7437438964844,290.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183361591771,7.350562380992187e-09,0.0010183288250118,-0.0183034054934978,0.0,0.0,0.0,-0.0084853013977408,60.0,-18.83290100097656,-0.0,-7.07036562630492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,9.558974852552636e-05,292.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001006599268293,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,7.434756844304502e-05,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,0.0001006607562885,292.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.0004774873377755,291.1539001464844,294.1499938964844,263.82232666015625,262.1167907714844,272.0733337402344,263.76239013671875,290.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185433784499,7.372604304833885e-09,0.0010185359278693,-0.0183611176908016,0.0,0.0,0.0,-0.0084963226690888,60.0,-18.815467834472656,-0.0,-7.073243324384748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,9.558974852552636e-05,292.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001006599268293,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,7.434756844304502e-05,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,0.0001006607562885,292.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.0004774873377755,291.1539001464844,294.1499938964844,263.82232666015625,262.1167907714844,272.0733337402344,263.76239013671875,290.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185433784499,7.372604304833885e-09,0.0010185359278693,-0.0183611176908016,0.0,0.0,0.0,-0.0084963226690888,60.0,-18.815467834472656,-0.0,-7.073243324384748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81988525390625,0.0,0.0,9.560991020407528e-05,292.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001006811653496,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327697753906,0.0,0.0,7.43632554076612e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.0001006819875328,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,0.0004775881243404,291.15301513671875,294.1499938964844,263.8402404785156,262.1302185058594,271.9246826171875,263.7808837890625,290.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187575826421,7.39539673944023e-09,0.0010187502484768,-0.0184207949787378,0.0,0.0,0.0,-0.0085077201947569,60.0,-18.79806137084961,-0.0,-7.076219787904847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81988525390625,0.0,0.0,9.560991020407528e-05,292.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001006811653496,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327697753906,0.0,0.0,7.43632554076612e-05,291.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.0001006819875328,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720275878906,0.0,0.0,0.0004775881243404,291.15301513671875,294.1499938964844,263.8402404785156,262.1302185058594,271.9246826171875,263.7808837890625,290.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187575826421,7.39539673944023e-09,0.0010187502484768,-0.0184207949787378,0.0,0.0,0.0,-0.0085077201947569,60.0,-18.79806137084961,-0.0,-7.076219787904847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981262207031,0.0,0.0,9.56313087954186e-05,292.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001007037135423,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095764160156,0.0,0.0,7.437989552272484e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,0.0001007045211736,292.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6521301269531,0.0,0.0,0.0004776950518134,291.152099609375,294.1499938964844,263.85809326171875,262.1435546875,271.77899169921875,263.79931640625,290.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189850581809,7.4195924959497e-09,0.0010189777240157,-0.0184841472655534,0.0,0.0,0.0,-0.0085198190063238,60.0,-18.78082847595215,-0.0,-7.079380281993508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981262207031,0.0,0.0,9.56313087954186e-05,292.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001007037135423,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095764160156,0.0,0.0,7.437989552272484e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,0.0001007045211736,292.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6521301269531,0.0,0.0,0.0004776950518134,291.152099609375,294.1499938964844,263.85809326171875,262.1435546875,271.77899169921875,263.79931640625,290.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189850581809,7.4195924959497e-09,0.0010189777240157,-0.0184841472655534,0.0,0.0,0.0,-0.0085198190063238,60.0,-18.78082847595215,-0.0,-7.079380281993508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7765808105469,0.0,0.0,9.56542935455218e-05,292.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001007279206532,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865966796875,0.0,0.0,7.439777255058289e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0001007287210086,292.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324157714844,0.0,0.0,0.0004778098955284,291.1510925292969,294.1499938964844,263.8758850097656,262.1567687988281,271.63623046875,263.8175964355469,290.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192294139415,7.4455765997072384e-09,0.0010192219633609,-0.0185521803796291,0.0,0.0,0.0,-0.0085328118875622,60.0,-18.763866424560547,-0.0,-7.082774544642234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7765808105469,0.0,0.0,9.56542935455218e-05,292.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001007279206532,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865966796875,0.0,0.0,7.439777255058289e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,0.0001007287210086,292.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324157714844,0.0,0.0,0.0004778098955284,291.1510925292969,294.1499938964844,263.8758850097656,262.1567687988281,271.63623046875,263.8175964355469,290.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192294139415,7.4455765997072384e-09,0.0010192219633609,-0.0185521803796291,0.0,0.0,0.0,-0.0085328118875622,60.0,-18.763866424560547,-0.0,-7.082774544642234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,9.566641529090704e-05,292.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001007406899589,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752136230469,0.0,0.0,7.440720219165087e-05,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893615722656,0.0,0.0,0.0001007414903142,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.0004778704605996,291.15057373046875,294.1499938964844,263.8847351074219,262.163330078125,271.5659484863281,263.82672119140625,290.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193582857027,7.459290074507408e-09,0.0010193508351221,-0.0185880865901708,0.0,0.0,0.0,-0.0085396701470017,60.0,-18.75550651550293,-0.0,-7.084566533421821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,9.567896631779148e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001007539103738,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,7.441695925081149e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,0.0001007547034532,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129150390625,0.0,0.0,0.0004779331793542,291.1500244140625,294.1499938964844,263.8935852050781,262.1698913574219,271.4963684082031,263.8358154296875,290.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194916976615,7.473483165654216e-09,0.0010194842470809,-0.0186252482235431,0.0,0.0,0.0,-0.0085467668250203,60.0,-18.74723243713379,-0.0,-7.086421049962155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341003417969,0.0,0.0,9.570526162860916e-05,292.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001007816099445,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,7.443741196766496e-05,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16851806640625,0.0,0.0,0.0001007823884719,292.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0004780645540449,291.1488952636719,294.1499938964844,263.91119384765625,262.1828918457031,271.3593139648437,263.8539428710937,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197713272646,7.503226484573133e-09,0.0010197637602686,-0.0187031235545873,0.0,0.0,0.0,-0.0085616400465369,60.0,-18.73093032836914,-0.0,-7.090309139812234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7341003417969,0.0,0.0,9.570526162860916e-05,292.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001007816099445,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,7.443741196766496e-05,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16851806640625,0.0,0.0,0.0001007823884719,292.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0004780645540449,291.1488952636719,294.1499938964844,263.91119384765625,262.1828918457031,271.3593139648437,263.8539428710937,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197713272646,7.503226484573133e-09,0.0010197637602686,-0.0187031235545873,0.0,0.0,0.0,-0.0085616400465369,60.0,-18.73093032836914,-0.0,-7.090309139812234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131652832031,0.0,0.0,9.573296119924636e-05,292.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001008107938105,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.819091796875,0.0,0.0,7.445896335411817e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,0.000100811565062,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.0004782030009664,291.147705078125,294.1499938964844,263.9286804199219,262.19580078125,271.2249755859375,263.8720092773437,290.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200659744441,7.53457030100435e-09,0.0010200584074482,-0.0187851898372173,0.0,0.0,0.0,-0.0085773132741451,60.0,-18.71495056152344,-0.0,-7.094406839769364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131652832031,0.0,0.0,9.573296119924636e-05,292.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001008107938105,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.819091796875,0.0,0.0,7.445896335411817e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,0.000100811565062,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.0004782030009664,291.147705078125,294.1499938964844,263.9286804199219,262.19580078125,271.2249755859375,263.8720092773437,290.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200659744441,7.53457030100435e-09,0.0010200584074482,-0.0187851898372173,0.0,0.0,0.0,-0.0085773132741451,60.0,-18.71495056152344,-0.0,-7.094406839769364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69244384765625,0.0,0.0,9.576180309522896e-05,292.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001008411636576,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969970703125,0.0,0.0,7.448138785548508e-05,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,0.0001008419276331,292.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,0.0004783470649272,291.1464538574219,294.1499938964844,263.94610595703125,262.2086181640625,271.0933532714844,263.88995361328125,290.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203727288171,7.567194870716776e-09,0.0010203651618212,-0.0188706088811159,0.0,0.0,0.0,-0.0085936272516846,60.0,-18.69924736022949,-0.0,-7.098673648897602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69244384765625,0.0,0.0,9.576180309522896e-05,292.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001008411636576,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969970703125,0.0,0.0,7.448138785548508e-05,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14111328125,0.0,0.0,0.0001008419276331,292.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,0.0004783470649272,291.1464538574219,294.1499938964844,263.94610595703125,262.2086181640625,271.0933532714844,263.88995361328125,290.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203727288171,7.567194870716776e-09,0.0010203651618212,-0.0188706088811159,0.0,0.0,0.0,-0.0085936272516846,60.0,-18.69924736022949,-0.0,-7.098673648897602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719055175781,0.0,0.0,9.579148172633722e-05,292.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001008724284474,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.775146484375,0.0,0.0,7.450447446899489e-05,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,0.0001008731778711,292.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.53668212890625,0.0,0.0,0.0004784953780472,291.1451416015625,294.1499938964844,263.9634094238281,262.2213134765625,270.96441650390625,263.9078063964844,290.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,7.600781337657736e-09,0.001020680880174,-0.0189585480839014,0.0,0.0,0.0,-0.0086104217916727,60.0,-18.68377113342285,-0.0,-7.103067645175545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719055175781,0.0,0.0,9.579148172633722e-05,292.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001008724284474,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.775146484375,0.0,0.0,7.450447446899489e-05,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,0.0001008731778711,292.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.53668212890625,0.0,0.0,0.0004784953780472,291.1451416015625,294.1499938964844,263.9634094238281,262.2213134765625,270.96441650390625,263.9078063964844,290.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,7.600781337657736e-09,0.001020680880174,-0.0189585480839014,0.0,0.0,0.0,-0.0086104217916727,60.0,-18.68377113342285,-0.0,-7.103067645175545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617126464844,0.0,0.0,9.580657206242904e-05,292.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001008883191389,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7642822265625,0.0,0.0,7.451621058862656e-05,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208190917969,0.0,0.0,0.0001008890685625,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52734375,0.0,0.0,0.0004785707569681,291.1444396972656,294.1499938964844,263.9720153808594,262.2276611328125,270.90093994140625,263.9167175292969,290.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,7.617854791419632e-09,0.0010208413004875,-0.0190032497048378,0.0,0.0,0.0,-0.0086189592257142,60.0,-18.67610740661621,-0.0,-7.105302302079508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6515808105469,0.0,0.0,9.582180064171553e-05,292.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001009043626254,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535095214844,0.0,0.0,7.452805584762245e-05,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,0.0001009051047731,292.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180358886719,0.0,0.0,0.0004786468634847,291.14373779296875,294.1499938964844,263.9805908203125,262.23394775390625,270.8381042480469,263.92559814453125,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210109176114,7.635088117297073e-09,0.0010210033506155,-0.0190483685582876,0.0,0.0,0.0,-0.0086275767534971,60.0,-18.66848373413086,-0.0,-7.10755756472281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,9.585266525391488e-05,292.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.000100936871604,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,7.455205923179165e-05,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001009376064757,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,0.0004788010555785,291.14227294921875,294.1499938964844,263.9976501464844,262.2464904785156,270.7143249511719,263.9432678222656,290.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213392088189,7.670012180938102e-09,0.001021331641823,-0.0191398076713085,0.0,0.0,0.0,-0.0086450399830937,60.0,-18.65335273742676,-0.0,-7.112129196684691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,9.585266525391488e-05,292.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.000100936871604,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,7.455205923179165e-05,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001009376064757,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,0.0004788010555785,291.14227294921875,294.1499938964844,263.9976501464844,262.2464904785156,270.7143249511719,263.9432678222656,290.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213392088189,7.670012180938102e-09,0.001021331641823,-0.0191398076713085,0.0,0.0,0.0,-0.0086450399830937,60.0,-18.65335273742676,-0.0,-7.112129196684691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,9.588414832251146e-05,292.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001009700281429,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,7.457655010512099e-05,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875549316406,0.0,0.0,0.0001009707557386,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4812927246094,0.0,0.0,0.0004789583617821,291.1407470703125,294.1499938964844,264.0146179199219,262.2589416503906,270.5930480957031,263.9608154296875,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216742521151,7.705639681887533e-09,0.0010216664522886,-0.0192330870777368,0.0,0.0,0.0,-0.0086628552526235,60.0,-18.63838768005371,-0.0,-7.116794620287692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,9.588414832251146e-05,292.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001009700281429,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,7.457655010512099e-05,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875549316406,0.0,0.0,0.0001009707557386,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4812927246094,0.0,0.0,0.0004789583617821,291.1407470703125,294.1499938964844,264.0146179199219,262.2589416503906,270.5930480957031,263.9608154296875,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216742521151,7.705639681887533e-09,0.0010216664522886,-0.0192330870777368,0.0,0.0,0.0,-0.0086628552526235,60.0,-18.63838768005371,-0.0,-7.116794620287692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,9.591651178197937e-05,292.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001010041232802,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897277832031,0.0,0.0,7.460172491846606e-05,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07440185546875,0.0,0.0,0.0001010048363241,292.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,0.0004791200626641,291.13916015625,294.1499938964844,264.03143310546875,262.27130126953125,270.4742431640625,263.978271484375,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220186086371,7.742272600808064e-09,0.0010220108088105,-0.019328998401761,0.0,0.0,0.0,-0.0086811734363436,60.0,-18.623624801635746,-0.0,-7.121593625925017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,9.591651178197937e-05,292.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001010041232802,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897277832031,0.0,0.0,7.460172491846606e-05,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07440185546875,0.0,0.0,0.0001010048363241,292.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,0.0004791200626641,291.13916015625,294.1499938964844,264.03143310546875,262.27130126953125,270.4742431640625,263.978271484375,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220186086371,7.742272600808064e-09,0.0010220108088105,-0.019328998401761,0.0,0.0,0.0,-0.0086811734363436,60.0,-18.623624801635746,-0.0,-7.121593625925017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
