time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.572021484375,0.0,0.0,9.59502431214787e-05,292.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001010396445053,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,7.462795474566519e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06134033203125,0.0,0.0,0.0001010403502732,292.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451599121094,0.0,0.0,0.0004792885738424,291.1374816894531,294.1499938964844,264.048095703125,262.2835693359375,270.3578491210937,263.99560546875,290.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022377400659,7.780445621108356e-09,0.0010223697172477,-0.0194289423525333,0.0,0.0,0.0,-0.0087002618238329,60.0,-18.60913848876953,-0.0,-7.126595846784768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.572021484375,0.0,0.0,9.59502431214787e-05,292.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001010396445053,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,7.462795474566519e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.06134033203125,0.0,0.0,0.0001010403502732,292.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451599121094,0.0,0.0,0.0004792885738424,291.1374816894531,294.1499938964844,264.048095703125,262.2835693359375,270.3578491210937,263.99560546875,290.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022377400659,7.780445621108356e-09,0.0010223697172477,-0.0194289423525333,0.0,0.0,0.0,-0.0087002618238329,60.0,-18.60913848876953,-0.0,-7.126595846784768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622863769531,0.0,0.0,9.596781455911696e-05,292.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001010581545415,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,7.464162627002224e-05,291.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05487060546875,0.0,0.0,0.0001010588603094,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,0.0004793763800989,291.1366271972656,294.1499938964844,264.056396484375,262.2897033691406,270.3005676269531,264.00421142578125,290.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225644800812,7.8003390413528e-09,0.0010225566802546,-0.0194810274988412,0.0,0.0,0.0,-0.0087102092802524,60.0,-18.60203742980957,-0.0,-7.12920282808227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,9.598600445315242e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001010773121379,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,7.465577073162422e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.04840087890625,0.0,0.0,0.0001010780106298,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,0.0004794672422576,291.1357421875,294.1499938964844,264.06463623046875,262.2957763671875,270.2438659667969,264.0128173828125,290.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022757962346,7.820924352586191e-09,0.0010227501625195,-0.0195349212735891,0.0,0.0,0.0,-0.0087205031886696,60.0,-18.595048904418945,-0.0,-7.131901469392687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332946777344,0.0,0.0,9.602466161595656e-05,292.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001011180283967,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,7.468584226444364e-05,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,0.0001011187196127,292.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,0.0004796604043804,291.1339111328125,294.1499938964844,264.0810546875,262.30792236328125,270.1321716308594,264.0298767089844,290.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231693740934,7.864690232395333e-09,0.0010231615742668,-0.0196495056152343,0.0,0.0,0.0,-0.0087423883378505,60.0,-18.58148956298828,-0.0,-7.13764123361216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332946777344,0.0,0.0,9.602466161595656e-05,292.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001011180283967,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,7.468584226444364e-05,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,0.0001011187196127,292.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,0.0004796604043804,291.1339111328125,294.1499938964844,264.0810546875,262.30792236328125,270.1321716308594,264.0298767089844,290.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231693740934,7.864690232395333e-09,0.0010231615742668,-0.0196495056152343,0.0,0.0,0.0,-0.0087423883378505,60.0,-18.58148956298828,-0.0,-7.13764123361216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51416015625,0.0,0.0,9.606726234778762e-05,292.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001011628919513,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,7.471896969946101e-05,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.0001011635758914,292.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920593261719,0.0,0.0,0.0004798732115887,291.1320495605469,294.1499938964844,264.0972900390625,262.3199768066406,270.0226745605469,264.0468444824219,290.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236228117719,7.912919208763471e-09,0.00102361489553,-0.0197757761925458,0.0,0.0,0.0,-0.0087665049359202,60.0,-18.56865119934082,-0.0,-7.143968616674101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51416015625,0.0,0.0,9.606726234778762e-05,292.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001011628919513,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073608398437,0.0,0.0,7.471896969946101e-05,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.0001011635758914,292.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920593261719,0.0,0.0,0.0004798732115887,291.1320495605469,294.1499938964844,264.0972900390625,262.3199768066406,270.0226745605469,264.0468444824219,290.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236228117719,7.912919208763471e-09,0.00102361489553,-0.0197757761925458,0.0,0.0,0.0,-0.0087665049359202,60.0,-18.56865119934082,-0.0,-7.143968616674101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,9.611498535377903e-05,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001012131615425,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58721923828125,0.0,0.0,7.475609163520858e-05,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,0.0001012138309306,292.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746643066406,0.0,0.0,0.0004801116592716,291.13006591796875,294.1499938964844,264.1133728027344,262.3319702148437,269.9153747558594,264.0636901855469,290.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241308482363,7.966962201066963e-09,0.0010241228155791,-0.0199172645807266,0.0,0.0,0.0,-0.0087935281917452,60.0,-18.55676651000977,-0.0,-7.151061964805194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,9.611498535377903e-05,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001012131615425,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58721923828125,0.0,0.0,7.475609163520858e-05,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,0.0001012138309306,292.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746643066406,0.0,0.0,0.0004801116592716,291.13006591796875,294.1499938964844,264.1133728027344,262.3319702148437,269.9153747558594,264.0636901855469,290.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241308482363,7.966962201066963e-09,0.0010241228155791,-0.0199172645807266,0.0,0.0,0.0,-0.0087935281917452,60.0,-18.55676651000977,-0.0,-7.151061964805194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,9.61691403063014e-05,292.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001012701904983,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,7.479821215383708e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,0.0001012708526104,292.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0004803821793757,291.1280212402344,294.1499938964844,264.1292724609375,262.3439025878906,269.8102722167969,264.0804138183594,290.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102470733691,8.028288256411997e-09,0.0010246993042528,-0.0200778208673,0.0,0.0,0.0,-0.0088241938501596,60.0,-18.54607391357422,-0.0,-7.159115256172299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,9.61691403063014e-05,292.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001012701904983,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672302246094,0.0,0.0,7.479821215383708e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99737548828125,0.0,0.0,0.0001012708526104,292.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0004803821793757,291.1280212402344,294.1499938964844,264.1292724609375,262.3439025878906,269.8102722167969,264.0804138183594,290.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102470733691,8.028288256411997e-09,0.0010246993042528,-0.0200778208673,0.0,0.0,0.0,-0.0088241938501596,60.0,-18.54607391357422,-0.0,-7.159115256172299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.467041015625,0.0,0.0,9.619906631996856e-05,292.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001013017099467,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55731201171875,0.0,0.0,7.482148794224486e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,0.0001013023647828,292.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0004805316857527,291.1269836425781,294.1499938964844,264.1371765136719,262.349853515625,269.75860595703125,264.0887145996094,290.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250259656459,8.062182921264593e-09,0.0010250179329887,-0.0201665572822093,0.0,0.0,0.0,-0.008841142989695,60.0,-18.5412826538086,-0.0,-7.163568227497309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,9.62311969487928e-05,292.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001013355504255,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54742431640625,0.0,0.0,7.484648085664958e-05,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848022460937,0.0,0.0,0.0001013362052617,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402404785156,0.0,0.0,0.0004806922224815,291.1259155273437,294.1499938964844,264.14501953125,262.35577392578125,269.7074584960937,264.09698486328125,290.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253681102767,8.098577808368645e-09,0.0010253599612042,-0.0202618408948183,0.0,0.0,0.0,-0.0088593419641256,60.0,-18.53689765930176,-0.0,-7.168351601194446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.439208984375,0.0,0.0,9.630229033064096e-05,292.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0001014104200294,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,7.490177085855976e-05,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723205566406,0.0,0.0,0.0001014110675896,292.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232421875,0.0,0.0,0.0004810473765246,291.12371826171875,294.1499938964844,264.1605834960937,262.3675842285156,269.6067199707031,264.1134338378906,290.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261251591145,8.179106281147597e-09,0.001026117010042,-0.0204726662486791,0.0,0.0,0.0,-0.0088996095582842,60.0,-18.529369354248047,-0.0,-7.178940109042743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.439208984375,0.0,0.0,9.630229033064096e-05,292.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0001014104200294,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,7.490177085855976e-05,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723205566406,0.0,0.0,0.0001014110675896,292.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232421875,0.0,0.0,0.0004810473765246,291.12371826171875,294.1499938964844,264.1605834960937,262.3675842285156,269.6067199707031,264.1134338378906,290.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261251591145,8.179106281147597e-09,0.001026117010042,-0.0204726662486791,0.0,0.0,0.0,-0.0088996095582842,60.0,-18.529369354248047,-0.0,-7.178940109042743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208374023437,0.0,0.0,9.638408664613962e-05,292.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001014965600916,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,7.496539183193818e-05,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001014972003758,292.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0004814559943042,291.1214294433594,294.1499938964844,264.1759948730469,262.3793334960937,269.5079345703125,264.1297607421875,290.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269961785525,8.271768159318071e-09,0.0010269879130646,-0.0207152515649795,0.0,0.0,0.0,-0.0089459447190165,60.0,-18.523780822753903,-0.0,-7.191134443473858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208374023437,0.0,0.0,9.638408664613962e-05,292.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001014965600916,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,7.496539183193818e-05,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001014972003758,292.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0004814559943042,291.1214294433594,294.1499938964844,264.1759948730469,262.3793334960937,269.5079345703125,264.1297607421875,290.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269961785525,8.271768159318071e-09,0.0010269879130646,-0.0207152515649795,0.0,0.0,0.0,-0.0089459447190165,60.0,-18.523780822753903,-0.0,-7.191134443473858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.402587890625,0.0,0.0,9.647788829170167e-05,292.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001015953457681,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,7.50383478589356e-05,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,0.0001015959787764,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,0.0004819245950784,291.1190795898437,294.1499938964844,264.1911926269531,262.3910217285156,269.4111328125,264.1459350585937,290.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279952548444,8.378036042699932e-09,0.0010279868729412,-0.0209934562444686,0.0,0.0,0.0,-0.0089990831911563,60.0,-18.520483016967773,-0.0,-7.20513213536833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.402587890625,0.0,0.0,9.647788829170167e-05,292.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001015953457681,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888916015625,0.0,0.0,7.50383478589356e-05,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,0.0001015959787764,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,0.0004819245950784,291.1190795898437,294.1499938964844,264.1911926269531,262.3910217285156,269.4111328125,264.1459350585937,290.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279952548444,8.378036042699932e-09,0.0010279868729412,-0.0209934562444686,0.0,0.0,0.0,-0.0089990831911563,60.0,-18.520483016967773,-0.0,-7.20513213536833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,9.658491762820633e-05,292.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001017080576275,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,7.512159936595708e-05,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0001017086833599,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728881835937,0.0,0.0,0.0004824592324439,291.1166381835937,294.1499938964844,264.2062072753906,262.4026794433594,269.3162841796875,264.1620178222656,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291350772604,8.499297265984751e-09,0.0010291265789419,-0.0213109031319618,0.0,0.0,0.0,-0.0090597188100218,60.0,-18.519689559936523,-0.0,-7.221120768008404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,9.658491762820633e-05,292.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001017080576275,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,7.512159936595708e-05,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0001017086833599,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728881835937,0.0,0.0,0.0004824592324439,291.1166381835937,294.1499938964844,264.2062072753906,262.4026794433594,269.3162841796875,264.1620178222656,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291350772604,8.499297265984751e-09,0.0010291265789419,-0.0213109031319618,0.0,0.0,0.0,-0.0090597188100218,60.0,-18.519689559936523,-0.0,-7.221120768008404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,9.66437510214746e-05,292.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0001017700124066,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46014404296875,0.0,0.0,7.516735058743507e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,0.000101770630863,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645874023437,0.0,0.0,0.0004827531229238,291.11541748046875,294.1499938964844,264.213623046875,262.40850830078125,269.26959228515625,264.1700134277344,290.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297617409378,8.565952391847986e-09,0.001029753126204,-0.0214853957295417,0.0,0.0,0.0,-0.0090930489823222,60.0,-18.52033042907715,-0.0,-7.22991657653438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,9.67062296695076e-05,292.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001018358161672,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506225585937,0.0,0.0,7.521595398429781e-05,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,0.0001018364346236,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,0.0004830652615055,291.1141357421875,294.1499938964844,264.22100830078125,262.414306640625,269.2233581542969,264.1779479980469,290.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304272873327,8.636748205503864e-09,0.0010304186725988,-0.0216707270592451,0.0,0.0,0.0,-0.0091284504160285,60.0,-18.521657943725582,-0.0,-7.239265187308774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,9.68425374594517e-05,292.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001019793562591,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316711425781,0.0,0.0,7.532197196269408e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,0.0001019799674395,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,0.0004837461747229,291.1115417480469,294.1499938964844,264.235595703125,262.4258728027344,269.1322021484375,264.1937561035156,290.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318792192265,8.791196215440777e-09,0.001031870371662,-0.0220750365406274,0.0,0.0,0.0,-0.009205681271851,60.0,-18.52643394470215,-0.0,-7.259681211735369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,9.68425374594517e-05,292.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001019793562591,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316711425781,0.0,0.0,7.532197196269408e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,0.0001019799674395,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,0.0004837461747229,291.1115417480469,294.1499938964844,264.235595703125,262.4258728027344,269.1322021484375,264.1937561035156,290.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318792192265,8.791196215440777e-09,0.001031870371662,-0.0220750365406274,0.0,0.0,0.0,-0.009205681271851,60.0,-18.52643394470215,-0.0,-7.259681211735369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,9.69941756920889e-05,292.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001021390489768,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,7.543990795966238e-05,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0001021396528813,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,0.0004845036601182,291.1088562011719,294.1499938964844,264.25,262.4373779296875,269.0428771972656,264.2094116210937,290.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334943654015,8.963019659802285e-09,0.0010334854014217,-0.0225248169153928,0.0,0.0,0.0,-0.0092916004359722,60.0,-18.534236907958984,-0.0,-7.282427816335257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,9.69941756920889e-05,292.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001021390489768,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,7.543990795966238e-05,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0001021396528813,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235107421875,0.0,0.0,0.0004845036601182,291.1088562011719,294.1499938964844,264.25,262.4373779296875,269.0428771972656,264.2094116210937,290.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334943654015,8.963019659802285e-09,0.0010334854014217,-0.0225248169153928,0.0,0.0,0.0,-0.0092916004359722,60.0,-18.534236907958984,-0.0,-7.282427816335257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,9.715666965348646e-05,292.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001023101649479,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,7.556629134342074e-05,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,0.0001023107615765,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,0.0004853153659496,291.1060791015625,294.1499938964844,264.2631530761719,262.4479675292969,268.95526123046875,264.22479248046875,290.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352253448218,9.147146151633478e-09,0.0010352162644267,-0.0230067875236272,0.0,0.0,0.0,-0.0093836719170212,60.0,-18.544998168945312,-0.0,-7.306842064735974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,9.715666965348646e-05,292.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001023101649479,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,7.556629134342074e-05,291.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,0.0001023107615765,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,0.0004853153659496,291.1060791015625,294.1499938964844,264.2631530761719,262.4479675292969,268.95526123046875,264.22479248046875,290.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352253448218,9.147146151633478e-09,0.0010352162644267,-0.0230067875236272,0.0,0.0,0.0,-0.0093836719170212,60.0,-18.544998168945312,-0.0,-7.306842064735974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956848144531,0.0,0.0,9.732478065416215e-05,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001024871962727,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37554931640625,0.0,0.0,7.569704030174762e-05,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.0001024877856252,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.0004861551278736,291.1032409667969,294.1499938964844,264.274169921875,262.456787109375,268.8693542480469,264.2392883300781,290.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370161617174,9.337639106377082e-09,0.0010370068484917,-0.0235054083168506,0.0,0.0,0.0,-0.0094789266586303,60.0,-18.55847549438477,-0.0,-7.332143781013657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956848144531,0.0,0.0,9.732478065416215e-05,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001024871962727,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37554931640625,0.0,0.0,7.569704030174762e-05,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.0001024877856252,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,0.0004861551278736,291.1032409667969,294.1499938964844,264.274169921875,262.456787109375,268.8693542480469,264.2392883300781,290.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370161617174,9.337639106377082e-09,0.0010370068484917,-0.0235054083168506,0.0,0.0,0.0,-0.0094789266586303,60.0,-18.55847549438477,-0.0,-7.332143781013657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869567871094,0.0,0.0,9.74107751972042e-05,292.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001025777601171,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.576392818009481e-05,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685302734375,0.0,0.0,0.0001025783421937,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,0.000486584729515,291.1017761230469,294.1499938964844,264.2789001464844,262.4605712890625,268.8269958496094,264.24609375,290.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379322338849,9.4350864898729e-09,0.0010379228042438,-0.0237604733556509,0.0,0.0,0.0,-0.0095276543870568,60.0,-18.566177368164062,-0.0,-7.34510408051392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782592773437,0.0,0.0,9.749794844537972e-05,292.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0001026695535983,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,7.583172555314377e-05,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.862548828125,0.0,0.0,0.0001026701356749,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0004870201519224,291.10028076171875,294.1499938964844,264.2831115722656,262.46392822265625,268.7850646972656,264.25250244140625,290.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388608789071,9.533864364641433e-09,0.0010388513328507,-0.0240190140902996,0.0,0.0,0.0,-0.0095770480111241,60.0,-18.574447631835938,-0.0,-7.358252673839162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608947753906,0.0,0.0,9.767545270733537e-05,292.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001028564802254,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,7.59697868488729e-05,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,0.000102857062302,292.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589660644531,0.0,0.0,0.0004879068874288,291.0972595214844,294.1499938964844,264.2901916503906,262.46954345703125,268.7023010253906,264.2641906738281,290.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407518129795,9.735012795886178e-09,0.0010407420340925,-0.0245454851537942,0.0,0.0,0.0,-0.0096776308491826,60.0,-18.592592239379883,-0.0,-7.385064293430332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608947753906,0.0,0.0,9.767545270733537e-05,292.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001028564802254,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,7.59697868488729e-05,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,0.000102857062302,292.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589660644531,0.0,0.0,0.0004879068874288,291.0972595214844,294.1499938964844,264.2901916503906,262.46954345703125,268.7023010253906,264.2641906738281,290.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407518129795,9.735012795886178e-09,0.0010407420340925,-0.0245454851537942,0.0,0.0,0.0,-0.0096776308491826,60.0,-18.592592239379883,-0.0,-7.385064293430332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,9.785653674043716e-05,292.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001030471830745,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204650878906,0.0,0.0,7.611063483636826e-05,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,0.0001030477505992,292.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430358886719,0.0,0.0,0.0004888114635832,291.0941467285156,294.1499938964844,264.2955322265625,262.47369384765625,268.6210021972656,264.27423095703125,290.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426808148622,9.940215761616857e-09,0.0010426709195598,-0.0250825509428977,0.0,0.0,0.0,-0.009780241176486,60.0,-18.612749099731445,-0.0,-7.41246637403492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,9.785653674043716e-05,292.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001030471830745,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204650878906,0.0,0.0,7.611063483636826e-05,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,0.0001030477505992,292.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430358886719,0.0,0.0,0.0004888114635832,291.0941467285156,294.1499938964844,264.2955322265625,262.47369384765625,268.6210021972656,264.27423095703125,290.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426808148622,9.940215761616857e-09,0.0010426709195598,-0.0250825509428977,0.0,0.0,0.0,-0.009780241176486,60.0,-18.612749099731445,-0.0,-7.41246637403492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,9.804032742977142e-05,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.000103240723547,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023376464844,0.0,0.0,7.625357829965651e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,0.0001032412837957,292.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.127197265625,0.0,0.0,0.0004897295148111,291.0909423828125,294.1499938964844,264.2992248535156,262.4765319824219,268.5411071777344,264.2824401855469,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446386877447,1.014848027836024e-08,0.0010446285596117,-0.0256276056170463,0.0,0.0,0.0,-0.009884382598102,60.0,-18.63469696044922,-0.0,-7.440329596875017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
