time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,9.804032742977142e-05,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.000103240723547,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023376464844,0.0,0.0,7.625357829965651e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,0.0001032412837957,292.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.127197265625,0.0,0.0,0.0004897295148111,291.0909423828125,294.1499938964844,264.2992248535156,262.4765319824219,268.5411071777344,264.2824401855469,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446386877447,1.014848027836024e-08,0.0010446285596117,-0.0256276056170463,0.0,0.0,0.0,-0.009884382598102,60.0,-18.63469696044922,-0.0,-7.440329596875017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,9.822590072872116e-05,292.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001034361412166,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2842712402344,0.0,0.0,7.639791147084907e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,0.0001034367014653,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,0.0004906565300188,291.0876770019531,294.1499938964844,264.3014221191406,262.4781799316406,268.4626159667969,264.2889099121094,290.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466155363246,1.0358769841900541e-08,0.001046605175361,-0.0261779371649026,0.0,0.0,0.0,-0.0099895372986793,60.0,-18.65815544128418,-0.0,-7.46851682720262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,9.822590072872116e-05,292.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001034361412166,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2842712402344,0.0,0.0,7.639791147084907e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,0.0001034367014653,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,0.0004906565300188,291.0876770019531,294.1499938964844,264.3014221191406,262.4781799316406,268.4626159667969,264.2889099121094,290.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466155363246,1.0358769841900541e-08,0.001046605175361,-0.0261779371649026,0.0,0.0,0.0,-0.0099895372986793,60.0,-18.65815544128418,-0.0,-7.46851682720262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,9.83190257102251e-05,292.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001035342138493,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752990722656,0.0,0.0,7.647034362889826e-05,291.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,0.0001035347668221,292.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,0.0004911217256449,291.08599853515625,294.1499938964844,264.302001953125,262.47857666015625,268.4239196777344,264.2914733886719,290.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476076276972,1.0464298760837213e-08,0.0010475971503183,-0.0264541022479534,0.0,0.0,0.0,-0.010042306035757,60.0,-18.670373916625977,-0.0,-7.482682207182735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,9.841218707151712e-05,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0001036323228618,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663269042969,0.0,0.0,7.654280489077792e-05,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030090332031,0.0,0.0,0.0001036328758345,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.095703125,0.0,0.0,0.0004915870958939,291.08428955078125,294.1499938964844,264.30224609375,262.47869873046875,268.3855285644531,264.2936096191406,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486001847311,1.0569874753230124e-08,0.0010485895909368,-0.026730379089713,0.0,0.0,0.0,-0.0100950989872217,60.0,-18.68285369873047,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,9.859805868472904e-05,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001038280606735,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484741210937,0.0,0.0,7.668737089261413e-05,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79119873046875,0.0,0.0,0.0001038286063703,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,0.0004925156245008,291.080810546875,294.1499938964844,264.3018798828125,262.4782409667969,268.3096923828125,264.2967224121094,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505802929401,1.0780507153640428e-08,0.0010505694663152,-0.0272815637290477,0.0,0.0,0.0,-0.0102004241198301,60.0,-18.708446502685547,-0.0,-7.525206768832504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,9.859805868472904e-05,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001038280606735,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484741210937,0.0,0.0,7.668737089261413e-05,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79119873046875,0.0,0.0,0.0001038286063703,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,0.0004925156245008,291.080810546875,294.1499938964844,264.3018798828125,262.4782409667969,268.3096923828125,264.2967224121094,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505802929401,1.0780507153640428e-08,0.0010505694663152,-0.0272815637290477,0.0,0.0,0.0,-0.0102004241198301,60.0,-18.708446502685547,-0.0,-7.525206768832504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587829589844,0.0,0.0,9.87823004834354e-05,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001040220813592,291.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.230712890625,0.0,0.0,7.683067087782547e-05,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,0.0001040226197801,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.0004934359458275,291.0772399902344,294.1499938964844,264.3004150390625,262.4768981933594,268.235107421875,264.29833984375,290.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525429388508,1.0989288590224078e-08,0.0010525319958105,-0.0278278775513172,0.0,0.0,0.0,-0.0103048244491219,60.0,-18.73466110229492,-0.0,-7.55334994551049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587829589844,0.0,0.0,9.87823004834354e-05,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001040220813592,291.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.230712890625,0.0,0.0,7.683067087782547e-05,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,0.0001040226197801,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.0004934359458275,291.0772399902344,294.1499938964844,264.3004150390625,262.4768981933594,268.235107421875,264.29833984375,290.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525429388508,1.0989288590224078e-08,0.0010525319958105,-0.0278278775513172,0.0,0.0,0.0,-0.0103048244491219,60.0,-18.73466110229492,-0.0,-7.55334994551049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,9.896356641547754e-05,292.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001042129661072,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21307373046875,0.0,0.0,7.69716571085155e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,0.0001042134972522,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0490417480469,0.0,0.0,0.0004943414242006,291.0735778808594,294.1499938964844,264.2980041503906,262.47479248046875,268.1617736816406,264.2986145019531,290.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544740362092,1.1194702942418644e-08,0.0010544628603383,-0.0283653568476438,0.0,0.0,0.0,-0.0104075400158762,60.0,-18.76114845275879,-0.0,-7.581090955000036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,9.896356641547754e-05,292.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001042129661072,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21307373046875,0.0,0.0,7.69716571085155e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676696777344,0.0,0.0,0.0001042134972522,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0490417480469,0.0,0.0,0.0004943414242006,291.0735778808594,294.1499938964844,264.2980041503906,262.47479248046875,268.1617736816406,264.2986145019531,290.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544740362092,1.1194702942418644e-08,0.0010544628603383,-0.0283653568476438,0.0,0.0,0.0,-0.0104075400158762,60.0,-18.76114845275879,-0.0,-7.581090955000036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254272460937,0.0,0.0,9.91404740489088e-05,292.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.000104399259726,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19549560546875,0.0,0.0,7.710925274295732e-05,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559509277344,0.0,0.0,0.0001043997908709,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,0.0004952251329086,291.0698547363281,294.1499938964844,264.2947692871094,262.4720153808594,268.08966064453125,264.2976379394531,290.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056358567439,1.1395172805350741e-08,0.0010563471587374,-0.0288898758590221,0.0,0.0,0.0,-0.0105077838525176,60.0,-18.78755569458008,-0.0,-7.608213081766736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254272460937,0.0,0.0,9.91404740489088e-05,292.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.000104399259726,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19549560546875,0.0,0.0,7.710925274295732e-05,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559509277344,0.0,0.0,0.0001043997908709,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,0.0004952251329086,291.0698547363281,294.1499938964844,264.2947692871094,262.4720153808594,268.08966064453125,264.2976379394531,290.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056358567439,1.1395172805350741e-08,0.0010563471587374,-0.0288898758590221,0.0,0.0,0.0,-0.0105077838525176,60.0,-18.78755569458008,-0.0,-7.608213081766736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171264648437,0.0,0.0,9.922671597450972e-05,292.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0001044900782289,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867370605469,0.0,0.0,7.717632979620248e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500915527344,0.0,0.0,0.0001044906020979,292.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.000495655927807,291.06793212890625,294.1499938964844,264.2928771972656,262.4704284667969,268.0540771484375,264.2967224121094,290.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572773171588,1.1492900853227184e-08,0.001057265792042,-0.0291455667465925,0.0,0.0,0.0,-0.0105566531419754,60.0,-18.80060195922852,-0.0,-7.621452624562154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,9.931145905284212e-05,292.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.000104579325125,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,7.724224269622937e-05,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.000104579841718,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,0.0004960792721249,291.0660095214844,294.1499938964844,264.2908630371094,262.4687194824219,268.01873779296875,264.2955627441406,290.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581801179796,1.158893336850042e-08,0.0010581684764474,-0.0293968170881271,0.0,0.0,0.0,-0.0106046730652451,60.0,-18.81349754333496,-0.0,-7.634473320194959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924072265625,0.0,0.0,9.9475153547246e-05,292.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001047517071128,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,7.736955740256235e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0001047522237058,292.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,0.0004968969733454,291.06207275390625,294.1499938964844,264.286376953125,262.4649658203125,267.9489440917969,264.29266357421875,290.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599239030852,1.1774429431454791e-08,0.0010599121451377,-0.029882114380598,0.0,0.0,0.0,-0.0106974290683865,60.0,-18.838647842407227,-0.0,-7.65965566529303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924072265625,0.0,0.0,9.9475153547246e-05,292.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001047517071128,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,7.736955740256235e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0001047522237058,292.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,0.0004968969733454,291.06207275390625,294.1499938964844,264.286376953125,262.4649658203125,267.9489440917969,264.29266357421875,290.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599239030852,1.1774429431454791e-08,0.0010599121451377,-0.029882114380598,0.0,0.0,0.0,-0.0106974290683865,60.0,-18.838647842407227,-0.0,-7.65965566529303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,9.962944022845476e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001049141865223,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14337158203125,0.0,0.0,7.748955977149308e-05,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,0.0001049146958393,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98779296875,0.0,0.0,0.0004976677009835,291.0580444335937,294.1499938964844,264.2815246582031,262.4609069824219,267.8803100585937,264.2889709472656,290.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615674545988,1.194926735337276e-08,0.001061555580236,-0.0303395111113786,0.0,0.0,0.0,-0.010784856043756,60.0,-18.86250114440918,-0.0,-7.68342971468883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,9.962944022845476e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001049141865223,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14337158203125,0.0,0.0,7.748955977149308e-05,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,0.0001049146958393,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98779296875,0.0,0.0,0.0004976677009835,291.0580444335937,294.1499938964844,264.2815246582031,262.4609069824219,267.8803100585937,264.2889709472656,290.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615674545988,1.194926735337276e-08,0.001061555580236,-0.0303395111113786,0.0,0.0,0.0,-0.010784856043756,60.0,-18.86250114440918,-0.0,-7.68342971468883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,9.977332229027525e-05,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001050657010637,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,7.760146399959922e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70928955078125,0.0,0.0,0.0001050662031047,292.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,0.0004983864491805,291.0539245605469,294.1499938964844,264.2763671875,262.4566345214844,267.8126525878906,264.28472900390625,290.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063100178726,1.2112306713163434e-08,0.0010630880715325,-0.0307660233229398,0.0,0.0,0.0,-0.0108663830906152,60.0,-18.8848934173584,-0.0,-7.705632043553123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596923828125,0.0,0.0,9.977332229027525e-05,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001050657010637,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,7.760146399959922e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70928955078125,0.0,0.0,0.0001050662031047,292.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,0.0004983864491805,291.0539245605469,294.1499938964844,264.2763671875,262.4566345214844,267.8126525878906,264.28472900390625,290.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063100178726,1.2112306713163434e-08,0.0010630880715325,-0.0307660233229398,0.0,0.0,0.0,-0.0108663830906152,60.0,-18.8848934173584,-0.0,-7.705632043553123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,9.990470425691456e-05,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001052040533977,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,7.770365482429042e-05,291.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001052045554388,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0004990427405573,291.0497131347656,294.1499938964844,264.27105712890625,262.4522705078125,267.74609375,264.2800598144531,290.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064499723725,1.226117873898147e-08,0.0010644875001162,-0.0311554577201604,0.0,0.0,0.0,-0.0109408255666494,60.0,-18.905170440673828,-0.0,-7.725932960056525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04345703125,0.0,0.0,9.990470425691456e-05,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001052040533977,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,7.770365482429042e-05,291.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001052045554388,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0004990427405573,291.0497131347656,294.1499938964844,264.27105712890625,262.4522705078125,267.74609375,264.2800598144531,290.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064499723725,1.226117873898147e-08,0.0010644875001162,-0.0311554577201604,0.0,0.0,0.0,-0.0109408255666494,60.0,-18.905170440673828,-0.0,-7.725932960056525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353698730469,0.0,0.0,9.996552398661152e-05,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001052681036526,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,7.775095582474023e-05,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,0.0001052685984177,292.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,0.0004993465845473,291.0475769042969,294.1499938964844,264.26837158203125,262.4500732421875,267.7132568359375,264.277587890625,290.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651476914063,1.2330097831636522e-08,0.0010651353513821,-0.0313357375562191,0.0,0.0,0.0,-0.0109752882272005,60.0,-18.91435432434082,-0.0,-7.73534054587799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.0001000222036964,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001053277956089,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0920104980469,0.0,0.0,7.779504085192457e-05,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,0.000105328283098,292.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425354003906,0.0,0.0,0.0004996297066099,291.04541015625,294.1499938964844,264.2657165527344,262.4479064941406,267.6806945800781,264.2750549316406,290.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657514212653,1.239431934862978e-08,0.0010657389648258,-0.0315037295222282,0.0,0.0,0.0,-0.0110074020922183,60.0,-18.9228515625,-0.0,-7.744111485408214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.000100123885204,292.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001054348758771,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0750732421875,0.0,0.0,7.787413051119074e-05,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,0.0001054353633662,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0005001376266591,291.041015625,294.1499938964844,264.2605285644531,262.4436950683594,267.61627197265625,264.2699279785156,290.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668345494195,1.2509532076876441e-08,0.0010668219765648,-0.0318050980567932,0.0,0.0,0.0,-0.0110650137066841,60.0,-18.93794250488281,-0.0,-7.759859244060864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.000100123885204,292.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001054348758771,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0750732421875,0.0,0.0,7.787413051119074e-05,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,0.0001054353633662,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0005001376266591,291.041015625,294.1499938964844,264.2605285644531,262.4436950683594,267.61627197265625,264.2699279785156,290.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668345494195,1.2509532076876441e-08,0.0010668219765648,-0.0318050980567932,0.0,0.0,0.0,-0.0110650137066841,60.0,-18.93794250488281,-0.0,-7.759859244060864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952392578125,0.0,0.0,0.0001002088247332,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001055243265,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,7.794019620632753e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001055248067132,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0005005619605071,291.0365600585937,294.1499938964844,264.255615234375,262.439697265625,267.55291748046875,264.2648010253906,290.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677392128854,1.2605771537721466e-08,0.0010677266400307,-0.0320568270981311,0.0,0.0,0.0,-0.0111131379380822,60.0,-18.94970893859864,-0.0,-7.773026311497233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952392578125,0.0,0.0,0.0001002088247332,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001055243265,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582275390625,0.0,0.0,7.794019620632753e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001055248067132,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0005005619605071,291.0365600585937,294.1499938964844,264.255615234375,262.439697265625,267.55291748046875,264.2648010253906,290.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677392128854,1.2605771537721466e-08,0.0010677266400307,-0.0320568270981311,0.0,0.0,0.0,-0.0111131379380822,60.0,-18.94970893859864,-0.0,-7.773026311497233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0001002752615022,292.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001055942921084,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,7.799186278134584e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,0.0001055947650456,292.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978576660156,0.0,0.0,0.0005008938605897,291.031982421875,294.1499938964844,264.2510681152344,262.4360656738281,267.4906616210937,264.25982666015625,290.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684467852115,1.2681033112471596e-08,0.0010684340959414,-0.0322536826133728,0.0,0.0,0.0,-0.0111507717519998,60.0,-18.957773208618164,-0.0,-7.783330602251226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97930908203125,0.0,0.0,0.0001002752615022,292.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001055942921084,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,7.799186278134584e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,0.0001055947650456,292.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978576660156,0.0,0.0,0.0005008938605897,291.031982421875,294.1499938964844,264.2510681152344,262.4360656738281,267.4906616210937,264.25982666015625,290.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684467852115,1.2681033112471596e-08,0.0010684340959414,-0.0322536826133728,0.0,0.0,0.0,-0.0111507717519998,60.0,-18.957773208618164,-0.0,-7.783330602251226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,0.0001003216893877,292.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001056431938195,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,7.802797335898504e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,0.0001056436594808,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.0005011258181184,291.0273132324219,294.1499938964844,264.2470397949219,262.432861328125,267.4295349121094,264.25518798828125,290.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689412010833,1.2733620380345201e-08,0.0010689285118132,-0.0323912277817726,0.0,0.0,0.0,-0.0111770685762166,60.0,-18.961820602416992,-0.0,-7.790534795049099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,0.0001003216893877,292.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001056431938195,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,7.802797335898504e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,0.0001056436594808,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.0005011258181184,291.0273132324219,294.1499938964844,264.2470397949219,262.432861328125,267.4295349121094,264.25518798828125,290.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689412010833,1.2733620380345201e-08,0.0010689285118132,-0.0323912277817726,0.0,0.0,0.0,-0.0111770685762166,60.0,-18.961820602416992,-0.0,-7.790534795049099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,0.0001003381694317,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0001056605469784,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165405273437,0.0,0.0,7.804079359630123e-05,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0001056610126397,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757629394531,0.0,0.0,0.0005012081237509,291.02496337890625,294.1499938964844,264.2452697753906,262.4314880371094,267.3993530273437,264.25299072265625,290.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691166389733,1.275227923258626e-08,0.0010691039497032,-0.0324400328099727,0.0,0.0,0.0,-0.0111863985657691,60.0,-18.96244239807129,-0.0,-7.793092038355098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001003491415758,292.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001056721011991,291.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,7.804932829458266e-05,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.0001056725668604,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0005012629553675,291.0225830078125,294.1499938964844,264.2436828613281,262.4302673339844,267.3694152832031,264.2509460449219,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692334035411,1.2764697743250508e-08,0.001069220714271,-0.032472513616085,0.0,0.0,0.0,-0.0111926086246967,60.0,-18.96196556091309,-0.0,-7.794793788207245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,0.0001003560319077,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001056793626048,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,7.80546833993867e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001056798137142,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0005012973560951,291.01776123046875,294.1499938964844,264.2411193847656,262.4283447265625,267.31036376953125,264.24725341796875,290.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693065123632,1.2772465751709206e-08,0.0010692937066778,-0.0324928313493728,0.0,0.0,0.0,-0.0111964931711554,60.0,-18.95789337158203,-0.0,-7.795858181225412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,0.0001003560319077,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001056793626048,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918212890625,0.0,0.0,7.80546833993867e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001056798137142,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.0005012973560951,291.01776123046875,294.1499938964844,264.2411193847656,262.4283447265625,267.31036376953125,264.24725341796875,290.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693065123632,1.2772465751709206e-08,0.0010692937066778,-0.0324928313493728,0.0,0.0,0.0,-0.0111964931711554,60.0,-18.95789337158203,-0.0,-7.795858181225412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,0.0001003400975605,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001056625842466,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754638671875,0.0,0.0,7.804229244356975e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,0.0001056630353559,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,0.0005012177862226,291.0128173828125,294.1499938964844,264.239501953125,262.4272155761719,267.25250244140625,264.2443542480469,290.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069136429578,1.2754368228229396e-08,0.0010691236238926,-0.0324454978108406,0.0,0.0,0.0,-0.0111874435096979,60.0,-18.94868850708008,-0.0,-7.79337838707761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,0.0001003400975605,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001056625842466,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754638671875,0.0,0.0,7.804229244356975e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,0.0001056630353559,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,0.0005012177862226,291.0128173828125,294.1499938964844,264.239501953125,262.4272155761719,267.25250244140625,264.2443542480469,290.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069136429578,1.2754368228229396e-08,0.0010691236238926,-0.0324454978108406,0.0,0.0,0.0,-0.0111874435096979,60.0,-18.94868850708008,-0.0,-7.79337838707761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
