time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010314941406,0.0,0.0,0.0001003032230073,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001056237597367,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,7.801361061865464e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,0.0001056242035701,292.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,0.0005010336171835,291.0078430175781,294.1499938964844,264.2389221191406,262.4269714355469,267.1956787109375,264.24224853515625,290.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687431786209,1.271253324830468e-08,0.0010687304893508,-0.0323360748589038,0.0,0.0,0.0,-0.0111665250733494,60.0,-18.935041427612305,-0.0,-7.787645728285497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010314941406,0.0,0.0,0.0001003032230073,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001056237597367,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,7.801361061865464e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,0.0001056242035701,292.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,0.0005010336171835,291.0078430175781,294.1499938964844,264.2389221191406,262.4269714355469,267.1956787109375,264.24224853515625,290.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687431786209,1.271253324830468e-08,0.0010687304893508,-0.0323360748589038,0.0,0.0,0.0,-0.0111665250733494,60.0,-18.935041427612305,-0.0,-7.787645728285497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0001002437275019,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001055611137417,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430236816406,0.0,0.0,7.796733552822843e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,0.0001055615502991,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,0.0005007364670746,291.00274658203125,294.1499938964844,264.23956298828125,262.4277648925781,267.13995361328125,264.2411193847656,290.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681090643629,1.264506721554426e-08,0.0010680963750928,-0.0321596078574657,0.0,0.0,0.0,-0.0111327888444066,60.0,-18.91635704040528,-0.0,-7.778405830549674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0001002437275019,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001055611137417,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430236816406,0.0,0.0,7.796733552822843e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,0.0001055615502991,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,0.0005007364670746,291.00274658203125,294.1499938964844,264.23956298828125,262.4277648925781,267.13995361328125,264.2411193847656,290.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681090643629,1.264506721554426e-08,0.0010680963750928,-0.0321596078574657,0.0,0.0,0.0,-0.0111327888444066,60.0,-18.91635704040528,-0.0,-7.778405830549674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779602050781,0.0,0.0,0.0001002067147055,292.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001055221364367,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,7.793855183990672e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0001055225729942,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,0.0005005515995435,291.00018310546875,294.1499938964844,264.2403564453125,262.4285888671875,267.11248779296875,264.24090576171875,290.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677145328372,1.260309279160765e-08,0.0010677019599825,-0.0320498198270797,0.0,0.0,0.0,-0.011111800558865,60.0,-18.90529060363769,-0.0,-7.772659671445582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,0.0001001625860226,292.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001054756721714,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,7.7904223871883e-05,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,0.0001054761014529,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,0.0005003311671316,290.99761962890625,294.1499938964844,264.24151611328125,262.4296875,267.0853271484375,264.2409973144531,290.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067244214937,1.2553059036690684e-08,0.0010672316420823,-0.0319189466536045,0.0,0.0,0.0,-0.0110867815092206,60.0,-18.8927001953125,-0.0,-7.765812881643799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0001000588745228,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001053664673236,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,7.782356260577217e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,0.0001053668893291,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818908691406,0.0,0.0,0.0004998131771571,290.99237060546875,294.1499938964844,264.2449645996094,262.432861328125,267.03173828125,264.2420349121094,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661389678716,1.2435474872063423e-08,0.0010661265114322,-0.0316113829612731,0.0,0.0,0.0,-0.0110279843211174,60.0,-18.863990783691406,-0.0,-7.749735431161754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.0001000588745228,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001053664673236,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,7.782356260577217e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,0.0001053668893291,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818908691406,0.0,0.0,0.0004998131771571,290.99237060546875,294.1499938964844,264.2449645996094,262.432861328125,267.03173828125,264.2420349121094,290.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661389678716,1.2435474872063423e-08,0.0010661265114322,-0.0316113829612731,0.0,0.0,0.0,-0.0110279843211174,60.0,-18.863990783691406,-0.0,-7.749735431161754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,9.993460844270884e-05,292.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001052356092259,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,7.772690878482535e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,0.0001052360312314,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0004991924506612,290.9870910644531,294.1499938964844,264.25,262.4373779296875,266.9793701171875,264.2444763183594,290.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648145107552,1.229458845841691e-08,0.0010648022871464,-0.0312428530305624,0.0,0.0,0.0,-0.0109575353562831,60.0,-18.82977104187012,-0.0,-7.730492512791899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,9.993460844270884e-05,292.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001052356092259,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,7.772690878482535e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491943359375,0.0,0.0,0.0001052360312314,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0004991924506612,290.9870910644531,294.1499938964844,264.25,262.4373779296875,266.9793701171875,264.2444763183594,290.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648145107552,1.229458845841691e-08,0.0010648022871464,-0.0312428530305624,0.0,0.0,0.0,-0.0109575353562831,60.0,-18.82977104187012,-0.0,-7.730492512791899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249206542969,0.0,0.0,9.98050527414307e-05,292.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001050991850206,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,7.762614404782653e-05,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001050995997502,291.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.753662109375,0.0,0.0,0.0004985452978871,290.981689453125,294.1499938964844,264.2574462890625,262.44403076171875,266.92822265625,264.2486572265625,290.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634338250383,1.2147707728615842e-08,0.0010634216014295,-0.0308586303144693,0.0,0.0,0.0,-0.0108840893954038,60.0,-18.79165840148925,-0.0,-7.71045733927167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249206542969,0.0,0.0,9.98050527414307e-05,292.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001050991850206,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,7.762614404782653e-05,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001050995997502,291.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.753662109375,0.0,0.0,0.0004985452978871,290.981689453125,294.1499938964844,264.2574462890625,262.44403076171875,266.92822265625,264.2486572265625,290.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634338250383,1.2147707728615842e-08,0.0010634216014295,-0.0308586303144693,0.0,0.0,0.0,-0.0108840893954038,60.0,-18.79165840148925,-0.0,-7.71045733927167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,9.968407539417969e-05,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0001049717975547,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,7.753205863991752e-05,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0001049722050083,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396240234375,0.0,0.0,0.0004979410441592,290.97625732421875,294.1499938964844,264.26788330078125,262.45330810546875,266.8781433105469,264.2546081542969,290.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621445253491,1.2010559657937849e-08,0.0010621324181556,-0.0304998513311147,0.0,0.0,0.0,-0.0108155086636543,60.0,-18.752052307128903,-0.0,-7.691772196949388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,9.968407539417969e-05,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0001049717975547,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,7.753205863991752e-05,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0001049722050083,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396240234375,0.0,0.0,0.0004979410441592,290.97625732421875,294.1499938964844,264.26788330078125,262.45330810546875,266.8781433105469,264.2546081542969,290.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621445253491,1.2010559657937849e-08,0.0010621324181556,-0.0304998513311147,0.0,0.0,0.0,-0.0108155086636543,60.0,-18.752052307128903,-0.0,-7.691772196949388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,9.962717740563676e-05,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001049118873197,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,7.748779898975044e-05,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212707519531,0.0,0.0,0.0001049122947733,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,0.0004976568161509,290.9734802246094,294.1499938964844,264.274169921875,262.4588928222656,266.8536071777344,264.2585754394531,290.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615380015224,1.1946053923850286e-08,0.0010615260107442,-0.030331103131175,0.0,0.0,0.0,-0.0107832523062825,60.0,-18.732023239135746,-0.0,-7.682992020363599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951354980469,0.0,0.0,9.957351721823215e-05,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0001048553749569,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481140136719,0.0,0.0,7.744606409687549e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0001048557751346,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0004973887698724,290.9707336425781,294.1499938964844,264.2810974121094,262.4650573730469,266.82940673828125,264.26318359375,290.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609660530462,1.1885209261208729e-08,0.0010609541786834,-0.0301719289273023,0.0,0.0,0.0,-0.0107528278604149,60.0,-18.71198844909668,-0.0,-7.67471490803473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,9.947449871106072e-05,292.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001047511104843,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,7.736904808552936e-05,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,0.000104751503386,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,0.0004968941793777,290.9651184082031,294.1499938964844,264.2968139648437,262.47906494140625,266.7818298339844,264.2739562988281,290.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599106317386,1.1772946173493892e-08,0.001059898873791,-0.0298782344907522,0.0,0.0,0.0,-0.0106966914609074,60.0,-18.67207717895508,-0.0,-7.65945458169881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,9.947449871106072e-05,292.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001047511104843,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,7.736904808552936e-05,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,0.000104751503386,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,0.0004968941793777,290.9651184082031,294.1499938964844,264.2968139648437,262.47906494140625,266.7818298339844,264.2739562988281,290.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599106317386,1.1772946173493892e-08,0.001059898873791,-0.0298782344907522,0.0,0.0,0.0,-0.0106966914609074,60.0,-18.67207717895508,-0.0,-7.65945458169881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,9.939013398252428e-05,292.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001046622783178,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,7.730343349976465e-05,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0001046626639435,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.0004964727559126,290.9594421386719,294.1499938964844,264.3148803710937,262.4951171875,266.73565673828125,264.2873840332031,290.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590114397928,1.1677293798584289e-08,0.0010589997982606,-0.0296279899775981,0.0,0.0,0.0,-0.0106488605961203,60.0,-18.6329288482666,-0.0,-7.646463728860908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,9.939013398252428e-05,292.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001046622783178,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,7.730343349976465e-05,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0001046626639435,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.0004964727559126,290.9594421386719,294.1499938964844,264.3148803710937,262.4951171875,266.73565673828125,264.2873840332031,290.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590114397928,1.1677293798584289e-08,0.0010589997982606,-0.0296279899775981,0.0,0.0,0.0,-0.0106488605961203,60.0,-18.6329288482666,-0.0,-7.646463728860908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,9.931943350238726e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001045878307195,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,7.724844181211665e-05,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,0.0001045882163452,291.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,0.0004961196100339,290.9537048339844,294.1499938964844,264.3349914550781,262.5130310058594,266.6905212402344,264.3027038574219,290.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582577669993,1.1597126814422154e-08,0.0010582461254671,-0.0294182524085044,0.0,0.0,0.0,-0.0106087736785411,60.0,-18.59467887878418,-0.0,-7.635584609033685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,9.931943350238726e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001045878307195,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,7.724844181211665e-05,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,0.0001045882163452,291.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,0.0004961196100339,290.9537048339844,294.1499938964844,264.3349914550781,262.5130310058594,266.6905212402344,264.3027038574219,290.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582577669993,1.1597126814422154e-08,0.0010582461254671,-0.0294182524085044,0.0,0.0,0.0,-0.0106087736785411,60.0,-18.59467887878418,-0.0,-7.635584609033685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,9.926638449542224e-05,292.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001045319731929,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,7.720718713244423e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,0.0001045323515427,291.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,0.0004958547069691,290.9478759765625,294.1499938964844,264.3569641113281,262.5325622558594,266.646728515625,264.3203125,290.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576922213658,1.1536972266412704e-08,0.001057680696249,-0.0292608700692653,0.0,0.0,0.0,-0.0105786928907036,60.0,-18.558162689208984,-0.0,-7.627426867884425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364501953125,0.0,0.0,9.926638449542224e-05,292.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001045319731929,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,7.720718713244423e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.471435546875,0.0,0.0,0.0001045323515427,291.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,0.0004958547069691,290.9478759765625,294.1499938964844,264.3569641113281,262.5325622558594,266.646728515625,264.3203125,290.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576922213658,1.1536972266412704e-08,0.001057680696249,-0.0292608700692653,0.0,0.0,0.0,-0.0105786928907036,60.0,-18.558162689208984,-0.0,-7.627426867884425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,9.92467175819911e-05,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001045112658175,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,7.71918857935816e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,0.0001045116441673,291.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.0004957564524374,290.9449462890625,294.1499938964844,264.3685607910156,262.5429077148437,266.62530517578125,264.3299255371094,290.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574824409559,1.1514663889045096e-08,0.001057470915839,-0.0292025059461593,0.0,0.0,0.0,-0.0105675384402275,60.0,-18.540658950805664,-0.0,-7.624402087458294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7219543457031,0.0,0.0,9.923145262291656e-05,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001044951932271,291.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715759277344,0.0,0.0,7.718001143075526e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.000104495564301,291.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,0.0004956802004016,290.9419860839844,294.1499938964844,264.38055419921875,262.5535583496094,266.6042175292969,264.3399963378906,289.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573195759207,1.1497345298039365e-08,0.0010573080508038,-0.029157193377614,0.0,0.0,0.0,-0.0105588771402835,60.0,-18.5236930847168,-0.0,-7.622054454259344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,9.921468154061586e-05,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.000104477534478,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,7.716697291471064e-05,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001044779055519,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0004955964395776,290.9360046386719,294.1499938964844,264.4055480957031,262.5757751464844,266.5629272460937,264.36138916015625,289.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057140645571,1.1478309858148352e-08,0.0010571291204541,-0.0291073899716138,0.0,0.0,0.0,-0.010549359023571,60.0,-18.49143409729004,-0.0,-7.619475184128532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,9.921468154061586e-05,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.000104477534478,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,7.716697291471064e-05,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001044779055519,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0004955964395776,290.9360046386719,294.1499938964844,264.4055480957031,262.5757751464844,266.5629272460937,264.36138916015625,289.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057140645571,1.1478309858148352e-08,0.0010571291204541,-0.0291073899716138,0.0,0.0,0.0,-0.010549359023571,60.0,-18.49143409729004,-0.0,-7.619475184128532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,9.921623859554528e-05,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001044791788444,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414855957031,0.0,0.0,7.71681807236746e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,0.0001044795426423,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.0004956042394042,290.9299621582031,294.1499938964844,264.43170166015625,262.5990600585937,266.5228881835937,264.3844299316406,289.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571569437161,1.1480046246958864e-08,0.0010571454185992,-0.029111934825778,0.0,0.0,0.0,-0.0105502270162105,60.0,-18.46168708801269,-0.0,-7.619710373774069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,9.921623859554528e-05,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001044791788444,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414855957031,0.0,0.0,7.71681807236746e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,0.0001044795426423,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.0004956042394042,290.9299621582031,294.1499938964844,264.43170166015625,262.5990600585937,266.5228881835937,264.3844299316406,289.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571569437161,1.1480046246958864e-08,0.0010571454185992,-0.029111934825778,0.0,0.0,0.0,-0.0105502270162105,60.0,-18.46168708801269,-0.0,-7.619710373774069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,9.923423203872515e-05,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.000104498132714,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,7.718217966612428e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,0.0001044984892359,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,0.0004956941702403,290.9238586425781,294.1499938964844,264.45880126953125,262.6231384277344,266.48406982421875,264.4089050292969,289.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573483305051,1.1500410401765748e-08,0.0010573368053883,-0.0291652139276266,0.0,0.0,0.0,-0.0105604100972414,60.0,-18.43442344665528,-0.0,-7.622470121759761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,9.923423203872515e-05,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.000104498132714,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,7.718217966612428e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,0.0001044984892359,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,0.0004956941702403,290.9238586425781,294.1499938964844,264.45880126953125,262.6231384277344,266.48406982421875,264.4089050292969,289.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573483305051,1.1500410401765748e-08,0.0010573368053883,-0.0291652139276266,0.0,0.0,0.0,-0.0105604100972414,60.0,-18.43442344665528,-0.0,-7.622470121759761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645812988281,0.0,0.0,9.926517668645828e-05,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0001045307217282,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,7.720624125795439e-05,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,0.0001045310782501,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,0.00049584871158,290.91766357421875,294.1499938964844,264.4866027832031,262.6478881835937,266.44647216796875,264.4346008300781,289.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576776694506,1.1535454369493436e-08,0.0010576661443337,-0.0292568989098072,0.0,0.0,0.0,-0.0105779329314827,60.0,-18.409318923950195,-0.0,-7.627220810491053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645812988281,0.0,0.0,9.926517668645828e-05,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0001045307217282,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,7.720624125795439e-05,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,0.0001045310782501,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,0.00049584871158,290.91766357421875,294.1499938964844,264.4866027832031,262.6478881835937,266.44647216796875,264.4346008300781,289.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576776694506,1.1535454369493436e-08,0.0010576661443337,-0.0292568989098072,0.0,0.0,0.0,-0.0105779329314827,60.0,-18.409318923950195,-0.0,-7.627220810491053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,9.928381768986584e-05,291.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001045503522618,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,7.722074224147946e-05,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,0.0001045507015078,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,0.0004959418438374,290.9145202636719,294.1499938964844,264.5007019042969,262.6604309082031,266.4281311035156,264.4478759765625,289.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578761575743,1.1556565482351289e-08,0.0010578646324574,-0.0293121337890625,0.0,0.0,0.0,-0.010588489472866,60.0,-18.397396087646484,-0.0,-7.630083587173432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503601074219,0.0,0.0,9.930336091201752e-05,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.0001045709359459,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,7.72359489928931e-05,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0001045712851919,291.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0004960395162925,290.911376953125,294.1499938964844,264.5149230957031,262.67303466796875,266.4100952148437,264.4613342285156,289.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580843081697,1.1578708658532832e-08,0.0010580727830529,-0.0293700657784938,0.0,0.0,0.0,-0.0105995619669556,60.0,-18.385711669921875,-0.0,-7.633086340774754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,9.93437206489034e-05,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001046134420903,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,7.726733747404069e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0001046137840603,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,0.0004962411476299,290.905029296875,294.1499938964844,264.54345703125,262.69842529296875,266.3749084472656,264.48883056640625,289.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585141135379,1.1624424978151636e-08,0.0010585024720057,-0.0294896718114614,0.0,0.0,0.0,-0.0106224222108721,60.0,-18.362668991088867,-0.0,-7.639288668315204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,9.93437206489034e-05,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001046134420903,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,7.726733747404069e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0001046137840603,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,0.0004962411476299,290.905029296875,294.1499938964844,264.54345703125,262.69842529296875,266.3749084472656,264.48883056640625,289.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585141135379,1.1624424978151636e-08,0.0010585024720057,-0.0294896718114614,0.0,0.0,0.0,-0.0106224222108721,60.0,-18.362668991088867,-0.0,-7.639288668315204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,9.938547009369358e-05,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0001046574034262,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672668457031,0.0,0.0,7.729980279691517e-05,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836364746094,0.0,0.0,0.0001046577453962,291.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0004964496474713,290.89862060546875,294.1499938964844,264.5720520019531,262.7238464355469,266.34088134765625,264.5168151855469,289.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589585872367,1.1671714261751733e-08,0.0010589469457045,-0.0296133924275636,0.0,0.0,0.0,-0.0106460694223642,60.0,-18.339879989624023,-0.0,-7.645706290304588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
