time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,9.938547009369358e-05,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0001046574034262,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672668457031,0.0,0.0,7.729980279691517e-05,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836364746094,0.0,0.0,0.0001046577453962,291.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,0.0004964496474713,290.89862060546875,294.1499938964844,264.5720520019531,262.7238464355469,266.34088134765625,264.5168151855469,289.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589585872367,1.1671714261751733e-08,0.0010589469457045,-0.0296133924275636,0.0,0.0,0.0,-0.0106460694223642,60.0,-18.339879989624023,-0.0,-7.645706290304588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,9.942830365616828e-05,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0001047025216394,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,7.733312668278813e-05,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0001047028563334,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0004966636770404,290.8921203613281,294.1499938964844,264.6004638671875,262.74908447265625,266.3080139160156,264.5451354980469,289.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594148188829,1.1720240777890469e-08,0.0010594030609354,-0.0297403484582901,0.0,0.0,0.0,-0.0106703341007232,60.0,-18.31736946105957,-0.0,-7.652295153093291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,9.942830365616828e-05,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0001047025216394,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,7.733312668278813e-05,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0001047028563334,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0004966636770404,290.8921203613281,294.1499938964844,264.6004638671875,262.74908447265625,266.3080139160156,264.5451354980469,289.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594148188829,1.1720240777890469e-08,0.0010594030609354,-0.0297403484582901,0.0,0.0,0.0,-0.0106703341007232,60.0,-18.31736946105957,-0.0,-7.652295153093291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,9.947195212589575e-05,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0001047484838636,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,7.73670690250583e-05,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,0.0001047488185577,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,0.0004968817229382,290.8855285644531,294.1499938964844,264.62841796875,262.77392578125,266.2762756347656,264.5734558105469,289.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598795488476,1.1769683005979914e-08,0.0010598677909001,-0.0298696979880332,0.0,0.0,0.0,-0.0106950579211115,60.0,-18.29524040222168,-0.0,-7.659011203031697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,9.947195212589575e-05,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0001047484838636,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,7.73670690250583e-05,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,0.0001047488185577,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,0.0004968817229382,290.8855285644531,294.1499938964844,264.62841796875,262.77392578125,266.2762756347656,264.5734558105469,289.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598795488476,1.1769683005979914e-08,0.0010598677909001,-0.0298696979880332,0.0,0.0,0.0,-0.0106950579211115,60.0,-18.29524040222168,-0.0,-7.659011203031697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,9.949399827746674e-05,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0001047717014444,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63067626953125,0.0,0.0,7.738421845715493e-05,290.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562927246094,0.0,0.0,0.0001047720361384,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,0.0004969918518327,290.8822021484375,294.1499938964844,264.6421813964844,262.7861328125,266.2608642578125,264.58758544921875,289.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601143585518,1.1794658583141882e-08,0.0010601026006042,-0.0299350377172231,0.0,0.0,0.0,-0.0107075469568371,60.0,-18.284364700317383,-0.0,-7.662404755137686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,9.95161390164867e-05,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001047950208885,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,7.74014406488277e-05,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,0.0001047953483066,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52301025390625,0.0,0.0,0.0004971024463884,290.8788757324219,294.1499938964844,264.6557312011719,262.7981872558594,266.2457275390625,264.6015930175781,289.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603502159938,1.1819740741714211e-08,0.0010603383416309,-0.0300006549805402,0.0,0.0,0.0,-0.0107200881466269,60.0,-18.273622512817383,-0.0,-7.665813939183863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,9.956060239346698e-05,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0001048418416758,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,7.743602327536792e-05,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,0.0001048421690938,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,0.0004973245668224,290.87213134765625,294.1499938964844,264.68218994140625,262.8216857910156,266.2161560058594,264.6293334960937,289.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608236771076,1.1870111116252248e-08,0.0010608118027448,-0.0301324315369129,0.0,0.0,0.0,-0.0107452757656574,60.0,-18.252559661865234,-0.0,-7.672661439528383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,9.956060239346698e-05,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,0.0001048418416758,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,7.743602327536792e-05,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,0.0001048421690938,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097961425781,0.0,0.0,0.0004973245668224,290.87213134765625,294.1499938964844,264.68218994140625,262.8216857910156,266.2161560058594,264.6293334960937,289.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608236771076,1.1870111116252248e-08,0.0010608118027448,-0.0301324315369129,0.0,0.0,0.0,-0.0107452757656574,60.0,-18.252559661865234,-0.0,-7.672661439528383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,9.960509487427772e-05,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0001048886988428,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943603515625,0.0,0.0,7.747062772978097e-05,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.0001048890189849,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,0.0004975468618795,290.8653259277344,294.1499938964844,264.70751953125,262.8441772460937,266.1875915527344,264.6564025878906,289.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612974874675,1.1920515241570229e-08,0.0010612856131047,-0.0302642919123172,0.0,0.0,0.0,-0.0107704801484942,60.0,-18.23224258422852,-0.0,-7.679517466385732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,9.960509487427772e-05,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.0001048886988428,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943603515625,0.0,0.0,7.747062772978097e-05,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.0001048890189849,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,0.0004975468618795,290.8653259277344,294.1499938964844,264.70751953125,262.8441772460937,266.1875915527344,264.6564025878906,289.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612974874675,1.1920515241570229e-08,0.0010612856131047,-0.0302642919123172,0.0,0.0,0.0,-0.0107704801484942,60.0,-18.23224258422852,-0.0,-7.679517466385732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.964937635231764e-05,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0001049353304551,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,7.75050648371689e-05,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.0001049356505973,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,0.0004977680509909,290.85845947265625,294.1499938964844,264.73150634765625,262.8655090332031,266.1600036621094,264.6825866699219,289.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617690859362,1.1970674229644374e-08,0.0010617570951581,-0.0303955134004354,0.0,0.0,0.0,-0.0107955625280737,60.0,-18.21277236938477,-0.0,-7.686342939905445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.964937635231764e-05,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0001049353304551,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,7.75050648371689e-05,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.0001049356505973,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,0.0004977680509909,290.85845947265625,294.1499938964844,264.73150634765625,262.8655090332031,266.1600036621094,264.6825866699219,289.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617690859362,1.1970674229644374e-08,0.0010617570951581,-0.0303955134004354,0.0,0.0,0.0,-0.0107955625280737,60.0,-18.21277236938477,-0.0,-7.686342939905445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,9.969319944502786e-05,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001049814818543,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,7.753915269859135e-05,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0001049817947205,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,0.0004979869700036,290.8515014648437,294.1499938964844,264.75396728515625,262.88543701171875,266.1333923339844,264.7076110839844,289.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622357949614,1.2020319850591932e-08,0.0010622236877679,-0.0305253844708204,0.0,0.0,0.0,-0.0108203869313001,60.0,-18.19426918029785,-0.0,-7.693101622407994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,9.969319944502786e-05,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001049814818543,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,7.753915269859135e-05,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0001049817947205,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,0.0004979869700036,290.8515014648437,294.1499938964844,264.75396728515625,262.88543701171875,266.1333923339844,264.7076110839844,289.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622357949614,1.2020319850591932e-08,0.0010622236877679,-0.0305253844708204,0.0,0.0,0.0,-0.0108203869313001,60.0,-18.19426918029785,-0.0,-7.693101622407994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,9.97148672468029e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0001050042992574,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5583190917969,0.0,0.0,7.75560038164258e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,0.0001050046121235,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,0.0004980951780453,290.8479919433594,294.1499938964844,264.7645263671875,262.8948059082031,266.12042236328125,264.7196044921875,289.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624665301293,1.2044867325755604e-08,0.0010624544229358,-0.0305896028876304,0.0,0.0,0.0,-0.0108326617628335,60.0,-18.1854248046875,-0.0,-7.69644401543701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,9.973633132176474e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0001050269056577,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511474609375,0.0,0.0,7.757269486319274e-05,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.0001050272112479,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,0.0004982023965567,290.8444519042969,294.1499938964844,264.77459716796875,262.9037780761719,266.1076965332031,264.731201171875,289.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062695053406,1.2069181209994896e-08,0.0010626830626279,-0.0306532084941864,0.0,0.0,0.0,-0.0108448201790452,60.0,-18.1768856048584,-0.0,-7.699755855128387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,9.977854642784224e-05,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0001050713690347,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,7.760553125990555e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,0.0001050716673489,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,0.0004984133411198,290.8373718261719,294.1499938964844,264.7932434082031,262.9203186035156,266.08282470703125,264.75323486328125,289.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631446493789,1.2117008729717328e-08,0.0010631325421854,-0.0307783223688602,0.0,0.0,0.0,-0.0108687356114387,60.0,-18.160680770874023,-0.0,-7.70627295310078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,9.977854642784224e-05,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0001050713690347,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,7.760553125990555e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,0.0001050716673489,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,0.0004984133411198,290.8373718261719,294.1499938964844,264.7932434082031,262.9203186035156,266.08282470703125,264.75323486328125,289.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631446493789,1.2117008729717328e-08,0.0010631325421854,-0.0307783223688602,0.0,0.0,0.0,-0.0108687356114387,60.0,-18.160680770874023,-0.0,-7.70627295310078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.981961193261668e-05,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0001051146100508,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,7.763747271383181e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.000105114915641,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310913085937,0.0,0.0,0.0004986184649169,290.8302001953125,294.1499938964844,264.80963134765625,262.93487548828125,266.0587463378906,264.7734375,289.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582021743,1.216352885080596e-08,0.0010635697981342,-0.0309000145643949,0.0,0.0,0.0,-0.0108919972553849,60.0,-18.145828247070312,-0.0,-7.712613836474702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.981961193261668e-05,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0001051146100508,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,7.763747271383181e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.000105114915641,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310913085937,0.0,0.0,0.0004986184649169,290.8302001953125,294.1499938964844,264.80963134765625,262.93487548828125,266.0587463378906,264.7734375,289.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582021743,1.216352885080596e-08,0.0010635697981342,-0.0309000145643949,0.0,0.0,0.0,-0.0108919972553849,60.0,-18.145828247070312,-0.0,-7.712613836474702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,9.985930228140204e-05,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001051564104272,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083312988281,0.0,0.0,7.766833732603118e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,0.0001051567014656,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.00049881672021,290.82293701171875,294.1499938964844,264.8235778808594,262.9472351074219,266.035400390625,264.7915344238281,289.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640046093612,1.220848666605434e-08,0.0010639925021678,-0.0310176219791173,0.0,0.0,0.0,-0.0109144784510135,60.0,-18.1324462890625,-0.0,-7.71874439919884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,9.985930228140204e-05,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001051564104272,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083312988281,0.0,0.0,7.766833732603118e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,0.0001051567014656,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.00049881672021,290.82293701171875,294.1499938964844,264.8235778808594,262.9472351074219,266.035400390625,264.7915344238281,289.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640046093612,1.220848666605434e-08,0.0010639925021678,-0.0310176219791173,0.0,0.0,0.0,-0.0109144784510135,60.0,-18.1324462890625,-0.0,-7.71874439919884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,9.989737736759707e-05,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001051965082297,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,7.769795774947852e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0001051968065439,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4050598144531,0.0,0.0,0.0004990069428458,290.81561279296875,294.1499938964844,264.83477783203125,262.9571838378906,266.0127258300781,264.80731201171875,289.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644102003425,1.2251623715542337e-08,0.0010643979767337,-0.0311304647475481,0.0,0.0,0.0,-0.0109360488131642,60.0,-18.12066078186035,-0.0,-7.724629114136405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,9.989737736759707e-05,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001051965082297,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,7.769795774947852e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0001051968065439,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4050598144531,0.0,0.0,0.0004990069428458,290.81561279296875,294.1499938964844,264.83477783203125,262.9571838378906,266.0127258300781,264.80731201171875,289.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644102003425,1.2251623715542337e-08,0.0010643979767337,-0.0311304647475481,0.0,0.0,0.0,-0.0109360488131642,60.0,-18.12066078186035,-0.0,-7.724629114136405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,9.991572005674244e-05,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0001052158258971,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,7.771221862640232e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.0001052161169354,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0004990985617041,290.8119201660156,294.1499938964844,264.8393249511719,262.9612121582031,266.0016174316406,264.814208984375,289.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646054288372,1.2272399096957542e-08,0.0010645932052284,-0.031184809282422,0.0,0.0,0.0,-0.010946437716484,60.0,-18.115442276000977,-0.0,-7.727464179652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,9.993360436055808e-05,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001052346560754,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,7.772613025736064e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0001052349471137,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0004991879104636,290.8082275390625,294.1499938964844,264.84307861328125,262.9645690917969,265.9906921386719,264.8204345703125,289.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647958843037,1.2292656670354065e-08,0.0010647836606949,-0.0312377996742725,0.0,0.0,0.0,-0.0109565667808055,60.0,-18.11065673828125,-0.0,-7.730228901436932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,9.996779408538714e-05,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001052706647897,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658508300781,0.0,0.0,7.775272388244048e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,0.000105270948552,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791198730469,0.0,0.0,0.0004993586917407,290.8007507324219,294.1499938964844,264.8482360839844,262.9691162109375,265.9691467285156,264.8309020996094,289.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651600314304,1.2331386578523508e-08,0.0010651476914063,-0.0313391126692295,0.0,0.0,0.0,-0.0109759336337447,60.0,-18.10239791870117,-0.0,-7.735516049933724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,9.996779408538714e-05,291.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001052706647897,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658508300781,0.0,0.0,7.775272388244048e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,0.000105270948552,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791198730469,0.0,0.0,0.0004993586917407,290.8007507324219,294.1499938964844,264.8482360839844,262.9691162109375,265.9691467285156,264.8309020996094,289.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651600314304,1.2331386578523508e-08,0.0010651476914063,-0.0313391126692295,0.0,0.0,0.0,-0.0109759336337447,60.0,-18.10239791870117,-0.0,-7.735516049933724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,9.999958274420352e-05,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001053041487466,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,7.777745486237109e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.000105304432509,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0004995175404474,290.793212890625,294.1499938964844,264.8500061035156,262.970703125,265.9480895996094,264.8383178710937,289.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654985671862,1.2367398660728668e-08,0.0010654862271621,-0.0314333103597164,0.0,0.0,0.0,-0.0109939416870474,60.0,-18.096168518066406,-0.0,-7.740434426750653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,9.999958274420352e-05,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001053041487466,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,7.777745486237109e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.000105304432509,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0004995175404474,290.793212890625,294.1499938964844,264.8500061035156,262.970703125,265.9480895996094,264.8383178710937,289.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654985671862,1.2367398660728668e-08,0.0010654862271621,-0.0314333103597164,0.0,0.0,0.0,-0.0109939416870474,60.0,-18.096168518066406,-0.0,-7.740434426750653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,0.0001000211050268,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001053268060786,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,7.779418956488371e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.000105327089841,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0004996250499971,290.7856140136719,294.1499938964844,264.8480529785156,262.9689636230469,265.92742919921875,264.842529296875,289.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657276725396,1.23917640593163e-08,0.0010657152161002,-0.0314970463514328,0.0,0.0,0.0,-0.0110061252489686,60.0,-18.091371536254883,-0.0,-7.743762608924953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,0.0001000211050268,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001053268060786,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,7.779418956488371e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.000105327089841,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0004996250499971,290.7856140136719,294.1499938964844,264.8480529785156,262.9689636230469,265.92742919921875,264.842529296875,289.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657276725396,1.23917640593163e-08,0.0010657152161002,-0.0314970463514328,0.0,0.0,0.0,-0.0110061252489686,60.0,-18.091371536254883,-0.0,-7.743762608924953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.0001000254851533,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001053314335877,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,7.779759471304715e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001053317027981,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403625488281,0.0,0.0,0.0004996469360776,290.7779541015625,294.1499938964844,264.84234619140625,262.9638977050781,265.90704345703125,264.84332275390625,289.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657742386683,1.2396711213114033e-08,0.0010657617822289,-0.0315099880099296,0.0,0.0,0.0,-0.0110085997730493,60.0,-18.086780548095703,-0.0,-7.744438335066661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.0001000254851533,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001053314335877,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,7.779759471304715e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001053317027981,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403625488281,0.0,0.0,0.0004996469360776,290.7779541015625,294.1499938964844,264.84234619140625,262.9638977050781,265.90704345703125,264.84332275390625,289.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657742386683,1.2396711213114033e-08,0.0010657617822289,-0.0315099880099296,0.0,0.0,0.0,-0.0110085997730493,60.0,-18.086780548095703,-0.0,-7.744438335066661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.0001000212214421,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0001053269370459,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,7.779427687637508e-05,290.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001053272135322,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,0.0004996256320737,290.7740783691406,294.1499938964844,264.83819580078125,262.960205078125,265.8969421386719,264.8423156738281,289.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657286038622,1.2391864423477728e-08,0.0010657162638381,-0.0314973071217536,0.0,0.0,0.0,-0.0110061764717102,60.0,-18.08438301086425,-0.0,-7.743776109236934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,0.0001000138872768,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001053192172548,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,7.778857252560556e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001053194864653,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274841308594,0.0,0.0,0.000499589019455,290.77020263671875,294.1499938964844,264.83319091796875,262.9557800292969,265.88690185546875,264.8405456542969,289.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656504891812,1.238353863897146e-08,0.0010656380327418,-0.0314755290746688,0.0,0.0,0.0,-0.0110020134598016,60.0,-18.081918716430664,-0.0,-7.742638530316982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36065673828125,0.0,0.0,9.998773748520762e-05,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001052916850312,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,7.776823622407392e-05,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001052919542416,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,0.0004994584014639,290.76239013671875,294.1499938964844,264.8208312988281,262.94482421875,265.8669128417969,264.8343811035156,289.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653716744855,1.2353882361537671e-08,0.0010653593344613,-0.031397957354784,0.0,0.0,0.0,-0.010987184010446,60.0,-18.07676887512207,-0.0,-7.738588436723148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36065673828125,0.0,0.0,9.998773748520762e-05,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001052916850312,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,7.776823622407392e-05,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001052919542416,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,0.0004994584014639,290.76239013671875,294.1499938964844,264.8208312988281,262.94482421875,265.8669128417969,264.8343811035156,289.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653716744855,1.2353882361537671e-08,0.0010653593344613,-0.031397957354784,0.0,0.0,0.0,-0.010987184010446,60.0,-18.07676887512207,-0.0,-7.738588436723148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
