time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,9.994868014473468e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001052505613188,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,7.77378591010347e-05,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001052508232533,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,0.0004992633475922,290.7545471191406,294.1499938964844,264.8055419921875,262.9312438964844,265.8470764160156,264.8250732421875,289.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649553732946,1.2309591568282484e-08,0.0010649430332705,-0.0312820971012115,0.0,0.0,0.0,-0.0109650362282991,60.0,-18.071365356445312,-0.0,-7.732541007499094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,9.994868014473468e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001052505613188,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,7.77378591010347e-05,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001052508232533,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,0.0004992633475922,290.7545471191406,294.1499938964844,264.8055419921875,262.9312438964844,265.8470764160156,264.8250732421875,289.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649553732946,1.2309591568282484e-08,0.0010649430332705,-0.0312820971012115,0.0,0.0,0.0,-0.0109650362282991,60.0,-18.071365356445312,-0.0,-7.732541007499094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,9.98976465780288e-05,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0001051968210958,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,7.769816875224933e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001051970757544,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0004990083980374,290.74664306640625,294.1499938964844,264.78759765625,262.9153137207031,265.8272705078125,264.81280517578125,289.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644113644957,1.2251723191525345e-08,0.0010643991408869,-0.0311307236552238,0.0,0.0,0.0,-0.0109361000359058,60.0,-18.06574249267578,-0.0,-7.724642614448386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,9.98976465780288e-05,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0001051968210958,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,7.769816875224933e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001051970757544,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0004990083980374,290.74664306640625,294.1499938964844,264.78759765625,262.9153137207031,265.8272705078125,264.81280517578125,289.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644113644957,1.2251723191525345e-08,0.0010643991408869,-0.0311307236552238,0.0,0.0,0.0,-0.0109361000359058,60.0,-18.06574249267578,-0.0,-7.724642614448386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,9.983601194107904e-05,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0001051319195539,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,7.765022746752948e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001051321742124,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0004987005377188,290.7386474609375,294.1499938964844,264.7672424316406,262.897216796875,265.8074951171875,264.79766845703125,289.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637544328346,1.2181843089820177e-08,0.0010637423256412,-0.0309479255229234,0.0,0.0,0.0,-0.0109011568129062,60.0,-18.059926986694336,-0.0,-7.7151113941909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,9.983601194107904e-05,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0001051319195539,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,7.765022746752948e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001051321742124,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0004987005377188,290.7386474609375,294.1499938964844,264.7672424316406,262.897216796875,265.8074951171875,264.79766845703125,289.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637544328346,1.2181843089820177e-08,0.0010637423256412,-0.0309479255229234,0.0,0.0,0.0,-0.0109011568129062,60.0,-18.059926986694336,-0.0,-7.7151113941909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,9.98015093500726e-05,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,0.0001050955834216,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,7.762339373584837e-05,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001050958380801,291.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,0.0004985281848348,290.7346496582031,294.1499938964844,264.7562561035156,262.887451171875,265.797607421875,264.7890930175781,289.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633867932483,1.2142725047681324e-08,0.0010633745696395,-0.030845595523715,0.0,0.0,0.0,-0.0108815962448716,60.0,-18.05695533752441,-0.0,-7.709778060416286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,9.976480941986664e-05,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,0.0001050569480867,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,7.759485015412793e-05,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0001050571954692,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635498046875,0.0,0.0,0.0004983448889106,290.7306213378906,294.1499938964844,264.7447509765625,262.87725830078125,265.7876892089844,264.7798767089844,289.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629957541823,1.2101124546859411e-08,0.0010629836469888,-0.0307367704808712,0.0,0.0,0.0,-0.0108607951551675,60.0,-18.05394554138184,-0.0,-7.704107929384919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,9.96858361759223e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0001049737838911,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,7.753342651994899e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001049740312737,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0004979504155926,290.7225341796875,294.1499938964844,264.72039794921875,262.8556213378906,265.7678527832031,264.7599182128906,289.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621540714055,1.2011588168547861e-08,0.001062141964212,-0.0305025428533554,0.0,0.0,0.0,-0.0108160227537155,60.0,-18.047836303710938,-0.0,-7.691912884411067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,9.96858361759223e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0001049737838911,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,7.753342651994899e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001049740312737,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0004979504155926,290.7225341796875,294.1499938964844,264.72039794921875,262.8556213378906,265.7678527832031,264.7599182128906,289.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621540714055,1.2011588168547861e-08,0.001062141964212,-0.0305025428533554,0.0,0.0,0.0,-0.0108160227537155,60.0,-18.047836303710938,-0.0,-7.691912884411067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.959966700989752e-05,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001048830381478,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,7.746640039840713e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001048832855303,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,0.0004975199699401,290.7143859863281,294.1499938964844,264.6944580078125,262.83258056640625,265.7478942871094,264.7380065917969,289.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612356709316,1.1913898312343464e-08,0.0010612237965688,-0.0302469823509454,0.0,0.0,0.0,-0.0107671739533543,60.0,-18.041603088378903,-0.0,-7.678617208739524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.959966700989752e-05,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001048830381478,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,7.746640039840713e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001048832855303,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,0.0004975199699401,290.7143859863281,294.1499938964844,264.6944580078125,262.83258056640625,265.7478942871094,264.7380065917969,289.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612356709316,1.1913898312343464e-08,0.0010612237965688,-0.0302469823509454,0.0,0.0,0.0,-0.0107671739533543,60.0,-18.041603088378903,-0.0,-7.678617208739524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,9.950765524990857e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001047861514962,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,7.739483407931402e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001047863916028,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0004970603622496,290.7062072753906,294.1499938964844,264.6671447753906,262.808349609375,265.72784423828125,264.7142944335937,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602551046758,1.1809590638733882e-08,0.0010602433467283,-0.0299741011112928,0.0,0.0,0.0,-0.010715015232563,60.0,-18.03525924682617,-0.0,-7.664434065191017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,9.950765524990857e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001047861514962,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,7.739483407931402e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001047863916028,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0004970603622496,290.7062072753906,294.1499938964844,264.6671447753906,262.808349609375,265.72784423828125,264.7142944335937,289.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602551046758,1.1809590638733882e-08,0.0010602433467283,-0.0299741011112928,0.0,0.0,0.0,-0.010715015232563,60.0,-18.03525924682617,-0.0,-7.664434065191017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,9.941093594534324e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0001046843026415,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,7.731960795354098e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001046845427481,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.000496577238664,290.6979675292969,294.1499938964844,264.6387939453125,262.7831420898437,265.7076721191406,264.6890869140625,289.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592244798317,1.1699945901000321e-08,0.0010592127218842,-0.0296872518956661,0.0,0.0,0.0,-0.0106601882725954,60.0,-18.0288143157959,-0.0,-7.649538957821278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,9.941093594534324e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0001046843026415,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,7.731960795354098e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001046845427481,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.000496577238664,290.6979675292969,294.1499938964844,264.6387939453125,262.7831420898437,265.7076721191406,264.6890869140625,289.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592244798317,1.1699945901000321e-08,0.0010592127218842,-0.0296872518956661,0.0,0.0,0.0,-0.0106601882725954,60.0,-18.0288143157959,-0.0,-7.649538957821278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.936113201547414e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,0.000104631857539,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,7.728087803116068e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001046320976456,291.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0004963285173289,290.6938171386719,294.1499938964844,264.6242980957031,262.770263671875,265.697509765625,264.6759948730469,289.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586936259642,1.164348706339524e-08,0.001058681984432,-0.0295395422726869,0.0,0.0,0.0,-0.0106319561600685,60.0,-18.02555656433105,-0.0,-7.64187504387337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,9.93106295936741e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001045786775648,290.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,7.72415951360017e-05,290.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001045789176714,291.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004960762453265,290.6896667480469,294.1499938964844,264.6096496582031,262.7572326660156,265.6873474121094,264.66265869140625,289.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581555543467,1.158623685881821e-08,0.0010581439128145,-0.0293897613883018,0.0,0.0,0.0,-0.0106033291667699,60.0,-18.02227783203125,-0.0,-7.63410739068604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.920791490003468e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001044705204549,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,7.716170512139797e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001044707532855,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004955632030032,290.68133544921875,294.1499938964844,264.5799560546875,262.7308654785156,265.6668701171875,264.6352844238281,289.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570609010756,1.1469801997066044e-08,0.001057049492374,-0.0290851313620805,0.0,0.0,0.0,-0.0105451056733727,60.0,-18.015663146972656,-0.0,-7.618321973268395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.920791490003468e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001044705204549,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,7.716170512139797e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001044707532855,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004955632030032,290.68133544921875,294.1499938964844,264.5799560546875,262.7308654785156,265.6668701171875,264.6352844238281,289.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570609010756,1.1469801997066044e-08,0.001057049492374,-0.0290851313620805,0.0,0.0,0.0,-0.0105451056733727,60.0,-18.015663146972656,-0.0,-7.618321973268395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.91038396023214e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001043609299813,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,7.708076009294018e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.000104361155536,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004950432921759,290.6729431152344,294.1499938964844,264.54998779296875,262.7042236328125,265.646240234375,264.607177734375,289.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559518123045,1.1351824369398857e-08,0.0010559405200183,-0.0287764556705951,0.0,0.0,0.0,-0.0104861119762063,60.0,-18.008974075317383,-0.0,-7.602343998769356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.91038396023214e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001043609299813,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,7.708076009294018e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.000104361155536,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004950432921759,290.6729431152344,294.1499938964844,264.54998779296875,262.7042236328125,265.646240234375,264.607177734375,289.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559518123045,1.1351824369398857e-08,0.0010559405200183,-0.0287764556705951,0.0,0.0,0.0,-0.0104861119762063,60.0,-18.008974075317383,-0.0,-7.602343998769356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.89996115094982e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0001042511721607,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,7.699969137320295e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001042513977154,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004945226828567,290.6644897460937,294.1499938964844,264.5200500488281,262.6776123046875,265.6254577636719,264.57861328125,289.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054841093719,1.1233667329690888e-08,0.0010548299178481,-0.0284673050045967,0.0,0.0,0.0,-0.0104270279407501,60.0,-18.002214431762695,-0.0,-7.586358918842961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.89996115094982e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0001042511721607,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,7.699969137320295e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001042513977154,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004945226828567,290.6644897460937,294.1499938964844,264.5200500488281,262.6776123046875,265.6254577636719,264.57861328125,289.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054841093719,1.1233667329690888e-08,0.0010548299178481,-0.0284673050045967,0.0,0.0,0.0,-0.0104270279407501,60.0,-18.002214431762695,-0.0,-7.586358918842961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.88961910479702e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001041422656271,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,7.691925566177815e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001041424911818,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004940060898661,290.656005859375,294.1499938964844,264.4903564453125,262.6512145996094,265.6045227050781,264.5498352050781,289.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537389898672,1.1116429554647313e-08,0.0010537278139963,-0.0281605497002601,0.0,0.0,0.0,-0.0103684039786458,60.0,-17.99540901184082,-0.0,-7.570513815835511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.88961910479702e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001041422656271,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,7.691925566177815e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001041424911818,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004940060898661,290.656005859375,294.1499938964844,264.4903564453125,262.6512145996094,265.6045227050781,264.5498352050781,289.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537389898672,1.1116429554647313e-08,0.0010537278139963,-0.0281605497002601,0.0,0.0,0.0,-0.0103684039786458,60.0,-17.99540901184082,-0.0,-7.570513815835511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.884522296488284e-05,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001040886054397,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.687961624469608e-05,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001040888237184,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004937514895573,290.6517639160156,294.1499938964844,264.4757080078125,262.63818359375,265.593994140625,264.5354309082031,289.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531959123909,1.1058658877516336e-08,0.0010531848529353,-0.0280093904584646,0.0,0.0,0.0,-0.0103395162150263,60.0,-17.991989135742188,-0.0,-7.562712767139601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.879488789010792e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001040355928125,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.684046431677416e-05,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001040358110913,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004935000324621,290.6474914550781,294.1499938964844,264.4612121582031,262.6252746582031,265.5834350585937,264.5210876464844,289.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526593541726,1.1001592525872184e-08,0.0010526484111323,-0.0278600696474313,0.0,0.0,0.0,-0.0103109804913401,60.0,-17.988561630249023,-0.0,-7.555010483883964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.869670611806214e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001039322087308,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.67641031416133e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001039324197336,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0004930096329189,290.6388854980469,294.1499938964844,264.4328308105469,262.6000671386719,265.562255859375,264.4926452636719,289.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516131296753,1.0890294888099561e-08,0.0010516021866351,-0.0275688450783491,0.0,0.0,0.0,-0.0102553274482488,60.0,-17.981693267822266,-0.0,-7.539999558048295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.869670611806214e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001039322087308,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.67641031416133e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001039324197336,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0004930096329189,290.6388854980469,294.1499938964844,264.4328308105469,262.6000671386719,265.562255859375,264.4926452636719,289.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516131296753,1.0890294888099561e-08,0.0010516021866351,-0.0275688450783491,0.0,0.0,0.0,-0.0102553274482488,60.0,-17.981693267822266,-0.0,-7.539999558048295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.860292630037291e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0001038334521581,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.669116166653112e-05,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0001038336704368,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004925411776639,290.6302795410156,294.1499938964844,264.4055480957031,262.5758056640625,265.5409545898437,264.4646911621094,289.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506137041375,1.0783987036688814e-08,0.0010506029939278,-0.0272906683385372,0.0,0.0,0.0,-0.0102021684870123,60.0,-17.97481918334961,-0.0,-7.52567501649537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.860292630037291e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0001038334521581,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.669116166653112e-05,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0001038336704368,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004925411776639,290.6302795410156,294.1499938964844,264.4055480957031,262.5758056640625,265.5409545898437,264.4646911621094,289.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506137041375,1.0783987036688814e-08,0.0010506029939278,-0.0272906683385372,0.0,0.0,0.0,-0.0102021684870123,60.0,-17.97481918334961,-0.0,-7.52567501649537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.8514516139403e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001037403562804,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,7.662239659111947e-05,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001037405672832,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004920995561406,290.6216125488281,294.1499938964844,264.3796081542969,262.5527038574219,265.51959228515625,264.4375,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496715549379,1.0683764095631432e-08,0.0010496608447283,-0.0270284079015254,0.0,0.0,0.0,-0.0101520521566271,60.0,-17.967966079711914,-0.0,-7.512183231028757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.8514516139403e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001037403562804,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,7.662239659111947e-05,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001037405672832,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004920995561406,290.6216125488281,294.1499938964844,264.3796081542969,262.5527038574219,265.51959228515625,264.4375,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496715549379,1.0683764095631432e-08,0.0010496608447283,-0.0270284079015254,0.0,0.0,0.0,-0.0101520521566271,60.0,-17.967966079711914,-0.0,-7.512183231028757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.843314182944596e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001036546673276,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.655910303583369e-05,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0001036548710544,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0004916930920444,290.6128845214844,294.1499938964844,264.3552551269531,262.5310363769531,265.4981689453125,264.411376953125,289.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488043772056,1.0591516996782957e-08,0.0010487937834113,-0.0267870146781206,0.0,0.0,0.0,-0.010105924680829,60.0,-17.961166381835938,-0.0,-7.499775733776914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.843314182944596e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001036546673276,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.655910303583369e-05,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0001036548710544,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0004916930920444,290.6128845214844,294.1499938964844,264.3552551269531,262.5310363769531,265.4981689453125,264.411376953125,289.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488043772056,1.0591516996782957e-08,0.0010487937834113,-0.0267870146781206,0.0,0.0,0.0,-0.010105924680829,60.0,-17.961166381835938,-0.0,-7.499775733776914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.839501581154764e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,0.0001036145258694,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.652945350855589e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001036147295963,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0004915026947855,290.6085205078125,294.1499938964844,264.34375,262.52081298828125,265.4874572753906,264.39874267578125,289.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483980877324,1.0548301787594028e-08,0.0010483874939382,-0.0266739260405302,0.0,0.0,0.0,-0.0100843152031302,60.0,-17.957794189453125,-0.0,-7.493967046912078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.835931996349244e-05,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,0.0001035769309964,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.650168845430017e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0001035771347233,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0004913243465125,290.6041259765625,294.1499938964844,264.332763671875,262.51104736328125,265.47674560546875,264.386474609375,289.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480175260454,1.0507829273365132e-08,0.0010480070486664,-0.0265680141746997,0.0,0.0,0.0,-0.0100640766322612,60.0,-17.954448699951172,-0.0,-7.488528552812569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.829476766753942e-05,291.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0001035089590004,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.64514843467623e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001035091554513,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0004910019342787,290.5953369140625,294.1499938964844,264.3124084472656,262.492919921875,265.4553527832031,264.3630065917969,289.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473296279087,1.0434649588830782e-08,0.0010473191505298,-0.026376511901617,0.0,0.0,0.0,-0.010027484036982,60.0,-17.947853088378906,-0.0,-7.478700325691534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
