time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.829476766753942e-05,291.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0001035089590004,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.64514843467623e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001035091554513,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0004910019342787,290.5953369140625,294.1499938964844,264.3124084472656,262.492919921875,265.4553527832031,264.3630065917969,289.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473296279087,1.0434649588830782e-08,0.0010473191505298,-0.026376511901617,0.0,0.0,0.0,-0.010027484036982,60.0,-17.947853088378906,-0.0,-7.478700325691534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.824091830523685e-05,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001034522574627,290.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.640960393473506e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.0001034524539136,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004907329566776,290.58648681640625,294.1499938964844,264.29443359375,262.4769592285156,265.4339904785156,264.3413391113281,289.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467557003721,1.037360597422321e-08,0.0010467453394085,-0.0262167640030384,0.0,0.0,0.0,-0.0099969590082764,60.0,-17.941436767578125,-0.0,-7.470507057405484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.824091830523685e-05,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001034522574627,290.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.640960393473506e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.0001034524539136,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004907329566776,290.58648681640625,294.1499938964844,264.29443359375,262.4769592285156,265.4339904785156,264.3413391113281,289.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467557003721,1.037360597422321e-08,0.0010467453394085,-0.0262167640030384,0.0,0.0,0.0,-0.0099969590082764,60.0,-17.941436767578125,-0.0,-7.470507057405484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.81987250270322e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001034078304655,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.637678208993748e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0001034080269164,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0004905221867375,290.5776062011719,294.1499938964844,264.2791442871094,262.4633483886719,265.4127502441406,264.32159423828125,289.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463059879839,1.0325766908181322e-08,0.0010462956270202,-0.0260915700346231,0.0,0.0,0.0,-0.0099730370566248,60.0,-17.935230255126953,-0.0,-7.464089435416099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.81987250270322e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001034078304655,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.637678208993748e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0001034080269164,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0004905221867375,290.5776062011719,294.1499938964844,264.2791442871094,262.4633483886719,265.4127502441406,264.32159423828125,289.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463059879839,1.0325766908181322e-08,0.0010462956270202,-0.0260915700346231,0.0,0.0,0.0,-0.0099730370566248,60.0,-17.935230255126953,-0.0,-7.464089435416099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.816965030040592e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.0001033772059599,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.63541684136726e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001033774024108,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0004903769586235,290.56866455078125,294.1499938964844,264.2668151855469,262.45233154296875,265.39166259765625,264.3041381835937,289.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459959739819,1.0292792396171537e-08,0.0010459856130182,-0.0260052755475044,0.0,0.0,0.0,-0.0099565479904413,60.0,-17.9293155670166,-0.0,-7.459667727971464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.816965030040592e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.0001033772059599,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.63541684136726e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001033774024108,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0004903769586235,290.56866455078125,294.1499938964844,264.2668151855469,262.45233154296875,265.39166259765625,264.3041381835937,289.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459959739819,1.0292792396171537e-08,0.0010459856130182,-0.0260052755475044,0.0,0.0,0.0,-0.0099565479904413,60.0,-17.9293155670166,-0.0,-7.459667727971464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,9.816038800636306e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001033674634527,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,7.634696521563455e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0001033676526276,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0004903307417407,290.5641784667969,294.1499938964844,264.2618103027344,262.4479064941406,265.3811950683594,264.29638671875,289.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045897253789,1.0282294127250681e-08,0.0010458868928253,-0.0259778033941984,0.0,0.0,0.0,-0.0099512990564107,60.0,-17.92649269104004,-0.0,-7.458260142811923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.815514204092324e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,0.0001033619337249,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,7.6342883403413e-05,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,0.0001033621228998,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0004903044900856,290.5596618652344,294.1499938964844,264.25762939453125,262.4441833496094,265.37078857421875,264.2893371582031,289.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458411416038,1.0276334450054492e-08,0.0010458308970555,-0.0259622056037187,0.0,0.0,0.0,-0.009948318824172,60.0,-17.923765182495117,-0.0,-7.457460782234193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.81571211013943e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001033640219247,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.63444259064272e-05,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001033642110996,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.000490314385388,290.5506286621094,294.1499938964844,264.251953125,262.4391174316406,265.3501892089844,264.2772521972656,289.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458620963618,1.027856466606636e-08,0.0010458518518134,-0.0259680412709712,0.0,0.0,0.0,-0.0099494336172938,60.0,-17.918630599975586,-0.0,-7.457759920725948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.81571211013943e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001033640219247,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.63444259064272e-05,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001033642110996,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.000490314385388,290.5506286621094,294.1499938964844,264.251953125,262.4391174316406,265.3501892089844,264.2772521972656,289.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458620963618,1.027856466606636e-08,0.0010458518518134,-0.0259680412709712,0.0,0.0,0.0,-0.0099494336172938,60.0,-17.918630599975586,-0.0,-7.457759920725948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.817603859119116e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0001033839434967,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,7.635913789272308e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001033841326716,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0004904089146293,290.5415344238281,294.1499938964844,264.25,262.4373779296875,265.32989501953125,264.26824951171875,289.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460634948685,1.0299994634976883e-08,0.0010460532503202,-0.0260241236537694,0.0,0.0,0.0,-0.0099601494148373,60.0,-17.91398811340332,-0.0,-7.460633355549362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.817603859119116e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0001033839434967,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,7.635913789272308e-05,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001033841326716,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0004904089146293,290.5415344238281,294.1499938964844,264.25,262.4373779296875,265.32989501953125,264.26824951171875,289.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460634948685,1.0299994634976883e-08,0.0010460532503202,-0.0260241236537694,0.0,0.0,0.0,-0.0099601494148373,60.0,-17.91398811340332,-0.0,-7.460633355549362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.819732076721266e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001034063534461,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,7.637569069629535e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0001034065353451,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0004905152018181,290.53240966796875,294.1499938964844,264.25,262.4384460449219,265.3099670410156,264.2619934082031,289.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462901555001,1.0324098020930704e-08,0.0010462797945365,-0.0260872021317482,0.0,0.0,0.0,-0.0099722016602754,60.0,-17.909116744995117,-0.0,-7.463865614454336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.819732076721266e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001034063534461,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,7.637569069629535e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0001034065353451,291.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0004905152018181,290.53240966796875,294.1499938964844,264.25,262.4384460449219,265.3099670410156,264.2619934082031,289.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462901555001,1.0324098020930704e-08,0.0010462797945365,-0.0260872021317482,0.0,0.0,0.0,-0.0099722016602754,60.0,-17.909116744995117,-0.0,-7.463865614454336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.820393461268397e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381225585937,0.0,0.0,0.0001034133238135,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,7.638083479832858e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001034134984365,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0004905482637695,290.5232238769531,294.1499938964844,264.25,262.4415283203125,265.29034423828125,264.2578125,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463604703545,1.0331579147759841e-08,0.0010463501093909,-0.0261067803949117,0.0,0.0,0.0,-0.0099759427830576,60.0,-17.902538299560547,-0.0,-7.464868900797228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.820393461268397e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381225585937,0.0,0.0,0.0001034133238135,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,7.638083479832858e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001034134984365,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0004905482637695,290.5232238769531,294.1499938964844,264.25,262.4415283203125,265.29034423828125,264.2578125,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463604703545,1.0331579147759841e-08,0.0010463501093909,-0.0261067803949117,0.0,0.0,0.0,-0.0099759427830576,60.0,-17.902538299560547,-0.0,-7.464868900797228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.820226114243268e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,0.0001034115630318,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,7.637953240191564e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001034117449307,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.000490539940074,290.51861572265625,294.1499938964844,264.25,262.4437866210937,265.2807006835937,264.2563171386719,289.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463426588103,1.032968022229852e-08,0.0010463324142619,-0.0261018108576536,0.0,0.0,0.0,-0.0099749937653541,60.0,-17.898231506347656,-0.0,-7.464614526497827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.819633851293474e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,0.0001034053202602,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,7.637492672074586e-05,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582458496094,0.0,0.0,0.0001034055021591,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0004905103123746,290.5140075683594,294.1499938964844,264.25,262.4465026855469,265.2711486816406,264.255126953125,289.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462794452905,1.0322955823482973e-08,0.0010462692007422,-0.0260842125862836,0.0,0.0,0.0,-0.0099716307595372,60.0,-17.89324951171875,-0.0,-7.46371213722341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.817486716201528e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001033827211358,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.635822839802131e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0001033828957588,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004904030938632,290.5047302246094,294.1499938964844,264.25,262.4532165527344,265.25225830078125,264.2533569335937,289.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460506891831,1.0298609964820573e-08,0.0010460403282195,-0.0260205008089542,0.0,0.0,0.0,-0.0099594574421644,60.0,-17.881587982177734,-0.0,-7.46044790389533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.817486716201528e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001033827211358,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.635822839802131e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0001033828957588,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004904030938632,290.5047302246094,294.1499938964844,264.25,262.4532165527344,265.25225830078125,264.2533569335937,289.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460506891831,1.0298609964820573e-08,0.0010460403282195,-0.0260205008089542,0.0,0.0,0.0,-0.0099594574421644,60.0,-17.881587982177734,-0.0,-7.46044790389533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.814037912292406e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001033463995554,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,7.633140194229782e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0001033465741784,291.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0004902308573946,290.49542236328125,294.1499938964844,264.25,262.4615478515625,265.2337646484375,264.252197265625,289.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456830495968,1.0259505245358014e-08,0.0010456728050485,-0.0259181633591651,0.0,0.0,0.0,-0.0099399033933877,60.0,-17.867389678955078,-0.0,-7.455204809048156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.814037912292406e-05,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,0.0001033463995554,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,7.633140194229782e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0001033465741784,291.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0004902308573946,290.49542236328125,294.1499938964844,264.25,262.4615478515625,265.2337646484375,264.252197265625,289.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456830495968,1.0259505245358014e-08,0.0010456728050485,-0.0259181633591651,0.0,0.0,0.0,-0.0099399033933877,60.0,-17.867389678955078,-0.0,-7.455204809048156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.809539915295318e-05,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001032990403473,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,7.629641913808882e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0001032992149703,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0004900061758235,290.486083984375,294.1499938964844,264.25,262.4713439941406,265.215576171875,264.2514343261719,289.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452037677168,1.0208516698639869e-08,0.0010451935231685,-0.0257847234606742,0.0,0.0,0.0,-0.0099144065752625,60.0,-17.851173400878906,-0.0,-7.44837151955835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.809539915295318e-05,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001032990403473,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,7.629641913808882e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0001032992149703,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.0004900061758235,290.486083984375,294.1499938964844,264.25,262.4713439941406,265.215576171875,264.2514343261719,289.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452037677168,1.0208516698639869e-08,0.0010451935231685,-0.0257847234606742,0.0,0.0,0.0,-0.0099144065752625,60.0,-17.851173400878906,-0.0,-7.44837151955835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,9.804128058021888e-05,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,0.0001032420550473,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.625432772329077e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001032422223943,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0004897358594462,290.4766845703125,294.1499938964844,264.25,262.4825134277344,265.1977844238281,264.2509460449219,289.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446269297972,1.0147162221585404e-08,0.0010446168016642,-0.0256241541355848,0.0,0.0,0.0,-0.0098837269470095,60.0,-17.83307647705078,-0.0,-7.44015338227655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,9.804128058021888e-05,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,0.0001032420550473,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.625432772329077e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001032422223943,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0004897358594462,290.4766845703125,294.1499938964844,264.25,262.4825134277344,265.1977844238281,264.2509460449219,289.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446269297972,1.0147162221585404e-08,0.0010446168016642,-0.0256241541355848,0.0,0.0,0.0,-0.0098837269470095,60.0,-17.83307647705078,-0.0,-7.44015338227655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.80118420557119e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,0.0001032110521919,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,7.623143028467894e-05,290.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0001032112268148,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0004895888268947,290.47198486328125,294.1499938964844,264.25,262.488525390625,265.1889953613281,264.2507629394531,289.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443133069202,1.011379247017885e-08,0.0010443031787872,-0.0255368258804082,0.0,0.0,0.0,-0.0098670413717627,60.0,-17.82351303100586,-0.0,-7.435685489554089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,9.798083192436025e-05,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,0.0001031783976941,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,7.620731048518792e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001031785650411,291.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0004894338781014,290.4672546386719,294.1499938964844,264.25,262.4948425292969,265.1803283691406,264.2506408691406,289.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439828038215,1.0078634815613441e-08,0.0010439726756885,-0.0254448130726814,0.0,0.0,0.0,-0.0098494607955217,60.0,-17.81363296508789,-0.0,-7.43097956501515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.791619231691584e-05,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0001031103238346,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,7.615703361807391e-05,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0001031104911817,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0004891110002063,290.4577941894531,294.1499938964844,264.25,262.5082702636719,265.1631774902344,264.2504272460937,289.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432939743623,1.0005355655096082e-08,0.0010432839626446,-0.0252530314028263,0.0,0.0,0.0,-0.0098128179088234,60.0,-17.793258666992188,-0.0,-7.421175496347132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.791619231691584e-05,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0001031103238346,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,7.615703361807391e-05,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0001031104911817,291.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0004891110002063,290.4577941894531,294.1499938964844,264.25,262.5082702636719,265.1631774902344,264.2504272460937,289.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432939743623,1.0005355655096082e-08,0.0010432839626446,-0.0252530314028263,0.0,0.0,0.0,-0.0098128179088234,60.0,-17.793258666992188,-0.0,-7.421175496347132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.784955909708516e-05,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0001030401617754,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,7.610520697198808e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001030403291224,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0004887781688012,290.4482727050781,294.1499938964844,264.25,262.52264404296875,265.1463623046875,264.2502746582031,289.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425838408991,9.929823185927944e-09,0.0010425739455968,-0.0250553507357835,0.0,0.0,0.0,-0.0097750481218099,60.0,-17.77229118347168,-0.0,-7.41107726298651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,9.784955909708516e-05,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0001030401617754,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,7.610520697198808e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001030403291224,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0004887781688012,290.4482727050781,294.1499938964844,264.25,262.52264404296875,265.1463623046875,264.2502746582031,289.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425838408991,9.929823185927944e-09,0.0010425739455968,-0.0250553507357835,0.0,0.0,0.0,-0.0097750481218099,60.0,-17.77229118347168,-0.0,-7.41107726298651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.778314415598288e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,0.0001029702252708,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,7.6053554948885e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,0.0001029703853419,291.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.000488446385134,290.4387512207031,294.1499938964844,264.25,262.5378112792969,265.1298828125,264.25018310546875,289.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418760357424,9.854533189468384e-09,0.0010418662568554,-0.0248583015054464,0.0,0.0,0.0,-0.0097374003380537,60.0,-17.751174926757812,-0.0,-7.401018109476355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.778314415598288e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,0.0001029702252708,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,7.6053554948885e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,0.0001029703853419,291.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.000488446385134,290.4387512207031,294.1499938964844,264.25,262.5378112792969,265.1298828125,264.25018310546875,289.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418760357424,9.854533189468384e-09,0.0010418662568554,-0.0248583015054464,0.0,0.0,0.0,-0.0097374003380537,60.0,-17.751174926757812,-0.0,-7.401018109476355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.771922486834228e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0001029029226629,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.600383833050728e-05,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.000102903075458,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0004881271452177,290.4291687011719,294.1499938964844,264.25,262.5536193847656,265.1137084960937,264.2501220703125,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411948896944,9.782079146702928e-09,0.0010411851108074,-0.0246686711907386,0.0,0.0,0.0,-0.009701170027256,60.0,-17.73031234741211,-0.0,-7.391344780671717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.771922486834228e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0001029029226629,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.600383833050728e-05,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.000102903075458,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0004881271452177,290.4291687011719,294.1499938964844,264.25,262.5536193847656,265.1137084960937,264.2501220703125,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411948896944,9.782079146702928e-09,0.0010411851108074,-0.0246686711907386,0.0,0.0,0.0,-0.009701170027256,60.0,-17.73031234741211,-0.0,-7.391344780671717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,9.768863674253224e-05,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001028707119985,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.59800459491089e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0001028708647936,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,0.0004879743501078,290.42437744140625,294.1499938964844,264.25,262.5617370605469,265.1057434082031,264.2500915527344,289.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408689267933,9.747401996662576e-09,0.0010408591479063,-0.0245779119431972,0.0,0.0,0.0,-0.0096838297322392,60.0,-17.720075607299805,-0.0,-7.38671701583371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,9.765950380824506e-05,291.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.0001028400292852,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.595738861709833e-05,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001028401893563,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0004878288309555,290.4195556640625,294.1499938964844,264.25,262.5699768066406,265.09783935546875,264.2500915527344,289.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104055844713,9.714378634839704e-09,0.0010405487846583,-0.0244914796203374,0.0,0.0,0.0,-0.0096673164516687,60.0,-17.710044860839844,-0.0,-7.382311650871999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
