time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.760561806615442e-05,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0001027832913678,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.591547910124063e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001027834441629,291.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.0004875596787314,290.409912109375,294.1499938964844,264.25,262.58673095703125,265.082275390625,264.25006103515625,289.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399841703474,9.653295052203248e-09,0.0010399745078757,-0.0243316050618886,0.0,0.0,0.0,-0.009636771865189,60.0,-17.69066619873047,-0.0,-7.374165988949245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,9.760561806615442e-05,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0001027832913678,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.591547910124063e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001027834441629,291.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.0004875596787314,290.409912109375,294.1499938964844,264.25,262.58673095703125,265.082275390625,264.25006103515625,289.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399841703474,9.653295052203248e-09,0.0010399745078757,-0.0243316050618886,0.0,0.0,0.0,-0.009636771865189,60.0,-17.69066619873047,-0.0,-7.374165988949245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,9.755956853041424e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,0.0001027347971103,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,7.587965956190601e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001027349499054,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0004873296711593,290.4002380371094,294.1499938964844,264.25,262.6037292480469,265.0670166015625,264.2500305175781,289.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394933633506,9.601088812871694e-09,0.0010394838172942,-0.0241949651390314,0.0,0.0,0.0,-0.0096106659621,60.0,-17.672607421875,-0.0,-7.367207643937945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,9.755956853041424e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,0.0001027347971103,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,7.587965956190601e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0001027349499054,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0004873296711593,290.4002380371094,294.1499938964844,264.25,262.6037292480469,265.0670166015625,264.2500305175781,289.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394933633506,9.601088812871694e-09,0.0010394838172942,-0.0241949651390314,0.0,0.0,0.0,-0.0096106659621,60.0,-17.672607421875,-0.0,-7.367207643937945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,9.752128971740603e-05,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,0.000102694495581,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,7.584989361930639e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001026946411002,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0004871384589932,290.3905334472656,294.1499938964844,264.25,262.620849609375,265.052001953125,264.2500305175781,289.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390854440629,9.557692415285146e-09,0.0010390758980065,-0.0240813791751861,0.0,0.0,0.0,-0.0095889661461114,60.0,-17.655773162841797,-0.0,-7.361425957697065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,9.752128971740603e-05,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,0.000102694495581,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,7.584989361930639e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001026946411002,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0004871384589932,290.3905334472656,294.1499938964844,264.25,262.620849609375,265.052001953125,264.2500305175781,289.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390854440629,9.557692415285146e-09,0.0010390758980065,-0.0240813791751861,0.0,0.0,0.0,-0.0095889661461114,60.0,-17.655773162841797,-0.0,-7.361425957697065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,9.74924914771691e-05,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,0.0001026641621137,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,7.582749094581231e-05,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0001026643149089,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0004869945987593,290.3807678222656,294.1499938964844,264.25,262.637939453125,265.03729248046875,264.2500305175781,289.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387784568592,9.525038535684873e-09,0.0010387689108029,-0.0239959135651588,0.0,0.0,0.0,-0.0095726372674107,60.0,-17.640705108642578,-0.0,-7.357076725611479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,9.74924914771691e-05,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,0.0001026641621137,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,7.582749094581231e-05,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0001026643149089,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0004869945987593,290.3807678222656,294.1499938964844,264.25,262.637939453125,265.03729248046875,264.2500305175781,289.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387784568592,9.525038535684873e-09,0.0010387689108029,-0.0239959135651588,0.0,0.0,0.0,-0.0095726372674107,60.0,-17.640705108642578,-0.0,-7.357076725611479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.748170123202726e-05,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,0.0001026528043439,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,7.581910176668316e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001026529498631,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0004869406984653,290.3758850097656,294.1499938964844,264.25,262.6464538574219,265.0300598144531,264.25,289.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038663322106,9.512803877953502e-09,0.0010386538924649,-0.0239638891071081,0.0,0.0,0.0,-0.0095665194094181,60.0,-17.633811950683594,-0.0,-7.355448161661118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,9.74733557086438e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.0001026440149871,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,7.58126043365337e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001026441605063,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,0.0004868990217801,290.3709716796875,294.1499938964844,264.25,262.6549072265625,265.0228576660156,264.25,289.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385743808001,9.503339448713176e-09,0.0010385648347437,-0.0239391177892684,0.0,0.0,0.0,-0.0095617864280939,60.0,-17.62734031677246,-0.0,-7.354187658847877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,9.746405703481288e-05,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,0.0001026342288241,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80426025390625,0.0,0.0,7.580537931062281e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001026343743433,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0004868526011705,290.3611755371094,294.1499938964844,264.25,262.67156982421875,265.0086975097656,264.25,289.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384751949459,9.49279144180082e-09,0.0010384657653048,-0.0239115096628665,0.0,0.0,0.0,-0.0095565123483538,60.0,-17.61568832397461,-0.0,-7.352783626402015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,9.746405703481288e-05,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,0.0001026342288241,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80426025390625,0.0,0.0,7.580537931062281e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001026343743433,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0004868526011705,290.3611755371094,294.1499938964844,264.25,262.67156982421875,265.0086975097656,264.25,289.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384751949459,9.49279144180082e-09,0.0010384657653048,-0.0239115096628665,0.0,0.0,0.0,-0.0095565123483538,60.0,-17.61568832397461,-0.0,-7.352783626402015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,9.746414434630424e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0001026343161356,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,7.580544479424134e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001026344616548,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0004868530086241,290.3512878417969,294.1499938964844,264.25,262.6878356933594,264.9947814941406,264.25,289.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384760098531,9.492876706929111e-09,0.0010384664637967,-0.0239117331802845,0.0,0.0,0.0,-0.0095565551891922,60.0,-17.605762481689453,-0.0,-7.352794995085787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,9.746414434630424e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0001026343161356,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,7.580544479424134e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001026344616548,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0004868530086241,290.3512878417969,294.1499938964844,264.25,262.6878356933594,264.9947814941406,264.25,289.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384760098531,9.492876706929111e-09,0.0010384664637967,-0.0239117331802845,0.0,0.0,0.0,-0.0095565551891922,60.0,-17.605762481689453,-0.0,-7.352794995085787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,9.747353760758416e-05,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,0.000102644211438,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,7.581274985568598e-05,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0001026443496812,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0004868999531026,290.3414001464844,294.1499938964844,264.25,262.7035522460937,264.98114013671875,264.25,289.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385758941993,9.503513531683438e-09,0.0010385664645582,-0.0239395722746849,0.0,0.0,0.0,-0.0095618730410933,60.0,-17.597597122192383,-0.0,-7.354211106758157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,9.747353760758416e-05,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,0.000102644211438,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,7.581274985568598e-05,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0001026443496812,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0004868999531026,290.3414001464844,294.1499938964844,264.25,262.7035522460937,264.98114013671875,264.25,289.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385758941993,9.503513531683438e-09,0.0010385664645582,-0.0239395722746849,0.0,0.0,0.0,-0.0095618730410933,60.0,-17.597597122192383,-0.0,-7.354211106758157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,9.749081073096022e-05,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,0.000102662401332,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,7.582618127344176e-05,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0001026625395752,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0004869862168561,290.3314514160156,294.1499938964844,264.25,262.71856689453125,264.9677429199219,264.25,289.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387598304077,9.523077437734171e-09,0.0010387502843514,-0.0239907801151275,0.0,0.0,0.0,-0.0095716565847396,60.0,-17.590852737426758,-0.0,-7.356815956427455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,9.749081073096022e-05,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,0.000102662401332,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,7.582618127344176e-05,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0001026625395752,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0004869862168561,290.3314514160156,294.1499938964844,264.25,262.71856689453125,264.9677429199219,264.25,289.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387598304077,9.523077437734171e-09,0.0010387502843514,-0.0239907801151275,0.0,0.0,0.0,-0.0095716565847396,60.0,-17.590852737426758,-0.0,-7.356815956427455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,9.750205208547412e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.000102674239315,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,7.583492697449401e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,0.0001026743775582,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0004870423872489,290.32647705078125,294.1499938964844,264.25,262.72576904296875,264.96112060546875,264.25,289.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388796217739,9.535816580807932e-09,0.0010388700757175,-0.0240241233259439,0.0,0.0,0.0,-0.0095780258998274,60.0,-17.588069915771484,-0.0,-7.358512021937713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,9.75150614976883e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.0001026879472192,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,7.584504783153534e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0001026880781864,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0004871074052061,290.32147216796875,294.1499938964844,264.25,262.7327575683594,264.95458984375,264.25,289.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390181560069,9.550557678039697e-09,0.0010390086099505,-0.0240627061575651,0.0,0.0,0.0,-0.0095853973180055,60.0,-17.585603713989258,-0.0,-7.360475251516618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,9.754514758242294e-05,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001027196267386,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,7.586844731122255e-05,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0001027197649818,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0004872576973866,290.3114624023437,294.1499938964844,264.25,262.7460021972656,264.9416809082031,264.25,288.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393386473879,9.584649518501465e-09,0.0010393291013315,-0.024151936173439,0.0,0.0,0.0,-0.0096024451777338,60.0,-17.581472396850586,-0.0,-7.365017040683598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,9.754514758242294e-05,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001027196267386,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,7.586844731122255e-05,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0001027197649818,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0004872576973866,290.3114624023437,294.1499938964844,264.25,262.7460021972656,264.9416809082031,264.25,288.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393386473879,9.584649518501465e-09,0.0010393291013315,-0.024151936173439,0.0,0.0,0.0,-0.0096024451777338,60.0,-17.581472396850586,-0.0,-7.365017040683598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,9.757919906405732e-05,291.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0001027554899337,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,7.589493179693818e-05,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.000102755620901,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0004874278092756,290.3014221191406,294.1499938964844,264.25,262.7581481933594,264.9289855957031,264.25,288.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,9.623232877231658e-09,0.001039691735059,-0.0242529232054948,0.0,0.0,0.0,-0.009621737524867,60.0,-17.57819366455078,-0.0,-7.370158527919558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,9.757919906405732e-05,291.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0001027554899337,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,7.589493179693818e-05,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.000102755620901,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0004874278092756,290.3014221191406,294.1499938964844,264.25,262.7581481933594,264.9289855957031,264.25,288.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,9.623232877231658e-09,0.001039691735059,-0.0242529232054948,0.0,0.0,0.0,-0.009621737524867,60.0,-17.57819366455078,-0.0,-7.370158527919558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,9.76157607510686e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0001027939870255,290.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,7.592336623929441e-05,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0001027941252687,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0004876104358118,290.29132080078125,294.1499938964844,264.25,262.7690734863281,264.9165344238281,264.25,288.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400908067822,9.66466107144015e-09,0.0010400811443105,-0.024361353367567,0.0,0.0,0.0,-0.0096424538642168,60.0,-17.575519561767578,-0.0,-7.375680866061884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,9.76157607510686e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0001027939870255,290.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,7.592336623929441e-05,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0001027941252687,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0004876104358118,290.29132080078125,294.1499938964844,264.25,262.7690734863281,264.9165344238281,264.25,288.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400908067822,9.66466107144015e-09,0.0010400811443105,-0.024361353367567,0.0,0.0,0.0,-0.0096424538642168,60.0,-17.575519561767578,-0.0,-7.375680866061884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,9.765302093001084e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0001028332335408,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,7.595235365442932e-05,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0001028333572321,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0004877965839114,290.2811889648437,294.1499938964844,264.25,262.7786560058594,264.9043273925781,264.25,288.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404877830296,9.706883297155857e-09,0.0010404780041426,-0.0244718641042709,0.0,0.0,0.0,-0.0096635669469833,60.0,-17.573131561279297,-0.0,-7.381311917242783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,9.765302093001084e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0001028332335408,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,7.595235365442932e-05,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932006835937,0.0,0.0,0.0001028333572321,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0004877965839114,290.2811889648437,294.1499938964844,264.25,262.7786560058594,264.9043273925781,264.25,288.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404877830296,9.706883297155857e-09,0.0010404780041426,-0.0244718641042709,0.0,0.0,0.0,-0.0096635669469833,60.0,-17.573131561279297,-0.0,-7.381311917242783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,9.767146548256278e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0001028526530717,290.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,7.596669456688687e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,0.000102852776763,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,0.0004878886975347,290.2760925292969,294.1499938964844,264.25,262.78289794921875,264.8982849121094,264.25,288.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406841756775,9.727780359014561e-09,0.0010406745132058,-0.0245265569537878,0.0,0.0,0.0,-0.0096740163862705,60.0,-17.571958541870117,-0.0,-7.38409937639517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,9.768939344212411e-05,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,0.0001028715341817,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,7.598064257763326e-05,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.000102871657873,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.0004879782500211,290.27099609375,294.1499938964844,264.25,262.7867431640625,264.8923034667969,264.25,288.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408752132207,9.748098328543621e-09,0.0010408654343336,-0.0245797336101531,0.0,0.0,0.0,-0.009684176184237,60.0,-17.570741653442383,-0.0,-7.386810096932096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.771669283509254e-05,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40997314453125,0.0,0.0,0.0001029002742143,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,7.600186654599383e-05,290.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001029004051815,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0004881146014668,290.2628479003906,294.1499938964844,264.25,262.79205322265625,264.8828430175781,264.25,288.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411659022793,9.779025589295998e-09,0.0010411561233922,-0.0246606804430484,0.0,0.0,0.0,-0.009699641726911,60.0,-17.568613052368164,-0.0,-7.390937639684125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,9.772321209311484e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0001029071427183,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,7.600693788845092e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001029072736855,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.0,0.0004881471977569,290.26080322265625,294.1499938964844,264.25,262.7931823730469,264.8804931640625,264.25,288.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412354022264,9.786416121926322e-09,0.0010412256233394,-0.024680022150278,0.0,0.0,0.0,-0.0097033372148871,60.0,-17.56804084777832,-0.0,-7.39192387300136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,9.775358194019644e-05,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.0001029391278279,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,7.603056292282417e-05,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,0.0001029392515192,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,0.0004882988869212,290.25054931640625,294.1499938964844,264.25,262.79791259765625,264.868896484375,264.25,288.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,9.820829482976023e-09,0.0010415491415187,-0.0247700922191143,0.0,0.0,0.0,-0.0097205452620983,60.0,-17.564823150634766,-0.0,-7.39651753178805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,9.775358194019644e-05,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.0001029391278279,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,7.603056292282417e-05,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55963134765625,0.0,0.0,0.0001029392515192,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,0.0004882988869212,290.25054931640625,294.1499938964844,264.25,262.79791259765625,264.868896484375,264.25,288.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,9.820829482976023e-09,0.0010415491415187,-0.0247700922191143,0.0,0.0,0.0,-0.0097205452620983,60.0,-17.564823150634766,-0.0,-7.39651753178805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,9.778719686437398e-05,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001029745253617,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,7.605670543853194e-05,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.000102974649053,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0004884668160229,290.2402648925781,294.1499938964844,264.25,262.80096435546875,264.8575439453125,264.25,288.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419170139357,9.858919014504865e-09,0.0010419071186333,-0.0248697791248559,0.0,0.0,0.0,-0.0097395917400717,60.0,-17.56158447265625,-0.0,-7.401604307233357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,9.778719686437398e-05,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001029745253617,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,7.605670543853194e-05,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484313964844,0.0,0.0,0.000102974649053,291.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0004884668160229,290.2402648925781,294.1499938964844,264.25,262.80096435546875,264.8575439453125,264.25,288.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419170139357,9.858919014504865e-09,0.0010419071186333,-0.0248697791248559,0.0,0.0,0.0,-0.0097395917400717,60.0,-17.56158447265625,-0.0,-7.401604307233357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,9.78308089543134e-05,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0001030204512062,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,7.609062595292926e-05,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,0.0001030205748975,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0004886846872977,290.2299499511719,294.1499938964844,264.25,262.8026428222656,264.8463439941406,264.25,288.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423815110698,9.908338149955398e-09,0.0010423716157674,-0.0249991193413734,0.0,0.0,0.0,-0.0097643034532666,60.0,-17.559471130371094,-0.0,-7.40820667033404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,9.78308089543134e-05,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0001030204512062,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,7.609062595292926e-05,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,0.0001030205748975,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0004886846872977,290.2299499511719,294.1499938964844,264.25,262.8026428222656,264.8463439941406,264.25,288.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423815110698,9.908338149955398e-09,0.0010423716157674,-0.0249991193413734,0.0,0.0,0.0,-0.0097643034532666,60.0,-17.559471130371094,-0.0,-7.40820667033404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,9.785657312022522e-05,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,0.0001030475832521,290.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,7.611066394019872e-05,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,0.0001030476996675,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,0.000488813384436,290.22479248046875,294.1499938964844,264.25,262.8030090332031,264.8408508300781,264.25,288.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426560183987,9.937530798254102e-09,0.001042646006681,-0.0250755250453948,0.0,0.0,0.0,-0.0097789010033011,60.0,-17.559114456176758,-0.0,-7.412107549953363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,9.788428724277765e-05,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,0.0001030767743941,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,7.613222260260954e-05,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,0.0001030768908094,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0004889518022537,290.2196044921875,294.1499938964844,264.25,262.80303955078125,264.8353881835937,264.25,288.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,9.968943892602056e-09,0.0010429412359371,-0.0251577366143465,0.0,0.0,0.0,-0.0097946086898446,60.0,-17.559127807617188,-0.0,-7.416306857521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
