time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695220,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.794670768314973e-05,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0001031425053952,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.615234375,0.0,0.0,7.618077506776899e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,0.0001031426218105,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,0.0004892636206932,290.2091979980469,294.1499938964844,264.25,262.8022766113281,264.8246154785156,264.25,288.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436162119731,1.0039681086482233e-08,0.0010436062002554,-0.0253428686410188,0.0,0.0,0.0,-0.0098299803212285,60.0,-17.560380935668945,-0.0,-7.425767023505615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.794670768314973e-05,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0001031425053952,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.615234375,0.0,0.0,7.618077506776899e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,0.0001031426218105,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,0.0004892636206932,290.2091979980469,294.1499938964844,264.25,262.8022766113281,264.8246154785156,264.25,288.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436162119731,1.0039681086482233e-08,0.0010436062002554,-0.0253428686410188,0.0,0.0,0.0,-0.0098299803212285,60.0,-17.560380935668945,-0.0,-7.425767023505615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,9.80166660156101e-05,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.000103216174466,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,7.623518467880785e-05,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0001032162908813,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0004896130994893,290.19879150390625,294.1499938964844,264.25,262.8004150390625,264.8139953613281,264.25,288.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443615028634,1.0118960780403086e-08,0.0010443513747304,-0.0255503505468368,0.0,0.0,0.0,-0.0098696229979395,60.0,-17.563030242919922,-0.0,-7.436376847635985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,9.80166660156101e-05,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.000103216174466,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,7.623518467880785e-05,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0001032162908813,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0004896130994893,290.19879150390625,294.1499938964844,264.25,262.8004150390625,264.8139953613281,264.25,288.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443615028634,1.0118960780403086e-08,0.0010443513747304,-0.0255503505468368,0.0,0.0,0.0,-0.0098696229979395,60.0,-17.563030242919922,-0.0,-7.436376847635985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,9.809433686314152e-05,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,0.0001032979635056,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,7.62955896789208e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,0.0001032980799209,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0004900010535493,290.18829345703125,294.1499938964844,264.25,262.7975769042969,264.8036193847656,264.25,288.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045188982971,1.0206982814509049e-08,0.0010451787384226,-0.0257807094603776,0.0,0.0,0.0,-0.0099136382341384,60.0,-17.567169189453125,-0.0,-7.448166172707715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,9.809433686314152e-05,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,0.0001032979635056,290.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,7.62955896789208e-05,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,0.0001032980799209,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0004900010535493,290.18829345703125,294.1499938964844,264.25,262.7975769042969,264.8036193847656,264.25,288.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045188982971,1.0206982814509049e-08,0.0010451787384226,-0.0257807094603776,0.0,0.0,0.0,-0.0099136382341384,60.0,-17.567169189453125,-0.0,-7.448166172707715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,9.817782847676426e-05,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.0001033858861774,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,7.636052760062739e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0001033860025927,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,0.0004904181114397,290.17779541015625,294.1499938964844,264.25,262.7938537597656,264.7933959960937,264.25,288.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460783960297,1.030160312609496e-08,0.0010460681514814,-0.0260283332318067,0.0,0.0,0.0,-0.0099609522148966,60.0,-17.57238006591797,-0.0,-7.460848649998297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,9.817782847676426e-05,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.0001033858861774,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,7.636052760062739e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0001033860025927,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,0.0004904181114397,290.17779541015625,294.1499938964844,264.25,262.7938537597656,264.7933959960937,264.25,288.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460783960297,1.030160312609496e-08,0.0010460681514814,-0.0260283332318067,0.0,0.0,0.0,-0.0099609522148966,60.0,-17.57238006591797,-0.0,-7.460848649998297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,9.822198626352474e-05,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0001034323940984,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,7.639487739652395e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001034325032378,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357971191406,0.0,0.0,0.0004906387184746,290.1725158691406,294.1499938964844,264.25,262.79168701171875,264.7883605957031,264.25,288.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465489467605,1.0351653756401902e-08,0.0010465385857969,-0.0261593163013458,0.0,0.0,0.0,-0.0099859805777668,60.0,-17.57546043395996,-0.0,-7.46756185776576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,9.826722089201212e-05,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,0.000103480022517,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,7.643005665158853e-05,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,0.0001034801316563,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,0.0004908646806143,290.167236328125,294.1499938964844,264.25,262.7893371582031,264.7833557128906,264.25,288.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470307897776,1.0402912309359635e-08,0.0010470204288139,-0.0262934565544128,0.0,0.0,0.0,-0.0100116115063428,60.0,-17.578758239746094,-0.0,-7.474440621990652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,9.83614445431158e-05,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,0.0001035792520269,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,7.65033473726362e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0001035793611663,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0004913353477604,290.1566467285156,294.1499938964844,264.25,262.7841491699219,264.77349853515625,264.25,288.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048034755513,1.0509704218009121e-08,0.0010480242781341,-0.026572922244668,0.0,0.0,0.0,-0.0100650126114487,60.0,-17.586030960083008,-0.0,-7.488780795483765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,9.83614445431158e-05,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,0.0001035792520269,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,7.65033473726362e-05,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0001035793611663,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0004913353477604,290.1566467285156,294.1499938964844,264.25,262.7841491699219,264.77349853515625,264.25,288.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048034755513,1.0509704218009121e-08,0.0010480242781341,-0.026572922244668,0.0,0.0,0.0,-0.0100650126114487,60.0,-17.586030960083008,-0.0,-7.488780795483765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,9.845933527685702e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,0.0001036823305184,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396423339844,0.0,0.0,7.657948299311101e-05,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,0.0001036824469338,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,0.0004918243503198,290.1460266113281,294.1499938964844,264.25,262.7783508300781,264.7637939453125,264.25,288.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490776039659,1.0620645696235442e-08,0.0010490670101717,-0.0268632397055625,0.0,0.0,0.0,-0.0101204877719283,60.0,-17.594011306762695,-0.0,-7.50369295587916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,9.845933527685702e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,0.0001036823305184,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396423339844,0.0,0.0,7.657948299311101e-05,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,0.0001036824469338,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,0.0004918243503198,290.1460266113281,294.1499938964844,264.25,262.7783508300781,264.7637939453125,264.25,288.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490776039659,1.0620645696235442e-08,0.0010490670101717,-0.0268632397055625,0.0,0.0,0.0,-0.0101204877719283,60.0,-17.594011306762695,-0.0,-7.50369295587916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,9.856068209046498e-05,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,0.0001037890542647,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,7.665830344194546e-05,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0001037891634041,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.0004923305823467,290.1353454589844,294.1499938964844,264.25,262.7720642089844,264.7543029785156,264.25,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501573560759,1.0735498712222125e-08,0.0010501466458663,-0.0271637868136167,0.0,0.0,0.0,-0.0101779196411371,60.0,-17.602684020996094,-0.0,-7.519146549839206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,9.856068209046498e-05,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,0.0001037890542647,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,7.665830344194546e-05,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0001037891634041,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.0004923305823467,290.1353454589844,294.1499938964844,264.25,262.7720642089844,264.7543029785156,264.25,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501573560759,1.0735498712222125e-08,0.0010501466458663,-0.0271637868136167,0.0,0.0,0.0,-0.0101779196411371,60.0,-17.602684020996094,-0.0,-7.519146549839206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,9.866408072412014e-05,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001038979389704,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,7.673872460145503e-05,290.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001038980481098,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0004928471171297,290.1246337890625,294.1499938964844,264.25,262.7654113769531,264.74493408203125,264.25,288.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512589942663,1.085268497291736e-08,0.0010512481676414,-0.0274704322218894,0.0,0.0,0.0,-0.0102365175262093,60.0,-17.61178207397461,-0.0,-7.534929835628645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,9.866408072412014e-05,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001038979389704,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,7.673872460145503e-05,290.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001038980481098,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0004928471171297,290.1246337890625,294.1499938964844,264.25,262.7654113769531,264.74493408203125,264.25,288.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512589942663,1.085268497291736e-08,0.0010512481676414,-0.0274704322218894,0.0,0.0,0.0,-0.0102365175262093,60.0,-17.61178207397461,-0.0,-7.534929835628645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,9.871650399873032e-05,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,0.0001039531489368,290.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,7.677950634388253e-05,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0001039532508002,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,0.0004931089933961,290.1192626953125,294.1499938964844,264.25,262.7619323730469,264.7403259277344,264.25,288.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518175549805,1.0912101444660038e-08,0.0010518066119402,-0.0276259053498506,0.0,0.0,0.0,-0.0102662285789847,60.0,-17.616479873657227,-0.0,-7.542939073346133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,9.87691673799418e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,0.0001040085990098,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,7.682046270929277e-05,290.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0001040087081491,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.0004933720338158,290.1138610839844,294.1499938964844,264.25,262.7584228515625,264.7357788085937,264.25,288.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523785604164,1.0971781705393369e-08,0.0010523676173761,-0.027782067656517,0.0,0.0,0.0,-0.0102960709482431,60.0,-17.621240615844727,-0.0,-7.550988101456826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,9.88749015959911e-05,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0001041199502651,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,7.690270285820588e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,0.0001041200521285,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,0.0004939002101309,290.10308837890625,294.1499938964844,264.25,262.7512512207031,264.72674560546875,264.25,288.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535051114857,1.1091618290492988e-08,0.0010534940520301,-0.0280956327915191,0.0,0.0,0.0,-0.0103559950366616,60.0,-17.63087272644043,-0.0,-7.567162896293669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,9.88749015959911e-05,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0001041199502651,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,7.690270285820588e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,0.0001041200521285,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,0.0004939002101309,290.10308837890625,294.1499938964844,264.25,262.7512512207031,264.72674560546875,264.25,288.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535051114857,1.1091618290492988e-08,0.0010534940520301,-0.0280956327915191,0.0,0.0,0.0,-0.0103559950366616,60.0,-17.63087272644043,-0.0,-7.567162896293669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,9.898059943225236e-05,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0001042312505887,290.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,7.698491390328854e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001042313597281,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443664550781,0.0,0.0,0.0004944282118231,290.0922546386719,294.1499938964844,264.25,262.7439880371094,264.7178955078125,264.25,288.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054631313309,1.1211409578493205e-08,0.0010546200210228,-0.028409069404006,0.0,0.0,0.0,-0.0104158958420157,60.0,-17.640554428100586,-0.0,-7.583349059814284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,9.898059943225236e-05,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0001042312505887,290.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764404296875,0.0,0.0,7.698491390328854e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001042313597281,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443664550781,0.0,0.0,0.0004944282118231,290.0922546386719,294.1499938964844,264.25,262.7439880371094,264.7178955078125,264.25,288.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054631313309,1.1211409578493205e-08,0.0010546200210228,-0.028409069404006,0.0,0.0,0.0,-0.0104158958420157,60.0,-17.640554428100586,-0.0,-7.583349059814284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,9.908534411806612e-05,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0001043415541062,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,7.706637552473694e-05,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001043416559696,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0004949513822793,290.08135986328125,294.1499938964844,264.25,262.7367248535156,264.7091979980469,264.25,288.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557472705841,1.1330118176999804e-08,0.0010557358618825,-0.0287196654826402,0.0,0.0,0.0,-0.010475255548954,60.0,-17.65013313293457,-0.0,-7.599406615099724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,9.908534411806612e-05,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0001043415541062,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,7.706637552473694e-05,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001043416559696,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0004949513822793,290.08135986328125,294.1499938964844,264.25,262.7367248535156,264.7091979980469,264.25,288.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557472705841,1.1330118176999804e-08,0.0010557358618825,-0.0287196654826402,0.0,0.0,0.0,-0.010475255548954,60.0,-17.65013313293457,-0.0,-7.599406615099724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375915527344,0.0,0.0,9.918842988554388e-05,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,0.0001044501113938,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,7.714655657764524e-05,290.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0001044502132572,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0004954663454554,290.0704650878906,294.1499938964844,264.25,262.72955322265625,264.7006225585937,264.25,288.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568455327302,1.1446952719040835e-08,0.0010568341240286,-0.0290253516286611,0.0,0.0,0.0,-0.0105336774140596,60.0,-17.65947723388672,-0.0,-7.615226138568687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375915527344,0.0,0.0,9.918842988554388e-05,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,0.0001044501113938,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,7.714655657764524e-05,290.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0001044502132572,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0004954663454554,290.0704650878906,294.1499938964844,264.25,262.72955322265625,264.7006225585937,264.25,288.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568455327302,1.1446952719040835e-08,0.0010568341240286,-0.0290253516286611,0.0,0.0,0.0,-0.0105336774140596,60.0,-17.65947723388672,-0.0,-7.615226138568687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,9.923909237841144e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,0.000104503465991,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,7.718596316408366e-05,290.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0001045035678544,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0004957194323651,290.06500244140625,294.1499938964844,264.25,262.7260131835937,264.6964111328125,264.25,288.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573853505775,1.1504370789339193e-08,0.0010573738254606,-0.0291755758225917,0.0,0.0,0.0,-0.0105623891577124,60.0,-17.664011001586914,-0.0,-7.623007292067997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,9.928897634381428e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278137207031,0.0,0.0,0.000104555991129,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,7.722475857008249e-05,290.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0001045560929924,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,0.0004959686193615,290.0595092773437,294.1499938964844,264.25,262.7225646972656,264.6922302246094,264.25,288.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579167865216,1.1560903345753104e-08,0.0010579052614048,-0.0293234828859567,0.0,0.0,0.0,-0.0105906575918197,60.0,-17.668426513671875,-0.0,-7.63067191655864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,9.938600851455703e-05,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0001046581674017,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,7.73002248024568e-05,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0001046582692652,291.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0004964533145539,290.04852294921875,294.1499938964844,264.25,262.71588134765625,264.6839904785156,264.25,288.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589505545794,1.1670870492253016e-08,0.0010589389130473,-0.0296111851930618,0.0,0.0,0.0,-0.0106456466019153,60.0,-17.676822662353516,-0.0,-7.64559189292413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,9.938600851455703e-05,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0001046581674017,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,7.73002248024568e-05,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0001046582692652,291.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0004964533145539,290.04852294921875,294.1499938964844,264.25,262.71588134765625,264.6839904785156,264.25,288.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589505545794,1.1670870492253016e-08,0.0010589389130473,-0.0296111851930618,0.0,0.0,0.0,-0.0106456466019153,60.0,-17.676822662353516,-0.0,-7.64559189292413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,9.947906801244244e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,0.0001047561672748,290.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,7.737260602880269e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001047562691383,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.000496918160934,290.0375061035156,294.1499938964844,264.25,262.7095947265625,264.6758728027344,264.25,288.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599420638754,1.1776341679592406e-08,0.0010599303059279,-0.0298871174454689,0.0,0.0,0.0,-0.0106983864679932,60.0,-17.684595108032227,-0.0,-7.65991572393432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,9.947906801244244e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,0.0001047561672748,290.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,7.737260602880269e-05,290.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001047562691383,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.000496918160934,290.0375061035156,294.1499938964844,264.25,262.7095947265625,264.6758728027344,264.25,288.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599420638754,1.1776341679592406e-08,0.0010599303059279,-0.0298871174454689,0.0,0.0,0.0,-0.0106983864679932,60.0,-17.684595108032227,-0.0,-7.65991572393432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,9.956700523616746e-05,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.0001048487683874,290.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,7.744100003037602e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.0001048488702508,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0004973574541509,290.0264587402344,294.1499938964844,264.25,262.70379638671875,264.6679077148437,264.25,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608789743855,1.1876001515531698e-08,0.0010608671000227,-0.0301478393375873,0.0,0.0,0.0,-0.0107482206076383,60.0,-17.69150733947754,-0.0,-7.67346293173432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,9.956700523616746e-05,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.0001048487683874,290.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,7.744100003037602e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.0001048488702508,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706970214844,0.0,0.0,0.0004973574541509,290.0264587402344,294.1499938964844,264.25,262.70379638671875,264.6679077148437,264.25,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608789743855,1.1876001515531698e-08,0.0010608671000227,-0.0301478393375873,0.0,0.0,0.0,-0.0107482206076383,60.0,-17.69150733947754,-0.0,-7.67346293173432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,9.964944911189376e-05,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001049355923896,290.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,7.750513032078743e-05,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001049356869771,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0004977692733518,290.0153503417969,294.1499938964844,264.25,262.6985778808594,264.6600646972656,264.25,288.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617573279887,1.1969440549819412e-08,0.0010617454536259,-0.0303922854363918,0.0,0.0,0.0,-0.0107949450612068,60.0,-17.697471618652344,-0.0,-7.686175251819807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749389648437,0.0,0.0,9.964944911189376e-05,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001049355923896,290.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,7.750513032078743e-05,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,0.0001049356869771,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0004977692733518,290.0153503417969,294.1499938964844,264.25,262.6985778808594,264.6600646972656,264.25,288.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617573279887,1.1969440549819412e-08,0.0010617454536259,-0.0303922854363918,0.0,0.0,0.0,-0.0107949450612068,60.0,-17.697471618652344,-0.0,-7.686175251819807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,9.96881353785284e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,0.0001049763304763,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,7.753521640552208e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023681640625,0.0,0.0,0.0001049764250637,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,0.0004979625227861,290.0097961425781,294.1499938964844,264.25,262.6962280273437,264.6562194824219,264.25,288.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621695546433,1.2013284589329489e-08,0.0010621574474498,-0.030506981536746,0.0,0.0,0.0,-0.0108168683946132,60.0,-17.700023651123047,-0.0,-7.69214381080019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,9.972505358746277e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0001050152059178,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,7.756393461022526e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0001050153005053,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,0.0004981469246558,290.00421142578125,294.1499938964844,264.25,262.6940612792969,264.65240478515625,264.25,288.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625628056004,1.205512489832472e-08,0.0010625508148223,-0.0306164380162954,0.0,0.0,0.0,-0.010837790556252,60.0,-17.702287673950195,-0.0,-7.69784165299825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
