time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697620,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,9.979297465179116e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0001050867285812,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,7.761675806250423e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0001050868231686,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,0.0004984862171113,289.9930725097656,294.1499938964844,264.25,262.6903381347656,264.6448669433594,264.25,288.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632864432409,1.2132097104711193e-08,0.0010632743360474,-0.0308177918195724,0.0,0.0,0.0,-0.0108762802556157,60.0,-17.70584487915039,-0.0,-7.70832926377807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,9.979297465179116e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.0001050867285812,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621520996094,0.0,0.0,7.761675806250423e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,0.0001050868231686,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,0.0004984862171113,289.9930725097656,294.1499938964844,264.25,262.6903381347656,264.6448669433594,264.25,288.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632864432409,1.2132097104711193e-08,0.0010632743360474,-0.0308177918195724,0.0,0.0,0.0,-0.0108762802556157,60.0,-17.70584487915039,-0.0,-7.70832926377807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,9.985317592509092e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0001051501239999,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34942626953125,0.0,0.0,7.76635788497515e-05,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,0.0001051502185873,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,0.0004987869178876,289.9818725585937,294.1499938964844,264.25,262.6874694824219,264.6374816894531,264.25,288.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639278916642,1.2200324306377295e-08,0.0010639156680554,-0.0309962686151266,0.0,0.0,0.0,-0.010910396464169,60.0,-17.70807456970215,-0.0,-7.71763168927464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,9.985317592509092e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0001051501239999,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34942626953125,0.0,0.0,7.76635788497515e-05,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,0.0001051502185873,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,0.0004987869178876,289.9818725585937,294.1499938964844,264.25,262.6874694824219,264.6374816894531,264.25,288.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639278916642,1.2200324306377295e-08,0.0010639156680554,-0.0309962686151266,0.0,0.0,0.0,-0.010910396464169,60.0,-17.70807456970215,-0.0,-7.71763168927464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,9.990381659008564e-05,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001052034494932,290.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,7.770296360831708e-05,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0001052035440807,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0004990398883819,289.9706420898437,294.1499938964844,264.25,262.6856384277344,264.63018798828125,264.25,288.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644673602655,1.2257709514074122e-08,0.0010644551366567,-0.0311463847756385,0.0,0.0,0.0,-0.010939092375338,60.0,-17.708740234375,-0.0,-7.72545973859451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,9.990381659008564e-05,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001052034494932,290.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,7.770296360831708e-05,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0001052035440807,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0004990398883819,289.9706420898437,294.1499938964844,264.25,262.6856384277344,264.63018798828125,264.25,288.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644673602655,1.2257709514074122e-08,0.0010644551366567,-0.0311463847756385,0.0,0.0,0.0,-0.010939092375338,60.0,-17.708740234375,-0.0,-7.72545973859451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,9.99451440293342e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0001052469742717,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,7.773510878905654e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,0.0001052470615832,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,0.0004992463509552,289.9594116210937,294.1499938964844,264.25,262.6848449707031,264.623046875,264.25,288.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649076430127,1.2304544050323333e-08,0.0010648954194039,-0.0312688946723938,0.0,0.0,0.0,-0.0109625114127993,60.0,-17.707841873168945,-0.0,-7.731851781045408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,9.99451440293342e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0001052469742717,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,7.773510878905654e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,0.0001052470615832,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,0.0004992463509552,289.9594116210937,294.1499938964844,264.25,262.6848449707031,264.623046875,264.25,288.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649076430127,1.2304544050323333e-08,0.0010648954194039,-0.0312688946723938,0.0,0.0,0.0,-0.0109625114127993,60.0,-17.707841873168945,-0.0,-7.731851781045408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,9.99615585897118e-05,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.000105264261947,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,7.774787809466943e-05,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,0.0001052643565344,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.0004993283655494,289.9537658691406,294.1499938964844,264.25,262.6849060058594,264.6195373535156,264.25,288.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650826152414,1.2323150500037629e-08,0.0010650702752172,-0.0313175655901432,0.0,0.0,0.0,-0.0109718153253197,60.0,-17.706640243530273,-0.0,-7.734391971325749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,9.997539018513636e-05,291.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001052788284141,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,7.775863923598081e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0001052789157256,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,0.0004993974580429,289.9481201171875,294.1499938964844,264.25,262.68524169921875,264.6160583496094,264.25,288.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652299970388,1.2338825072788497e-08,0.0010652176570147,-0.031358566135168,0.0,0.0,0.0,-0.0109796533361077,60.0,-17.70499610900879,-0.0,-7.73653212604586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,9.999391477322206e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,0.0001052983352565,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,7.777304563205689e-05,290.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,0.0001052984298439,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.0004994900082238,289.93682861328125,294.1499938964844,264.25,262.6869506835937,264.6091613769531,264.25,288.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654273210093,1.2359813617024429e-08,0.0010654149809852,-0.0314134694635868,0.0,0.0,0.0,-0.0109901493415236,60.0,-17.700204849243164,-0.0,-7.739398455441916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,9.999391477322206e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,0.0001052983352565,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,7.777304563205689e-05,290.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,0.0001052984298439,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.0004994900082238,289.93682861328125,294.1499938964844,264.25,262.6869506835937,264.6091613769531,264.25,288.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654273210093,1.2359813617024429e-08,0.0010654149809852,-0.0314134694635868,0.0,0.0,0.0,-0.0109901493415236,60.0,-17.700204849243164,-0.0,-7.739398455441916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.000100000630482,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,0.0001053054147632,290.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,7.777826976962388e-05,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0001053054947988,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,0.0004995235358364,289.9255065917969,294.1499938964844,264.25,262.69000244140625,264.6024169921875,264.25,288.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654988000169,1.23674182006539e-08,0.0010654864599928,-0.0314333625137805,0.0,0.0,0.0,-0.0109939519315958,60.0,-17.693527221679688,-0.0,-7.74043655837886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.000100000630482,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10614013671875,0.0,0.0,0.0001053054147632,290.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857360839844,0.0,0.0,7.777826976962388e-05,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0001053054947988,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,0.0004995235358364,289.9255065917969,294.1499938964844,264.25,262.69000244140625,264.6024169921875,264.25,288.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654988000169,1.23674182006539e-08,0.0010654864599928,-0.0314333625137805,0.0,0.0,0.0,-0.0109939519315958,60.0,-17.693527221679688,-0.0,-7.74043655837886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,9.999585745390505e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0001053003798006,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,7.777455175528303e-05,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001053004671121,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,0.0004994996706955,289.9141540527344,294.1499938964844,264.251953125,262.6960144042969,264.5957946777344,264.25048828125,288.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654478101059,1.2361994095044793e-08,0.0010654354700818,-0.0314191728830337,0.0,0.0,0.0,-0.0109912399202585,60.0,-17.683792114257812,-0.0,-7.739696172848198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,9.999585745390505e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0001053003798006,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,7.777455175528303e-05,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001053004671121,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,0.0004994996706955,289.9141540527344,294.1499938964844,264.251953125,262.6960144042969,264.5957946777344,264.25048828125,288.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654478101059,1.2361994095044793e-08,0.0010654354700818,-0.0314191728830337,0.0,0.0,0.0,-0.0109912399202585,60.0,-17.683792114257812,-0.0,-7.739696172848198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,9.998174937209114e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001052855295711,290.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,7.776357961120084e-05,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,0.0001052856096066,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,0.0004994292394258,289.9028015136719,294.1499938964844,264.25762939453125,262.706298828125,264.58935546875,264.2522888183594,288.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652975179255,1.2345999778062833e-08,0.0010652851779013,-0.031377337872982,0.0,0.0,0.0,-0.0109832417219877,60.0,-17.67059326171875,-0.0,-7.737511964478473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,9.998174937209114e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,0.0001052855295711,290.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,7.776357961120084e-05,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,0.0001052856096066,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,0.0004994292394258,289.9028015136719,294.1499938964844,264.25762939453125,262.706298828125,264.58935546875,264.2522888183594,288.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652975179255,1.2345999778062833e-08,0.0010652851779013,-0.031377337872982,0.0,0.0,0.0,-0.0109832417219877,60.0,-17.67059326171875,-0.0,-7.737511964478473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,9.997135202866048e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,0.0001052745792549,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,7.775549602229148e-05,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,0.0001052746665664,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,0.0004993773181922,289.8971252441406,294.1499938964844,264.2618103027344,262.7129211425781,264.58624267578125,264.2540588378906,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651866905391,1.2334214538611832e-08,0.0010651744669303,-0.0313465073704719,0.0,0.0,0.0,-0.0109773492440581,60.0,-17.66230583190918,-0.0,-7.735902585181975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,9.995887376135217e-05,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,0.0001052614388754,290.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,7.774578989483416e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0001052615261869,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222900390625,0.0,0.0,0.0004993149777874,289.89141845703125,294.1499938964844,264.2668151855469,262.7204895019531,264.58319091796875,264.2565002441406,288.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650537442415,1.2320064968207587e-08,0.0010650414042174,-0.0313094966113567,0.0,0.0,0.0,-0.0109702730551362,60.0,-17.652992248535156,-0.0,-7.733970619483443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,9.992798732127994e-05,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0001052289153449,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,7.772177195874974e-05,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0001052290026564,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,0.0004991606692783,289.8800048828125,294.1499938964844,264.2791442871094,262.73834228515625,264.57733154296875,264.26348876953125,288.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647246381267,1.228505208672459e-08,0.0010647122981026,-0.0312179066240787,0.0,0.0,0.0,-0.010952765122056,60.0,-17.631465911865234,-0.0,-7.729190798499985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,9.992798732127994e-05,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0001052289153449,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,7.772177195874974e-05,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0001052290026564,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099304199219,0.0,0.0,0.0004991606692783,289.8800048828125,294.1499938964844,264.2791442871094,262.73834228515625,264.57733154296875,264.26348876953125,288.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647246381267,1.228505208672459e-08,0.0010647122981026,-0.0312179066240787,0.0,0.0,0.0,-0.010952765122056,60.0,-17.631465911865234,-0.0,-7.729190798499985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.988975943997502e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001051886647474,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,7.769203511998057e-05,290.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,0.0001051887447829,291.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,0.0004989697481505,289.8685913085937,294.1499938964844,264.29443359375,262.7594909667969,264.5718688964844,264.2733764648437,288.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643173009157,1.224171786162742e-08,0.0010643050773069,-0.031104551628232,0.0,0.0,0.0,-0.010931096971035,60.0,-17.606348037719727,-0.0,-7.72327766185299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.988975943997502e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001051886647474,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,7.769203511998057e-05,290.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,0.0001051887447829,291.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,0.0004989697481505,289.8685913085937,294.1499938964844,264.29443359375,262.7594909667969,264.5718688964844,264.2733764648437,288.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643173009157,1.224171786162742e-08,0.0010643050773069,-0.031104551628232,0.0,0.0,0.0,-0.010931096971035,60.0,-17.606348037719727,-0.0,-7.72327766185299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,9.984486678149553e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,0.0001051413855748,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,7.765711779939011e-05,290.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001051414656103,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,0.000498745474033,289.857177734375,294.1499938964844,264.3124084472656,262.7836608886719,264.5668029785156,264.2860717773437,288.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063838833943,1.2190822573643343e-08,0.0010638266103342,-0.0309714134782552,0.0,0.0,0.0,-0.0109056467190384,60.0,-17.577966690063477,-0.0,-7.716335659324616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,9.984486678149553e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,0.0001051413855748,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,7.765711779939011e-05,290.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001051414656103,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,0.000498745474033,289.857177734375,294.1499938964844,264.3124084472656,262.7836608886719,264.5668029785156,264.2860717773437,288.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063838833943,1.2190822573643343e-08,0.0010638266103342,-0.0309714134782552,0.0,0.0,0.0,-0.0109056467190384,60.0,-17.577966690063477,-0.0,-7.716335659324616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,9.979396418202668e-05,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.000105087783595,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,7.761752203805372e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001050878636306,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0004984912229701,289.8457336425781,294.1499938964844,264.332763671875,262.810546875,264.56219482421875,264.30145263671875,288.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632964549586,1.2133122062607526e-08,0.0010632843477651,-0.0308204740285873,0.0,0.0,0.0,-0.0108767943456768,60.0,-17.5466365814209,-0.0,-7.708468530154279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,9.979396418202668e-05,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.000105087783595,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,7.761752203805372e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001050878636306,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0004984912229701,289.8457336425781,294.1499938964844,264.332763671875,262.810546875,264.56219482421875,264.30145263671875,288.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632964549586,1.2133122062607526e-08,0.0010632843477651,-0.0308204740285873,0.0,0.0,0.0,-0.0108767943456768,60.0,-17.5466365814209,-0.0,-7.708468530154279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801147460937,0.0,0.0,9.976646833820269e-05,290.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,0.0001050588325597,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,7.759614527458325e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001050589125952,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0004983538528904,289.8399963378906,294.1499938964844,264.34375,262.8249206542969,264.5600891113281,264.3100891113281,288.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630034375935,1.2101956770038669e-08,0.0010629913304001,-0.0307389479130506,0.0,0.0,0.0,-0.0108612105250358,60.0,-17.52996063232422,-0.0,-7.70422161622264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,9.973772830562666e-05,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.000105028564576,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,7.757378625683486e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.0001050286446115,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,0.0004982103127986,289.8342590332031,294.1499938964844,264.3552551269531,262.83984375,264.55810546875,264.3193054199219,288.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626971488818,1.2069375721068807e-08,0.0010626851581037,-0.0306537151336669,0.0,0.0,0.0,-0.0108449188992381,60.0,-17.512670516967773,-0.0,-7.699782855752346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.967682126443832e-05,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.0001049644342856,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,7.752641977276653e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,0.0001049645070452,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,0.000497906061355,289.8227844238281,294.1499938964844,264.3796081542969,262.8712158203125,264.55450439453125,264.33941650390625,288.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620482498779,1.2000342053397617e-08,0.0010620362590998,-0.0304731223732233,0.0,0.0,0.0,-0.0108103984966874,60.0,-17.476402282714844,-0.0,-7.690381664815504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.967682126443832e-05,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.0001049644342856,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,7.752641977276653e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,0.0001049645070452,291.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,0.000497906061355,289.8227844238281,294.1499938964844,264.3796081542969,262.8712158203125,264.55450439453125,264.33941650390625,288.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620482498779,1.2000342053397617e-08,0.0010620362590998,-0.0304731223732233,0.0,0.0,0.0,-0.0108103984966874,60.0,-17.476402282714844,-0.0,-7.690381664815504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,9.961192699847744e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,0.0001048960912157,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,7.747593917883933e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,0.0001048961712513,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0004975819028913,289.8113098144531,294.1499938964844,264.4055480957031,262.90435791015625,264.5514831542969,264.36151123046875,288.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613567428663,1.1926779563964374e-08,0.0010613447520881,-0.0302806794643402,0.0,0.0,0.0,-0.0107736140489578,60.0,-17.43813133239746,-0.0,-7.68036940712591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,9.961192699847744e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,0.0001048960912157,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,7.747593917883933e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,0.0001048961712513,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0004975819028913,289.8113098144531,294.1499938964844,264.4055480957031,262.90435791015625,264.5514831542969,264.36151123046875,288.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613567428663,1.1926779563964374e-08,0.0010613447520881,-0.0302806794643402,0.0,0.0,0.0,-0.0107736140489578,60.0,-17.43813133239746,-0.0,-7.68036940712591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1362609863281,0.0,0.0,9.954370034392924e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,0.0001048242484102,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,7.742287561995909e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0001048243284458,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0004972410970367,289.7998046875,294.1499938964844,264.4328308105469,262.9389953613281,264.54901123046875,264.3853759765625,288.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606297291815,1.1849444980782664e-08,0.0010606178548187,-0.0300783663988113,0.0,0.0,0.0,-0.0107349436730146,60.0,-17.398183822631836,-0.0,-7.669851953551189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1362609863281,0.0,0.0,9.954370034392924e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,0.0001048242484102,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,7.742287561995909e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0001048243284458,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0004972410970367,289.7998046875,294.1499938964844,264.4328308105469,262.9389953613281,264.54901123046875,264.3853759765625,288.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606297291815,1.1849444980782664e-08,0.0010606178548187,-0.0300783663988113,0.0,0.0,0.0,-0.0107349436730146,60.0,-17.398183822631836,-0.0,-7.669851953551189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,9.947281068889424e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001047495970851,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.73677384131588e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0001047496698447,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,0.0004968870198354,289.7882995605469,294.1499938964844,264.4612121582031,262.9747619628906,264.5470886230469,264.4107360839844,288.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598743101581,1.1769087926438717e-08,0.0010598625522106,-0.0298681408166885,0.0,0.0,0.0,-0.0106947617605328,60.0,-17.356868743896484,-0.0,-7.658930201159819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,9.947281068889424e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001047495970851,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.73677384131588e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0001047496698447,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,0.0004968870198354,289.7882995605469,294.1499938964844,264.4612121582031,262.9747619628906,264.5470886230469,264.4107360839844,288.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598743101581,1.1769087926438717e-08,0.0010598625522106,-0.0298681408166885,0.0,0.0,0.0,-0.0106947617605328,60.0,-17.356868743896484,-0.0,-7.658930201159819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,9.94365764199756e-05,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0001047114419634,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,7.733955862931907e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.000104711514723,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,0.0004967059940099,289.78253173828125,294.1499938964844,264.4757080078125,262.99298095703125,264.54638671875,264.42388916015625,288.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059488276951,1.172801766813336e-08,0.0010594765190035,-0.02976069226861,0.0,0.0,0.0,-0.01067422516644,60.0,-17.33578872680664,-0.0,-7.653351019598632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
