time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,9.939992742147297e-05,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,0.0001046728502842,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,7.73110514273867e-05,290.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.0001046729230438,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,0.0004965229309163,289.7767944335937,294.1499938964844,264.4903564453125,263.0113830566406,264.5458068847656,264.4373474121094,288.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590977035462,1.1686476675265569e-08,0.0010590860620141,-0.0296520125120878,0.0,0.0,0.0,-0.0106534520164132,60.0,-17.314491271972656,-0.0,-7.647710731362167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,9.932572720572352e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001045947137754,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,7.7253338531591e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.000104594786535,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0004961522645317,289.7652587890625,294.1499938964844,264.5200500488281,263.0485534667969,264.5450744628906,264.4649353027344,288.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583070106804,1.1602367067098385e-08,0.0010582954855635,-0.0294319633394479,0.0,0.0,0.0,-0.0106113944202661,60.0,-17.271408081054688,-0.0,-7.636295862312181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,9.932572720572352e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001045947137754,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,7.7253338531591e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,0.000104594786535,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0004961522645317,289.7652587890625,294.1499938964844,264.5200500488281,263.0485534667969,264.5450744628906,264.4649353027344,288.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583070106804,1.1602367067098385e-08,0.0010582954855635,-0.0294319633394479,0.0,0.0,0.0,-0.0106113944202661,60.0,-17.271408081054688,-0.0,-7.636295862312181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,9.92508648778312e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0001045158860506,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,7.71951163187623e-05,290.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0001045159515342,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0004957783385179,289.75372314453125,294.1499938964844,264.54998779296875,263.0859375,264.544921875,264.4932556152344,288.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575093328952,1.1517513165415494e-08,0.0010574978077784,-0.0292099602520465,0.0,0.0,0.0,-0.0105689633637666,60.0,-17.227882385253906,-0.0,-7.624788622706546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,9.92508648778312e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0001045158860506,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,7.71951163187623e-05,290.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0001045159515342,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0004957783385179,289.75372314453125,294.1499938964844,264.54998779296875,263.0859375,264.544921875,264.4932556152344,288.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575093328952,1.1517513165415494e-08,0.0010574978077784,-0.0292099602520465,0.0,0.0,0.0,-0.0105689633637666,60.0,-17.227882385253906,-0.0,-7.624788622706546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,9.917601710185409e-05,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377746582031,0.0,0.0,0.0001044370656018,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,7.713690138189122e-05,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0001044371310854,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,0.0004954044707119,289.7421875,294.1499938964844,264.5799560546875,263.12322998046875,264.5453491210937,264.52203369140625,288.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567117715254,1.1432673474587318e-08,0.0010567003628239,-0.0289879906922578,0.0,0.0,0.0,-0.0105265397578477,60.0,-17.18425941467285,-0.0,-7.613292041241948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,9.917601710185409e-05,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377746582031,0.0,0.0,0.0001044370656018,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,7.713690138189122e-05,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0001044371310854,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,0.0004954044707119,289.7421875,294.1499938964844,264.5799560546875,263.12322998046875,264.5453491210937,264.52203369140625,288.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567117715254,1.1432673474587318e-08,0.0010567003628239,-0.0289879906922578,0.0,0.0,0.0,-0.0105265397578477,60.0,-17.18425941467285,-0.0,-7.613292041241948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,9.910186054185031e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0001043589727487,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704040527344,0.0,0.0,7.707922486588359e-05,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.0001043590455083,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0004950340371578,289.7306213378906,294.1499938964844,264.6096496582031,263.1600952148437,264.5463562011719,264.551025390625,288.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559216607362,1.1348616268946898e-08,0.0010559102520346,-0.0287680644541978,0.0,0.0,0.0,-0.0104845073074102,60.0,-17.140838623046875,-0.0,-7.601909857157807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,9.910186054185031e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0001043589727487,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704040527344,0.0,0.0,7.707922486588359e-05,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.0001043590455083,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0004950340371578,289.7306213378906,294.1499938964844,264.6096496582031,263.1600952148437,264.5463562011719,264.551025390625,288.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559216607362,1.1348616268946898e-08,0.0010559102520346,-0.0287680644541978,0.0,0.0,0.0,-0.0104845073074102,60.0,-17.140838623046875,-0.0,-7.601909857157807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,9.906524064717814e-05,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0001043204101733,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,7.705073949182406e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0001043204829329,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0004948510904796,289.724853515625,294.1499938964844,264.6242980957031,263.1782531738281,264.54705810546875,264.5655212402344,288.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555314365774,1.1307108138680633e-08,0.0010555201442912,-0.0286594592034816,0.0,0.0,0.0,-0.0104637518525123,60.0,-17.119304656982422,-0.0,-7.59629230628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,9.902904275804758e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164123535156,0.0,0.0,0.0001042822914314,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,7.702258881181479e-05,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.000104282356915,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,0.0004946702974848,289.7190856933594,294.1499938964844,264.6387939453125,263.1962280273437,264.54791259765625,264.5799865722656,288.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551456362009,1.1266076072047326e-08,0.00105513446033,-0.0285521019250154,0.0,0.0,0.0,-0.010443233884871,60.0,-17.097932815551758,-0.0,-7.59074154643713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.895821858663112e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001042077128659,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,7.69675025367178e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0001042077783495,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,0.0004943165113218,289.7074890136719,294.1499938964844,264.6671447753906,263.2313232421875,264.5499572753906,264.608642578125,288.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543910320848,1.118579895376115e-08,0.0010543798562139,-0.0283420588821172,0.0,0.0,0.0,-0.0104030920192599,60.0,-17.055814743041992,-0.0,-7.579887295605658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.895821858663112e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001042077128659,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,7.69675025367178e-05,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0001042077783495,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,0.0004943165113218,289.7074890136719,294.1499938964844,264.6671447753906,263.2313232421875,264.5499572753906,264.608642578125,288.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543910320848,1.118579895376115e-08,0.0010543798562139,-0.0283420588821172,0.0,0.0,0.0,-0.0104030920192599,60.0,-17.055814743041992,-0.0,-7.579887295605658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.889011562336236e-05,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001041360010276,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,7.691453356528655e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,0.0001041360665112,291.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0004939763457514,289.6959228515625,294.1499938964844,264.6944580078125,263.2650451660156,264.5524597167969,264.6367492675781,288.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536652989685,1.1108605590948173e-08,0.0010536542395129,-0.0281400792300701,0.0,0.0,0.0,-0.0103644914925098,60.0,-17.01483726501465,-0.0,-7.569457238787437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.889011562336236e-05,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001041360010276,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,7.691453356528655e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,0.0001041360665112,291.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,0.0004939763457514,289.6959228515625,294.1499938964844,264.6944580078125,263.2650451660156,264.5524597167969,264.6367492675781,288.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536652989685,1.1108605590948173e-08,0.0010536542395129,-0.0281400792300701,0.0,0.0,0.0,-0.0103644914925098,60.0,-17.01483726501465,-0.0,-7.569457238787437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,9.88252941169776e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0001040677452692,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,7.686411845497787e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,0.0001040678107528,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.0004936525947414,289.6843566894531,294.1499938964844,264.72039794921875,263.2970886230469,264.5554504394531,264.6640930175781,288.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529746068641,1.103513547207058e-08,0.0010529635474085,-0.0279478393495082,0.0,0.0,0.0,-0.0103277526795864,60.0,-16.975250244140625,-0.0,-7.559537351653489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,9.88252941169776e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.0001040677452692,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,7.686411845497787e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,0.0001040678107528,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.0004936525947414,289.6843566894531,294.1499938964844,264.72039794921875,263.2970886230469,264.5554504394531,264.6640930175781,288.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529746068641,1.103513547207058e-08,0.0010529635474085,-0.0279478393495082,0.0,0.0,0.0,-0.0103277526795864,60.0,-16.975250244140625,-0.0,-7.559537351653489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,9.876452531898394e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0001040037459461,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,7.681685383431613e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.954345703125,0.0,0.0,0.0001040038114297,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0004933489835821,289.6727600097656,294.1499938964844,264.7447509765625,263.3271179199219,264.558837890625,264.6903686523437,288.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523269884288,1.0966250130195476e-08,0.0010523160453885,-0.0277675930410623,0.0,0.0,0.0,-0.0102933077141642,60.0,-16.937395095825195,-0.0,-7.550242031584278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,9.876452531898394e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0001040037459461,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,7.681685383431613e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.954345703125,0.0,0.0,0.0001040038114297,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0004933489835821,289.6727600097656,294.1499938964844,264.7447509765625,263.3271179199219,264.558837890625,264.6903686523437,288.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523269884288,1.0966250130195476e-08,0.0010523160453885,-0.0277675930410623,0.0,0.0,0.0,-0.0102933077141642,60.0,-16.937395095825195,-0.0,-7.550242031584278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.873573435470462e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681030273437,0.0,0.0,0.0001039734270307,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,7.679445843677968e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0001039734925143,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,0.0004932051524519,289.6669616699219,294.1499938964844,264.7562561035156,263.3412780761719,264.5606689453125,264.7030334472656,288.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520202340558,1.0933613125985175e-08,0.0010520092910155,-0.0276821926236152,0.0,0.0,0.0,-0.0102769872173666,60.0,-16.919185638427734,-0.0,-7.545839508793507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,9.870831854641438e-05,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627014160156,0.0,0.0,0.0001039445633068,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,7.677313988097012e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001039446215145,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0004930682480335,289.6611633300781,294.1499938964844,264.7672424316406,263.35479736328125,264.5625915527344,264.7153625488281,288.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517281480133,1.0902541980328806e-08,0.0010517172049731,-0.0276008900254964,0.0,0.0,0.0,-0.0102614499628543,60.0,-16.901535034179688,-0.0,-7.541650148823464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,9.865765605354682e-05,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.0001038912087096,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,7.67337332945317e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,0.0001038912741933,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,0.0004928151611238,289.6495361328125,294.1499938964844,264.78759765625,263.3798522949219,264.566650390625,264.73876953125,288.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511882137507,1.0845111475532576e-08,0.0010511773871257,-0.0274506136775016,0.0,0.0,0.0,-0.0102327326312661,60.0,-16.86803436279297,-0.0,-7.533909496260095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,9.865765605354682e-05,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.0001038912087096,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,7.67337332945317e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,0.0001038912741933,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,0.0004928151611238,289.6495361328125,294.1499938964844,264.78759765625,263.3798522949219,264.566650390625,264.73876953125,288.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511882137507,1.0845111475532576e-08,0.0010511773871257,-0.0274506136775016,0.0,0.0,0.0,-0.0102327326312661,60.0,-16.86803436279297,-0.0,-7.533909496260095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,9.861278522294016e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84112548828125,0.0,0.0,0.0001038439586409,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,7.669883052585647e-05,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001038440241245,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0004925910616293,289.637939453125,294.1499938964844,264.8055419921875,263.40191650390625,264.57098388671875,264.7605285644531,288.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507100960239,1.0794252602863708e-08,0.001050699269399,-0.0273175295442342,0.0,0.0,0.0,-0.010207301005721,60.0,-16.836997985839844,-0.0,-7.527057732659159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,9.861278522294016e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84112548828125,0.0,0.0,0.0001038439586409,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,7.669883052585647e-05,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188537597656,0.0,0.0,0.0001038440241245,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0004925910616293,289.637939453125,294.1499938964844,264.8055419921875,263.40191650390625,264.57098388671875,264.7605285644531,288.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507100960239,1.0794252602863708e-08,0.001050699269399,-0.0273175295442342,0.0,0.0,0.0,-0.010207301005721,60.0,-16.836997985839844,-0.0,-7.527057732659159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,9.857472468866035e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0001038038826663,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,7.666923193028197e-05,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.000103803940874,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0004924008972011,289.6263122558594,294.1499938964844,264.8208312988281,263.42071533203125,264.5755310058594,264.7801818847656,288.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503045050427,1.0751108447948354e-08,0.0010502936784178,-0.0272046327590942,0.0,0.0,0.0,-0.0101857269182801,60.0,-16.808971405029297,-0.0,-7.52124762470885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,9.857472468866035e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0001038038826663,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,7.666923193028197e-05,290.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.000103803940874,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0004924008972011,289.6263122558594,294.1499938964844,264.8208312988281,263.42071533203125,264.5755310058594,264.7801818847656,288.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503045050427,1.0751108447948354e-08,0.0010502936784178,-0.0272046327590942,0.0,0.0,0.0,-0.0101857269182801,60.0,-16.808971405029297,-0.0,-7.52124762470885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,9.85436563496478e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.000103771162685,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.664506119908765e-05,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001037712208926,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,0.0004922457155771,289.6146545410156,294.1499938964844,264.83319091796875,263.4358825683594,264.5802307128906,264.79754638671875,288.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499733034521,1.0715888620893566e-08,0.0010499625932425,-0.0271124709397554,0.0,0.0,0.0,-0.0101681156083941,60.0,-16.784090042114258,-0.0,-7.51650688357586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,9.85436563496478e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.000103771162685,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.664506119908765e-05,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0001037712208926,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,0.0004922457155771,289.6146545410156,294.1499938964844,264.83319091796875,263.4358825683594,264.5802307128906,264.79754638671875,288.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499733034521,1.0715888620893566e-08,0.0010499625932425,-0.0271124709397554,0.0,0.0,0.0,-0.0101681156083941,60.0,-16.784090042114258,-0.0,-7.51650688357586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,9.853116353042424e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,0.0001037580150295,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,7.663534779567271e-05,290.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892822265625,0.0,0.0,0.0001037580732372,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0004921833751723,289.6088256835937,294.1499938964844,264.83819580078125,263.4420166015625,264.5826110839844,264.80523681640625,288.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498403571546,1.0701733721418805e-08,0.0010498296469449,-0.0270754303783178,0.0,0.0,0.0,-0.0101610366255044,60.0,-16.77301788330078,-0.0,-7.51460120795855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,9.852079529082404e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,0.0001037470938172,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,7.66272860346362e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,0.0001037471520248,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,0.0004921315121464,289.60302734375,294.1499938964844,264.84234619140625,263.4471130371094,264.58502197265625,264.812255859375,288.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497297625988,1.0689976015498814e-08,0.0010497190523892,-0.0270446632057428,0.0,0.0,0.0,-0.0101551571860909,60.0,-16.762836456298828,-0.0,-7.513019539828748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91241455078125,0.0,0.0,9.850679634837434e-05,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,0.000103732352727,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,7.661639392608777e-05,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,0.0001037324109347,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,0.0004920616047456,289.5913391113281,294.1499938964844,264.8480529785156,263.4540710449219,264.5898742675781,264.8240966796875,288.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495805181562,1.0674106931674032e-08,0.0010495698079466,-0.0270031373947858,0.0,0.0,0.0,-0.0101472223177552,60.0,-16.745370864868164,-0.0,-7.510884358907789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91241455078125,0.0,0.0,9.850679634837434e-05,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,0.000103732352727,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,7.661639392608777e-05,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,0.0001037324109347,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,0.0004920616047456,289.5913391113281,294.1499938964844,264.8480529785156,263.4540710449219,264.5898742675781,264.8240966796875,288.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495805181562,1.0674106931674032e-08,0.0010495698079466,-0.0270031373947858,0.0,0.0,0.0,-0.0101472223177552,60.0,-16.745370864868164,-0.0,-7.510884358907789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,9.850177593762056e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0001037270703818,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,7.661249401280656e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001037271285895,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0004920365754514,289.5796813964844,294.1499938964844,264.8500061035156,263.4564819335937,264.5946960449219,264.8331604003906,288.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495269671082,1.0668414596182174e-08,0.0010495163733139,-0.0269882418215274,0.0,0.0,0.0,-0.0101443761959671,60.0,-16.731678009033203,-0.0,-7.510118393838638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,9.850177593762056e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0001037270703818,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,7.661249401280656e-05,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001037271285895,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0004920365754514,289.5796813964844,294.1499938964844,264.8500061035156,263.4564819335937,264.5946960449219,264.8331604003906,288.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495269671082,1.0668414596182174e-08,0.0010495163733139,-0.0269882418215274,0.0,0.0,0.0,-0.0101443761959671,60.0,-16.731678009033203,-0.0,-7.510118393838638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,9.849904745351525e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001037241963786,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,7.661036943318322e-05,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,0.0001037242473103,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777770996094,0.0,0.0,0.0004920228966511,289.5679931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.59942626953125,264.839111328125,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494978632777,1.0665313965319001e-08,0.0010494871530681,-0.0269801281392574,0.0,0.0,0.0,-0.0101428255438804,60.0,-16.721317291259766,-0.0,-7.509701305252747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,9.849904745351525e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,0.0001037241963786,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,7.661036943318322e-05,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,0.0001037242473103,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777770996094,0.0,0.0,0.0004920228966511,289.5679931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.59942626953125,264.839111328125,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494978632777,1.0665313965319001e-08,0.0010494871530681,-0.0269801281392574,0.0,0.0,0.0,-0.0101428255438804,60.0,-16.721317291259766,-0.0,-7.509701305252747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,9.84919461188838e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,0.0001037167166941,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,7.660484698135406e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0001037167749018,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,0.0004919874481856,289.5563049316406,294.1499938964844,264.8500061035156,263.4564819335937,264.60406494140625,264.8428955078125,288.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494221933186,1.0657261739766e-08,0.0010494115995243,-0.0269590578973293,0.0,0.0,0.0,-0.0101387994363904,60.0,-16.711406707763672,-0.0,-7.508617727580713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,9.84919461188838e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,0.0001037167166941,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,7.660484698135406e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0001037167749018,291.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,0.0004919874481856,289.5563049316406,294.1499938964844,264.8500061035156,263.4564819335937,264.60406494140625,264.8428955078125,288.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494221933186,1.0657261739766e-08,0.0010494115995243,-0.0269590578973293,0.0,0.0,0.0,-0.0101387994363904,60.0,-16.711406707763672,-0.0,-7.508617727580713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
