time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702300,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,9.848694026004524e-05,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,0.0001037114416249,290.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,7.660095434403047e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300170898437,0.0,0.0,0.0001037114998325,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0004919624188914,289.5504455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6063537597656,264.8442687988281,288.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493688751012,1.0651582726950435e-08,0.0010493581648916,-0.0269441977143287,0.0,0.0,0.0,-0.0101359598338603,60.0,-16.7062931060791,-0.0,-7.507853894139771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,9.848100307863206e-05,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0001037051915773,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,7.659633411094546e-05,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0001037052497849,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,0.000491932791192,289.5445861816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6086120605469,264.8453674316406,288.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493055451661,1.0644853887242789e-08,0.0010492949513718,-0.0269265882670879,0.0,0.0,0.0,-0.0101325949653983,60.0,-16.70103645324707,-0.0,-7.506948662694415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505249023437,0.0,0.0,9.846699686022475e-05,290.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,0.0001036904432112,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,7.658544200239703e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001036905014188,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,0.0004918628255836,289.5328674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6130676269531,264.8469543457031,288.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491563007235,1.0628975921633811e-08,0.0010491457069292,-0.0268850363790988,0.0,0.0,0.0,-0.0101246545091271,60.0,-16.690135955810547,-0.0,-7.504812771230719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505249023437,0.0,0.0,9.846699686022475e-05,290.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,0.0001036904432112,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,7.658544200239703e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001036905014188,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,0.0004918628255836,289.5328674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6130676269531,264.8469543457031,288.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491563007235,1.0628975921633811e-08,0.0010491457069292,-0.0268850363790988,0.0,0.0,0.0,-0.0101246545091271,60.0,-16.690135955810547,-0.0,-7.504812771230719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,9.845104068517684e-05,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,0.0001036736430251,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,7.657302921870723e-05,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0001036736939568,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,0.0004917831392958,289.5211486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6174621582031,264.8480224609375,288.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489862179383,1.0610883727224518e-08,0.001048975624144,-0.0268376935273408,0.0,0.0,0.0,-0.0101156076416373,60.0,-16.678834915161133,-0.0,-7.502379872903475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,9.845104068517684e-05,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,0.0001036736430251,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,7.657302921870723e-05,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0001036736939568,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,0.0004917831392958,289.5211486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6174621582031,264.8480224609375,288.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489862179383,1.0610883727224518e-08,0.001048975624144,-0.0268376935273408,0.0,0.0,0.0,-0.0101156076416373,60.0,-16.678834915161133,-0.0,-7.502379872903475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,9.843417501542716e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,0.0001036558824125,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328552246094,0.0,0.0,7.655991066712886e-05,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,0.0001036559333442,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165283203125,0.0,0.0,0.0004916988546028,289.5093994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.62176513671875,264.84869384765625,288.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488064726814,1.0591763910383634e-08,0.0010487958788871,-0.0267876591533422,0.0,0.0,0.0,-0.0101060466840863,60.0,-16.667299270629883,-0.0,-7.499809129285495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,9.843417501542716e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,0.0001036558824125,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328552246094,0.0,0.0,7.655991066712886e-05,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,0.0001036559333442,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165283203125,0.0,0.0,0.0004916988546028,289.5093994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.62176513671875,264.84869384765625,288.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488064726814,1.0591763910383634e-08,0.0010487958788871,-0.0267876591533422,0.0,0.0,0.0,-0.0101060466840863,60.0,-16.667299270629883,-0.0,-7.499809129285495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,9.841749852057546e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,0.0001036383255268,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,7.654694491066039e-05,290.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0001036383764585,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,0.0004916156176477,289.4976501464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6259765625,264.8491516113281,288.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486288229003,1.0572863473612417e-08,0.001048618229106,-0.0267382021993398,0.0,0.0,0.0,-0.0100965965539217,60.0,-16.65571403503418,-0.0,-7.497268228462417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,9.841749852057546e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,0.0001036383255268,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,7.654694491066039e-05,290.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0001036383764585,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,0.0004916156176477,289.4976501464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6259765625,264.8491516113281,288.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486288229003,1.0572863473612417e-08,0.001048618229106,-0.0267382021993398,0.0,0.0,0.0,-0.0100965965539217,60.0,-16.65571403503418,-0.0,-7.497268228462417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,9.840948041528463e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.00010362987814,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,7.654070941498503e-05,290.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,0.0001036299363477,291.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.0004915755125693,289.4917907714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6280517578125,264.84930419921875,288.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485433740541,1.0563772967486784e-08,0.0010485327802598,-0.0267144124954938,0.0,0.0,0.0,-0.010092050768435,60.0,-16.649948120117188,-0.0,-7.496046805499645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,9.84020225587301e-05,290.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,0.0001036220273817,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,7.653491047676653e-05,290.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646789550781,0.0,0.0,0.0001036220783134,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920227050781,0.0,0.0,0.000491538317874,289.48590087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.630126953125,264.84942626953125,288.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484638623893,1.0555319285288078e-08,0.001048453268595,-0.0266922898590564,0.0,0.0,0.0,-0.0100878234952688,60.0,-16.644243240356445,-0.0,-7.494909937122429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,9.83891004580073e-05,290.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.000103608421341,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,7.652485510334373e-05,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,0.0001036084722727,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0004914737073704,289.47412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6341857910156,264.849609375,288.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483261430636,1.0540667005898284e-08,0.0010483155492693,-0.0266539491713047,0.0,0.0,0.0,-0.0100804967805743,60.0,-16.633115768432617,-0.0,-7.492941023201638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,9.83891004580073e-05,290.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.000103608421341,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,7.652485510334373e-05,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,0.0001036084722727,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0004914737073704,289.47412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6341857910156,264.849609375,288.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483261430636,1.0540667005898284e-08,0.0010483155492693,-0.0266539491713047,0.0,0.0,0.0,-0.0100804967805743,60.0,-16.633115768432617,-0.0,-7.492941023201638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,9.837916149990632e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,0.000103597951238,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,7.651712076039985e-05,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,0.0001035980021697,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0004914240562357,289.4623413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.63818359375,264.8497619628906,288.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482202051207,1.052939690993071e-08,0.0010482096113264,-0.0266244560480117,0.0,0.0,0.0,-0.0100748613476753,60.0,-16.622392654418945,-0.0,-7.491426856631733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763366699219,0.0,0.0,9.837916149990632e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,0.000103597951238,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,7.651712076039985e-05,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74090576171875,0.0,0.0,0.0001035980021697,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0004914240562357,289.4623413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.63818359375,264.8497619628906,288.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482202051207,1.052939690993071e-08,0.0010482096113264,-0.0266244560480117,0.0,0.0,0.0,-0.0100748613476753,60.0,-16.622392654418945,-0.0,-7.491426856631733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,9.83733989414759e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,0.0001035918830893,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,7.651263877050951e-05,290.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,0.000103591934021,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0004913953016512,289.4505615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.64208984375,264.849853515625,288.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481586214154,1.0522859028583298e-08,0.0010481481440365,-0.0266073457896709,0.0,0.0,0.0,-0.0100715914741158,60.0,-16.61235237121582,-0.0,-7.490547915267598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,9.83733989414759e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,0.0001035918830893,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,7.651263877050951e-05,290.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,0.000103591934021,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0004913953016512,289.4505615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.64208984375,264.849853515625,288.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481586214154,1.0522859028583298e-08,0.0010481481440365,-0.0266073457896709,0.0,0.0,0.0,-0.0100715914741158,60.0,-16.61235237121582,-0.0,-7.490547915267598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,9.837246034294368e-05,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,0.0001035909008351,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,7.651191845070571e-05,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,0.0001035909517668,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,0.0004913906450383,289.43878173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6459350585937,264.8498840332031,288.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481487261131,1.0521799431728596e-08,0.0010481381323188,-0.0266045741736888,0.0,0.0,0.0,-0.0100710615515708,60.0,-16.603059768676758,-0.0,-7.490405806720446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,9.837246034294368e-05,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,0.0001035909008351,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,7.651191845070571e-05,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,0.0001035909517668,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430419921875,0.0,0.0,0.0004913906450383,289.43878173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6459350585937,264.8498840332031,288.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481487261131,1.0521799431728596e-08,0.0010481381323188,-0.0266045741736888,0.0,0.0,0.0,-0.0100710615515708,60.0,-16.603059768676758,-0.0,-7.490405806720446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,9.837382094701752e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0001035923269228,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,7.651296618860215e-05,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,0.0001035923778545,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369079589844,0.0,0.0,0.000491397397127,289.432861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6478271484375,264.84991455078125,288.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048163161613,1.0523332427680998e-08,0.0010481525678187,-0.0266085863113403,0.0,0.0,0.0,-0.0100718280300498,60.0,-16.598716735839844,-0.0,-7.490611864113816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392272949219,0.0,0.0,9.837669495027512e-05,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,0.0001035953537211,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456970214844,0.0,0.0,7.651520718354732e-05,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051696777344,0.0,0.0,0.0001035954046528,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0004914117744192,289.4269714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6496887207031,264.8499450683594,288.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481936624273,1.05265876015892e-08,0.0010481831850484,-0.0266171041876077,0.0,0.0,0.0,-0.0100734559819102,60.0,-16.5946044921875,-0.0,-7.49104884789631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,9.838711412157863e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0001036063331412,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,7.652331260032952e-05,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0001036063840729,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,0.0004914638120681,289.4151611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6534118652344,264.8499450683594,287.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483047226443,1.053840037457121e-08,0.0010482942452654,-0.0266480166465044,0.0,0.0,0.0,-0.0100793624296784,60.0,-16.587154388427734,-0.0,-7.492636200367998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,9.838711412157863e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0001036063331412,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,7.652331260032952e-05,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0001036063840729,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,0.0004914638120681,289.4151611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6534118652344,264.8499450683594,287.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483047226443,1.053840037457121e-08,0.0010482942452654,-0.0266480166465044,0.0,0.0,0.0,-0.0100793624296784,60.0,-16.587154388427734,-0.0,-7.492636200367998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,9.8402684670873e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0001036227331496,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,7.653542706975713e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68133544921875,0.0,0.0,0.0001036227768054,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0004915416357107,289.4033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.65704345703125,264.8499755859375,287.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484706144779,1.0556044927056972e-08,0.0010484600206837,-0.0266941897571086,0.0,0.0,0.0,-0.0100881857797503,60.0,-16.580568313598633,-0.0,-7.495007992019964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,9.8402684670873e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0001036227331496,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,7.653542706975713e-05,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68133544921875,0.0,0.0,0.0001036227768054,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.0004915416357107,289.4033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.65704345703125,264.8499755859375,287.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484706144779,1.0556044927056972e-08,0.0010484600206837,-0.0266941897571086,0.0,0.0,0.0,-0.0100881857797503,60.0,-16.580568313598633,-0.0,-7.495007992019964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021484375,0.0,0.0,9.842452709563076e-05,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,0.0001036457251757,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,7.655240915482864e-05,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.0001036457761074,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,0.0004916507168672,289.3914794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6605834960937,264.8499755859375,287.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048703212291,1.0580792242365078e-08,0.0010486926184967,-0.0267589502036571,0.0,0.0,0.0,-0.0101005602627992,60.0,-16.575021743774414,-0.0,-7.498334042566057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021484375,0.0,0.0,9.842452709563076e-05,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,0.0001036457251757,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,7.655240915482864e-05,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.0001036457761074,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,0.0004916507168672,289.3914794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6605834960937,264.8499755859375,287.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048703212291,1.0580792242365078e-08,0.0010486926184967,-0.0267589502036571,0.0,0.0,0.0,-0.0101005602627992,60.0,-16.575021743774414,-0.0,-7.498334042566057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,9.845201566349716e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.000103674676211,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,7.657378591829911e-05,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0001036747198668,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0004917880287393,289.379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6640930175781,264.8499755859375,287.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489961132407,1.0611945100436062e-08,0.0010489854030311,-0.0268404707312583,0.0,0.0,0.0,-0.0101161375641822,60.0,-16.5704345703125,-0.0,-7.502522691993363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,9.845201566349716e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.000103674676211,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,7.657378591829911e-05,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0001036747198668,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0004917880287393,289.379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6640930175781,264.8499755859375,287.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489961132407,1.0611945100436062e-08,0.0010489854030311,-0.0268404707312583,0.0,0.0,0.0,-0.0101161375641822,60.0,-16.5704345703125,-0.0,-7.502522691993363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,9.846770262811332e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.0001036911999108,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,7.658599497517571e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,0.0001036912435665,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756286621094,0.0,0.0,0.0004918663762509,289.3736877441406,294.1499938964844,264.8500061035156,263.4564819335937,264.66583251953125,264.8499755859375,287.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491632856428,1.0629726432398456e-08,0.0010491525754332,-0.0268870033323764,0.0,0.0,0.0,-0.0101250298321247,60.0,-16.568517684936523,-0.0,-7.504914378841931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,9.848479385254905e-05,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.000103709186078,290.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,7.659928087377921e-05,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0001037092370097,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0004919517668895,289.3677673339844,294.1499938964844,264.8500061035156,263.4564819335937,264.66754150390625,264.8500061035156,287.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493452427908,1.064908961012634e-08,0.0010493346489965,-0.0269376710057258,0.0,0.0,0.0,-0.0101347118616104,60.0,-16.56682777404785,-0.0,-7.507518517968492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,9.852245420916006e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,0.0001037488545989,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,7.662857387913391e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,0.0001037488982547,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0004921398940496,289.3558959960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6708984375,264.8500061035156,287.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497465264052,1.0691778129512386e-08,0.0010497358161956,-0.0270493794232606,0.0,0.0,0.0,-0.0101560577750206,60.0,-16.564037322998047,-0.0,-7.513261834901641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,9.852245420916006e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,0.0001037488545989,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,7.662857387913391e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,0.0001037488982547,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0004921398940496,289.3558959960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6708984375,264.8500061035156,287.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497465264052,1.0691778129512386e-08,0.0010497358161956,-0.0270493794232606,0.0,0.0,0.0,-0.0101560577750206,60.0,-16.564037322998047,-0.0,-7.513261834901641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,9.856409451458604e-05,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,0.0001037926995195,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,7.666095916647464e-05,290.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62158203125,0.0,0.0,0.0001037927431752,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,0.000492347870022,289.343994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6742248535156,264.8500061035156,287.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501900687813,1.0738965272594214e-08,0.0010501793585717,-0.0271728578954935,0.0,0.0,0.0,-0.010179653763771,60.0,-16.562002182006836,-0.0,-7.519612665873866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,9.856409451458604e-05,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,0.0001037926995195,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,7.666095916647464e-05,290.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62158203125,0.0,0.0,0.0001037927431752,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,0.000492347870022,289.343994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6742248535156,264.8500061035156,287.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501900687813,1.0738965272594214e-08,0.0010501793585717,-0.0271728578954935,0.0,0.0,0.0,-0.010179653763771,60.0,-16.562002182006836,-0.0,-7.519612665873866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,9.860908903647214e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.0001038400805555,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,7.669595652259886e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.0001038401242112,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0004925726098008,289.33209228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6774597167969,264.8500061035156,287.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506694670766,1.0789958260204456e-08,0.0010506586404517,-0.0273062922060489,0.0,0.0,0.0,-0.0102051524445414,60.0,-16.560611724853516,-0.0,-7.52647935087225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,9.860908903647214e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.0001038400805555,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460876464844,0.0,0.0,7.669595652259886e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.0001038401242112,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0004925726098008,289.33209228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6774597167969,264.8500061035156,287.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506694670766,1.0789958260204456e-08,0.0010506586404517,-0.0273062922060489,0.0,0.0,0.0,-0.0102051524445414,60.0,-16.560611724853516,-0.0,-7.52647935087225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,9.865628089755774e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,0.000103889775346,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,7.673266372876242e-05,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,0.0001038898190017,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0004928084090352,289.3201599121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6806640625,264.8500061035156,287.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511722648516,1.08434443646388e-08,0.0010511614382266,-0.0274462513625621,0.0,0.0,0.0,-0.0102318972349166,60.0,-16.559667587280273,-0.0,-7.533684964755595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
