time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704640,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278686523437,0.0,0.0,9.865628089755774e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,0.000103889775346,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,7.673266372876242e-05,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,0.0001038898190017,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0004928084090352,289.3201599121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6806640625,264.8500061035156,287.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511722648516,1.08434443646388e-08,0.0010511614382266,-0.0274462513625621,0.0,0.0,0.0,-0.0102318972349166,60.0,-16.559667587280273,-0.0,-7.533684964755595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,9.86804225249216e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,0.0001039152048178,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,7.675144297536463e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0001039152484736,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,0.0004929290153086,289.314208984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6822204589844,264.8500061035156,287.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514295427128,1.0870809141749762e-08,0.0010514187160879,-0.027517857030034,0.0,0.0,0.0,-0.0102455811575055,60.0,-16.559329986572266,-0.0,-7.53737268155419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,9.870462235994636e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,0.0001039406852214,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,7.67702586017549e-05,290.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,0.0001039407288772,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,0.0004930498544126,289.3082275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.68377685546875,264.8500061035156,287.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516874026507,1.089823342681484e-08,0.0010516764596104,-0.0275896154344081,0.0,0.0,0.0,-0.0102592948824167,60.0,-16.559024810791016,-0.0,-7.541069635408348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.875269461190328e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203857421875,0.0,0.0,0.0001039913040585,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,7.680764974793419e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,0.0001039913477143,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0004932899610139,289.2962951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.6868591308594,264.8500061035156,287.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521995136514,1.0952712514722409e-08,0.0010521885706111,-0.0277321711182594,0.0,0.0,0.0,-0.0102865369990468,60.0,-16.558425903320312,-0.0,-7.548415936753372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.875269461190328e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203857421875,0.0,0.0,0.0001039913040585,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,7.680764974793419e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,0.0001039913477143,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0004932899610139,289.2962951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.6868591308594,264.8500061035156,287.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521995136514,1.0952712514722409e-08,0.0010521885706111,-0.0277321711182594,0.0,0.0,0.0,-0.0102865369990468,60.0,-16.558425903320312,-0.0,-7.548415936753372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.87993407761678e-05,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,0.0001040404313243,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,7.684393494855613e-05,290.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001040404677041,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,0.0004935230244882,289.2843322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6898803710937,264.8500061035156,287.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526964906603,1.1005580446976636e-08,0.00105268554762,-0.0278705060482025,0.0,0.0,0.0,-0.0103129725903272,60.0,-16.557703018188477,-0.0,-7.555548364734933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.87993407761678e-05,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,0.0001040404313243,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,7.684393494855613e-05,290.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001040404677041,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,0.0004935230244882,289.2843322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6898803710937,264.8500061035156,287.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526964906603,1.1005580446976636e-08,0.00105268554762,-0.0278705060482025,0.0,0.0,0.0,-0.0103129725903272,60.0,-16.557703018188477,-0.0,-7.555548364734933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782470703125,0.0,0.0,9.884316386887804e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,0.0001040865754475,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,7.687801553402096e-05,290.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,0.0001040866191033,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,0.0004937418852932,289.2723388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6928405761719,264.8500061035156,287.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531634325161,1.1055244719671007e-08,0.0010531523730605,-0.0280004572123289,0.0,0.0,0.0,-0.0103378072381019,60.0,-16.556636810302734,-0.0,-7.562251624904094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782470703125,0.0,0.0,9.884316386887804e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,0.0001040865754475,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,7.687801553402096e-05,290.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,0.0001040866191033,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57110595703125,0.0,0.0,0.0004937418852932,289.2723388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6928405761719,264.8500061035156,287.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531634325161,1.1055244719671007e-08,0.0010531523730605,-0.0280004572123289,0.0,0.0,0.0,-0.0103378072381019,60.0,-16.556636810302734,-0.0,-7.562251624904094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,9.88827960100025e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0001041283103404,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,7.690883649047464e-05,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,0.0001041283539962,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,0.000493939849548,289.2603759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6957397460937,264.8500061035156,287.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535856708884,1.1100159902355244e-08,0.0010535744950175,-0.0281179826706647,0.0,0.0,0.0,-0.0103602670133113,60.0,-16.555002212524414,-0.0,-7.568316817696542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,9.88827960100025e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0001041283103404,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,7.690883649047464e-05,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,0.0001041283539962,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,0.000493939849548,289.2603759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6957397460937,264.8500061035156,287.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535856708884,1.1100159902355244e-08,0.0010535744950175,-0.0281179826706647,0.0,0.0,0.0,-0.0103602670133113,60.0,-16.555002212524414,-0.0,-7.568316817696542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,9.890067303786054e-05,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,0.0001041471332428,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,7.692274084547535e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,0.0001041471768985,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0004940291983075,289.2543640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.6971740722656,264.8500061035156,287.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537761263549,1.1120421028465444e-08,0.001053764950484,-0.0281709935516119,0.0,0.0,0.0,-0.010370397940278,60.0,-16.55390167236328,-0.0,-7.571053117771953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,9.891684021567926e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,0.0001041641589836,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,7.693531370023265e-05,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,0.0001041642026393,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0004941099323332,289.2483825683594,294.1499938964844,264.8500061035156,263.4564819335937,264.6986083984375,264.8500061035156,287.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539483046159,1.1138742372907018e-08,0.0010539372451603,-0.0282189343124628,0.0,0.0,0.0,-0.0103795593604445,60.0,-16.55255699157715,-0.0,-7.573528648663341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,9.894387767417356e-05,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0001041926370817,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,7.695634849369526e-05,290.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.0001041926807374,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,0.0004942450323142,289.23638916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.701416015625,264.8500061035156,287.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542365489527,1.1169390745635612e-08,0.0010542253730818,-0.0282991267740726,0.0,0.0,0.0,-0.0103948861360549,60.0,-16.549110412597656,-0.0,-7.577669691727351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,9.894387767417356e-05,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0001041926370817,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,7.695634849369526e-05,290.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.0001041926807374,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,0.0004942450323142,289.23638916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.701416015625,264.8500061035156,287.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542365489527,1.1169390745635612e-08,0.0010542253730818,-0.0282991267740726,0.0,0.0,0.0,-0.0103948861360549,60.0,-16.549110412597656,-0.0,-7.577669691727351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,9.896192932501437e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001042116491589,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,7.697039109189063e-05,290.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,0.0001042116855387,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,0.0004943351959809,289.224365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7041931152344,264.8500061035156,287.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544288670644,1.1189846382819724e-08,0.0010544176911935,-0.0283526498824358,0.0,0.0,0.0,-0.0104051148518919,60.0,-16.54433250427246,-0.0,-7.580434413512195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,9.896192932501437e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001042116491589,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,7.697039109189063e-05,290.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,0.0001042116855387,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,0.0004943351959809,289.224365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7041931152344,264.8500061035156,287.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544288670644,1.1189846382819724e-08,0.0010544176911935,-0.0283526498824358,0.0,0.0,0.0,-0.0104051148518919,60.0,-16.54433250427246,-0.0,-7.580434413512195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,9.896434494294226e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,0.0001042141884681,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,7.697226828895509e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0001042142248479,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.0004943472449667,289.2123413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7068786621094,264.8500061035156,287.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544545948505,1.1192579307817141e-08,0.0010544434189796,-0.0283597987145185,0.0,0.0,0.0,-0.0104064811021089,60.0,-16.537569046020508,-0.0,-7.58080389573479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,9.896434494294226e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,0.0001042141884681,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,7.697226828895509e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0001042142248479,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.0004943472449667,289.2123413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7068786621094,264.8500061035156,287.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544545948505,1.1192579307817141e-08,0.0010544434189796,-0.0283597987145185,0.0,0.0,0.0,-0.0104064811021089,60.0,-16.537569046020508,-0.0,-7.58080389573479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,9.894217510009184e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0001041908471961,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,7.695502426940948e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0001041908835759,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,0.0004942365339957,289.2003173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7095642089844,264.8500061035156,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542183881625,1.1167451852145405e-08,0.0010542073287069,-0.0282940529286861,0.0,0.0,0.0,-0.0103939166292548,60.0,-16.52744483947754,-0.0,-7.577407501457857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,9.894217510009184e-05,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0001041908471961,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,7.695502426940948e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0001041908835759,291.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,0.0004942365339957,289.2003173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7095642089844,264.8500061035156,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542183881625,1.1167451852145405e-08,0.0010542073287069,-0.0282940529286861,0.0,0.0,0.0,-0.0103939166292548,60.0,-16.52744483947754,-0.0,-7.577407501457857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,9.892356320051476e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.423583984375,0.0,0.0,0.0001041712457663,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,7.694054511375725e-05,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,0.0001041712821461,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,0.0004941435181535,289.1943054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7108764648437,264.8500061035156,287.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540201328694,1.1146350509250167e-08,0.0010540089569985,-0.0282388422638177,0.0,0.0,0.0,-0.010383365675807,60.0,-16.520933151245117,-0.0,-7.57455609345925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,9.889958892017604e-05,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178771972656,0.0,0.0,0.0001041459981934,290.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,7.69218968343921e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,0.0001041460345732,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,0.000494023784995,289.18829345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.712158203125,264.8500061035156,287.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053764601238,1.1119174914142604e-08,0.0010537535417824,-0.0281677339226007,0.0,0.0,0.0,-0.0103697758167982,60.0,-16.513540267944336,-0.0,-7.570884719143579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,9.884020983008668e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.0001040834686136,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838256835937,0.0,0.0,7.687571633141488e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0001040835049934,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.000493727158755,289.1763000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7147216796875,264.8500061035156,287.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531320003792,1.1051870529854568e-08,0.0010531209409236,-0.0279916282743215,0.0,0.0,0.0,-0.0103361215442419,60.0,-16.496694564819336,-0.0,-7.56179616701047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,9.884020983008668e-05,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.0001040834686136,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838256835937,0.0,0.0,7.687571633141488e-05,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0001040835049934,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.000493727158755,289.1763000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7147216796875,264.8500061035156,287.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531320003792,1.1051870529854568e-08,0.0010531209409236,-0.0279916282743215,0.0,0.0,0.0,-0.0103361215442419,60.0,-16.496694564819336,-0.0,-7.56179616701047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,9.8768447060138e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,0.0001040079005178,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,7.681990246055648e-05,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0001040079368976,291.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,0.0004933687159791,289.1642761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7172546386719,264.8500061035156,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523673845455,1.0970534702892113e-08,0.0010523564415052,-0.0277788043022155,0.0,0.0,0.0,-0.0102954506874084,60.0,-16.47728157043457,-0.0,-7.550819702828448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,9.8768447060138e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,0.0001040079005178,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,7.681990246055648e-05,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0001040079368976,291.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,0.0004933687159791,289.1642761230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7172546386719,264.8500061035156,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523673845455,1.0970534702892113e-08,0.0010523564415052,-0.0277788043022155,0.0,0.0,0.0,-0.0102954506874084,60.0,-16.47728157043457,-0.0,-7.550819702828448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,9.86901723081246e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,0.00010392547847,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,7.67590245231986e-05,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0001039255148498,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0004929777351208,289.1522521972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7196960449219,264.8500061035156,287.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515333851799,1.0881816336905104e-08,0.001051522558555,-0.0275466591119766,0.0,0.0,0.0,-0.0102510871365666,60.0,-16.456350326538086,-0.0,-7.538856294786457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,9.86901723081246e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,0.00010392547847,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,7.67590245231986e-05,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0001039255148498,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478759765625,0.0,0.0,0.0004929777351208,289.1522521972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7196960449219,264.8500061035156,287.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515333851799,1.0881816336905104e-08,0.001051522558555,-0.0275466591119766,0.0,0.0,0.0,-0.0102510871365666,60.0,-16.456350326538086,-0.0,-7.538856294786457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,9.861053695203736e-05,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,0.0001038416085066,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,7.669708429602906e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,0.0001038416448864,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,0.0004925798857584,289.1402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7221374511719,264.8500061035156,287.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506848338991,1.079154809957572e-08,0.0010506740072742,-0.0273104533553123,0.0,0.0,0.0,-0.0102059487253427,60.0,-16.434709548950195,-0.0,-7.526693224235714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,9.861053695203736e-05,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,0.0001038416085066,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,7.669708429602906e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,0.0001038416448864,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,0.0004925798857584,289.1402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7221374511719,264.8500061035156,287.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506848338991,1.079154809957572e-08,0.0010506740072742,-0.0273104533553123,0.0,0.0,0.0,-0.0102059487253427,60.0,-16.434709548950195,-0.0,-7.526693224235714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,9.857179975369944e-05,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,0.0001038008267641,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,7.666695455554873e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0001038008631439,291.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294738769531,0.0,0.0,0.0004923864034935,289.1342468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.72332763671875,264.8500061035156,287.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502720251679,1.0747648993003622e-08,0.0010502613149583,-0.0271955803036689,0.0,0.0,0.0,-0.010183997452259,60.0,-16.42389678955078,-0.0,-7.520782219216926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,9.853491792455316e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606262207031,0.0,0.0,0.0001037619877024,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,7.663827273063362e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,0.0001037620240822,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,0.0004922021762467,289.12823486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7244873046875,264.8500061035156,287.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498791234567,1.0705845099323597e-08,0.0010498684132471,-0.0270861908793449,0.0,0.0,0.0,-0.0101630939170718,60.0,-16.413257598876953,-0.0,-7.515154720749706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,9.846844477578998e-05,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,0.0001036919857142,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,7.658656977582723e-05,290.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,0.000103692022094,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110412597656,0.0,0.0,0.0004918701597489,289.1162414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7268371582031,264.8500061035156,287.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491707362234,1.0630500923980437e-08,0.0010491601424291,-0.0268890280276536,0.0,0.0,0.0,-0.0101254181936383,60.0,-16.392833709716797,-0.0,-7.505018118081352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,9.846844477578998e-05,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,0.0001036919857142,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,7.658656977582723e-05,290.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,0.000103692022094,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110412597656,0.0,0.0,0.0004918701597489,289.1162414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7268371582031,264.8500061035156,287.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491707362234,1.0630500923980437e-08,0.0010491601424291,-0.0268890280276536,0.0,0.0,0.0,-0.0101254181936383,60.0,-16.392833709716797,-0.0,-7.505018118081352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,9.84360303846188e-05,290.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.000103657854197,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,7.656135858269408e-05,290.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,0.0001036578905768,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0004917082260362,289.1090393066406,294.1499938964844,264.8500061035156,263.4564819335937,264.72821044921875,264.8500061035156,287.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488253319635,1.0593761423649541e-08,0.0010488147381693,-0.0267928875982761,0.0,0.0,0.0,-0.0101070469245314,60.0,-16.38161849975586,-0.0,-7.500077714439612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047241210937,0.0,0.0,9.841740393312648e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,0.0001036382382153,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,7.654687215108424e-05,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0001036382745951,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.0004916151519864,289.104248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7290954589844,264.8500061035156,287.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486268438398,1.0572644981721169e-08,0.0010486162500455,-0.0267376285046339,0.0,0.0,0.0,-0.0100964875891804,60.0,-16.37457847595215,-0.0,-7.497239096210252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,9.838397818384692e-05,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,0.0001036030444083,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,7.652087515452877e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,0.0001036030735122,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0004914482124149,289.0922546386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7313537597656,264.8500061035156,287.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048270612955,1.0534759731228862e-08,0.0010482601355761,-0.026638489216566,0.0,0.0,0.0,-0.0100775426253676,60.0,-16.35883903503418,-0.0,-7.492147346965794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,9.838397818384692e-05,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,0.0001036030444083,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,7.652087515452877e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,0.0001036030735122,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0004914482124149,289.0922546386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7313537597656,264.8500061035156,287.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048270612955,1.0534759731228862e-08,0.0010482601355761,-0.026638489216566,0.0,0.0,0.0,-0.0100775426253676,60.0,-16.35883903503418,-0.0,-7.492147346965794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
