time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,9.837305697146804e-05,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001035915411193,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844909667969,0.0,0.0,7.65123768360354e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,0.0001035915774991,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,0.0004913936718367,289.08026123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7335205078125,264.8500061035156,287.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481541976332,1.0522380300415081e-08,0.0010481437202543,-0.0266060940921306,0.0,0.0,0.0,-0.0100713521242141,60.0,-16.34648895263672,-0.0,-7.49048396642138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,9.837305697146804e-05,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001035915411193,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844909667969,0.0,0.0,7.65123768360354e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,0.0001035915774991,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,0.0004913936718367,289.08026123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7335205078125,264.8500061035156,287.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481541976332,1.0522380300415081e-08,0.0010481437202543,-0.0266060940921306,0.0,0.0,0.0,-0.0100713521242141,60.0,-16.34648895263672,-0.0,-7.49048396642138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,9.837638208409771e-05,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,0.0001035950408549,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,7.651496707694605e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0001035950772347,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,0.00049141026102,289.07427978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.734619140625,264.8500061035156,287.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481895878911,1.0526145288736188e-08,0.0010481789940968,-0.02661594748497,0.0,0.0,0.0,-0.01007323525846,60.0,-16.34170913696289,-0.0,-7.490989872849242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,9.838721598498525e-05,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001036064495565,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721008300781,0.0,0.0,7.652338535990566e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,0.0001036064786603,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,0.0004914643941447,289.0682678222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7356872558594,264.8500061035156,287.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483048390597,1.0538419914496444e-08,0.0010482943616807,-0.0266480669379234,0.0,0.0,0.0,-0.0100793717429041,60.0,-16.338043212890625,-0.0,-7.49263904253894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,9.843042062129824e-05,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0001036519461194,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,7.655699300812557e-05,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,0.0001036519752233,291.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,0.0004916801699437,289.0562744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7378234863281,264.8500061035156,287.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487651452422,1.0587385190774512e-08,0.0010487545514479,-0.0267762020230293,0.0,0.0,0.0,-0.0101038562133908,60.0,-16.33383560180664,-0.0,-7.499220799900287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,9.843042062129824e-05,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0001036519461194,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,7.655699300812557e-05,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,0.0001036519752233,291.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,0.0004916801699437,289.0562744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7378234863281,264.8500061035156,287.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487651452422,1.0587385190774512e-08,0.0010487545514479,-0.0267762020230293,0.0,0.0,0.0,-0.0101038562133908,60.0,-16.33383560180664,-0.0,-7.499220799900287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,9.850208880379796e-05,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0001037274196278,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,7.661273411940783e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,0.0001037274487316,291.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0004920382052659,289.04425048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7398986816406,264.8500061035156,287.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049528713338,1.0668617989040284e-08,0.0010495180031284,-0.0269887745380401,0.0,0.0,0.0,-0.0101444758474826,60.0,-16.334802627563477,-0.0,-7.510145394462597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,9.850208880379796e-05,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0001037274196278,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,7.661273411940783e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,0.0001037274487316,291.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0004920382052659,289.04425048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7398986816406,264.8500061035156,287.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049528713338,1.0668617989040284e-08,0.0010495180031284,-0.0269887745380401,0.0,0.0,0.0,-0.0101444758474826,60.0,-16.334802627563477,-0.0,-7.510145394462597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,9.86035302048549e-05,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,0.0001038342379615,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,7.669163460377604e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086242675781,0.0,0.0,0.0001038342743413,291.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.0004925449611619,289.0321960449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7419128417969,264.8500061035156,287.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506093967705,1.0783588244578368e-08,0.0010505986865609,-0.0272896252572536,0.0,0.0,0.0,-0.0102019663900136,60.0,-16.34044647216797,-0.0,-7.525621725790188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,9.86035302048549e-05,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,0.0001038342379615,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,7.669163460377604e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086242675781,0.0,0.0,0.0001038342743413,291.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.0004925449611619,289.0321960449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7419128417969,264.8500061035156,287.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506093967705,1.0783588244578368e-08,0.0010505986865609,-0.0272896252572536,0.0,0.0,0.0,-0.0102019663900136,60.0,-16.34044647216797,-0.0,-7.525621725790188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,9.873550880001858e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,0.0001039732233039,290.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,7.679428381379694e-05,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,0.0001039732524077,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,0.0004932042211294,289.0201721191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7439270019531,264.8500061035156,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520155774429,1.0933171701310584e-08,0.0010520046344026,-0.0276810396462678,0.0,0.0,0.0,-0.0102767636999487,60.0,-16.35080337524414,-0.0,-7.545780533746439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,9.873550880001858e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,0.0001039732233039,290.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,7.679428381379694e-05,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,0.0001039732524077,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,0.0004932042211294,289.0201721191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7439270019531,264.8500061035156,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520155774429,1.0933171701310584e-08,0.0010520046344026,-0.0276810396462678,0.0,0.0,0.0,-0.0102767636999487,60.0,-16.35080337524414,-0.0,-7.545780533746439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,9.881128062261268e-05,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,0.0001040530114551,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162841796875,0.0,0.0,7.685321907047182e-05,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.0,0.0001040530405589,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0004935826873406,289.0141296386719,294.1499938964844,264.8500061035156,263.4564819335937,264.74493408203125,264.8500061035156,287.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528228012844,1.1019050560889813e-08,0.0010528117418289,-0.0279057510197162,0.0,0.0,0.0,-0.0103197069838643,60.0,-16.357995986938477,-0.0,-7.557365933053006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,9.889432112686336e-05,290.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,0.0001041404611896,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,7.691780774621293e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,0.0001041404902935,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.00049399753334,289.0080871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.74591064453125,264.8500061035156,287.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537075577303,1.1113170828025432e-08,0.0010536963818594,-0.0281520262360572,0.0,0.0,0.0,-0.0103667713701725,60.0,-16.36627960205078,-0.0,-7.570073989882077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,9.907961066346616e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.000104335580545,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,7.706192263867706e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723388671875,0.0,0.0,0.0001043356096488,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882995605469,0.0,0.0,0.0004949230351485,288.9960021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7478332519531,264.8500061035156,287.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556817287579,1.1323176174471428e-08,0.0010556703200563,-0.0287015009671449,0.0,0.0,0.0,-0.0104717826470732,60.0,-16.38601303100586,-0.0,-7.598466567060316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,9.907961066346616e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,0.000104335580545,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,7.706192263867706e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723388671875,0.0,0.0,0.0001043356096488,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882995605469,0.0,0.0,0.0004949230351485,288.9960021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7478332519531,264.8500061035156,287.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556817287579,1.1323176174471428e-08,0.0010556703200563,-0.0287015009671449,0.0,0.0,0.0,-0.0104717826470732,60.0,-16.38601303100586,-0.0,-7.598466567060316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,9.928735380526632e-05,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223815917969,0.0,0.0,0.0001045543394866,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,7.722349255345762e-05,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601928710937,0.0,0.0,0.0001045543685904,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759704589844,0.0,0.0,0.0004959607613272,288.9838562011719,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578950168564,1.1558626944463413e-08,0.0010578834917396,-0.0293175280094146,0.0,0.0,0.0,-0.0105895176529884,60.0,-16.4097843170166,-0.0,-7.630362830468584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,9.928735380526632e-05,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223815917969,0.0,0.0,0.0001045543394866,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,7.722349255345762e-05,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601928710937,0.0,0.0,0.0001045543685904,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759704589844,0.0,0.0,0.0004959607613272,288.9838562011719,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578950168564,1.1558626944463413e-08,0.0010578834917396,-0.0293175280094146,0.0,0.0,0.0,-0.0105895176529884,60.0,-16.4097843170166,-0.0,-7.630362830468584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,9.95133159449324e-05,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.0001047922924044,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,7.739925058558583e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,0.0001047923215082,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635803222656,0.0,0.0,0.0004970895242877,288.9717102050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603026021271,1.181474207356814e-08,0.0010602908441796,-0.0299875792115926,0.0,0.0,0.0,-0.0107175856828689,60.0,-16.436817169189453,-0.0,-7.665133949785742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,9.95133159449324e-05,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.0001047922924044,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,7.739925058558583e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.248046875,0.0,0.0,0.0001047923215082,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635803222656,0.0,0.0,0.0004970895242877,288.9717102050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603026021271,1.181474207356814e-08,0.0010602908441796,-0.0299875792115926,0.0,0.0,0.0,-0.0107175856828689,60.0,-16.436817169189453,-0.0,-7.665133949785742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562561035156,0.0,0.0,9.975252760341392e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.000105044193333,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601318359375,0.0,0.0,7.75852968217805e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,0.0001050442224368,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511901855469,0.0,0.0,0.0004982844111509,288.95953369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.75347900390625,264.8500061035156,287.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628512827679,1.2085862088895284e-08,0.0010628391755744,-0.0306968446820974,0.0,0.0,0.0,-0.0108531583100557,60.0,-16.466550827026367,-0.0,-7.702028881340085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562561035156,0.0,0.0,9.975252760341392e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.000105044193333,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601318359375,0.0,0.0,7.75852968217805e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,0.0001050442224368,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511901855469,0.0,0.0,0.0004982844111509,288.95953369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.75347900390625,264.8500061035156,287.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628512827679,1.2085862088895284e-08,0.0010628391755744,-0.0306968446820974,0.0,0.0,0.0,-0.0108531583100557,60.0,-16.466550827026367,-0.0,-7.702028881340085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,9.987956582335757e-05,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1931457519531,0.0,0.0,0.0001051779690897,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538452148437,0.0,0.0,7.768410432618111e-05,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297058105469,0.0,0.0,0.0001051779981935,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0004989189910702,288.95343017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7543640136719,264.8500061035156,287.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642048437148,1.2229846468869713e-08,0.001064192620106,-0.031073497608304,0.0,0.0,0.0,-0.0109251560643315,60.0,-16.482454299926758,-0.0,-7.721658334958192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.0001000125193968,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,0.0001053179730661,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,7.778751023579389e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236022949219,0.0,0.0,0.0001053180021699,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,0.0004995831404812,288.94732666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7552795410156,264.8500061035156,287.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656213853508,1.2380537484091292e-08,0.0010656090453267,-0.03146767988801,0.0,0.0,0.0,-0.011000508442521,60.0,-16.499164581298828,-0.0,-7.742229257701183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0001002947683446,290.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0001056151959346,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,7.800704042892903e-05,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113342285156,0.0,0.0,0.0001056152250384,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22625732421875,0.0,0.0,0.0005009930464439,288.93505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7570495605469,264.8500061035156,287.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686286259442,1.2700447804547821e-08,0.0010686159366741,-0.0323044657707214,0.0,0.0,0.0,-0.0111604770645499,60.0,-16.5352840423584,-0.0,-7.785990163711176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0001002947683446,290.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0001056151959346,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,7.800704042892903e-05,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113342285156,0.0,0.0,0.0001056152250384,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22625732421875,0.0,0.0,0.0005009930464439,288.93505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7570495605469,264.8500061035156,287.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686286259442,1.2700447804547821e-08,0.0010686159366741,-0.0323044657707214,0.0,0.0,0.0,-0.0111604770645499,60.0,-16.5352840423584,-0.0,-7.785990163711176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0001005863305181,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.000105922226794,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,7.82338174758479e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.0001059222558978,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0005024494603276,288.9227600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717352852225,1.3030912349165646e-08,0.0010717222467064,-0.0331687852740287,0.0,0.0,0.0,-0.011325723491609,60.0,-16.573705673217773,-0.0,-7.831324211338142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0001005863305181,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.000105922226794,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,7.82338174758479e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.0001059222558978,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0005024494603276,288.9227600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7588195800781,264.8500061035156,287.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717352852225,1.3030912349165646e-08,0.0010717222467064,-0.0331687852740287,0.0,0.0,0.0,-0.011325723491609,60.0,-16.573705673217773,-0.0,-7.831324211338142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060546875,0.0,0.0,0.000100866149296,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0001062168885255,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,7.845144864404574e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,0.0001062169176293,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,0.0005038472008891,288.9104309082031,294.1499938964844,264.8500061035156,263.4564819335937,264.76055908203125,264.8500061035156,287.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747166816145,1.3348063099272169e-08,0.0010747032938525,-0.033998217433691,0.0,0.0,0.0,-0.0114843128249049,60.0,-16.612010955810547,-0.0,-7.874955798570228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060546875,0.0,0.0,0.000100866149296,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0001062168885255,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,7.845144864404574e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,0.0001062169176293,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,0.0005038472008891,288.9104309082031,294.1499938964844,264.8500061035156,263.4564819335937,264.76055908203125,264.8500061035156,287.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747166816145,1.3348063099272169e-08,0.0010747032938525,-0.033998217433691,0.0,0.0,0.0,-0.0114843128249049,60.0,-16.612010955810547,-0.0,-7.874955798570228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,0.0001011082422337,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398620605469,0.0,0.0,0.0001064718308043,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,7.86397431511432e-05,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,0.0001064718599081,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.0005050565232522,288.8980712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7622375488281,264.8500061035156,287.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772962123155,1.3622460492968004e-08,0.0010772825917229,-0.0347157791256904,0.0,0.0,0.0,-0.0116215236485004,60.0,-16.646324157714844,-0.0,-7.912802857390488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,0.0001011082422337,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398620605469,0.0,0.0,0.0001064718308043,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,7.86397431511432e-05,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,0.0001064718599081,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.0005050565232522,288.8980712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7622375488281,264.8500061035156,287.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772962123155,1.3622460492968004e-08,0.0010772825917229,-0.0347157791256904,0.0,0.0,0.0,-0.0116215236485004,60.0,-16.646324157714844,-0.0,-7.912802857390488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,0.0001012066131806,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,0.0001065754186129,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,7.871625712141395e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,0.0001065754477167,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.182373046875,0.0,0.0,0.0005055479123257,288.89190673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7630920410156,264.8500061035156,287.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783444158732,1.37339553063498e-08,0.0010783306788653,-0.0350073277950286,0.0,0.0,0.0,-0.0116772763431072,60.0,-16.66062355041504,-0.0,-7.928207423901767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,0.0001012871070997,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,0.0001066601835191,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,7.8778866736684e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,0.0001066602126229,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17608642578125,0.0,0.0,0.0005059499526396,288.8857116699219,294.1499938964844,264.8500061035156,263.4564819335937,264.763916015625,264.8500061035156,287.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792022803798,1.3825189881799817e-08,0.0010791884269565,-0.0352458916604518,0.0,0.0,0.0,-0.0117228981107473,60.0,-16.67255210876465,-0.0,-7.940823820717925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,0.0001013806322589,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,0.0001067586636054,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.885160448495299e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495056152344,0.0,0.0,0.0001067586927092,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634826660156,0.0,0.0,0.0005064171273261,288.873291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7655639648437,264.8500061035156,287.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801989119499,1.3931185982585248e-08,0.0010801850585266,-0.0355230495333671,0.0,0.0,0.0,-0.0117759024724364,60.0,-16.687335968017578,-0.0,-7.955493686040428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,0.0001013806322589,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,0.0001067586636054,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.885160448495299e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495056152344,0.0,0.0,0.0001067586927092,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634826660156,0.0,0.0,0.0005064171273261,288.873291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7655639648437,264.8500061035156,287.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801989119499,1.3931185982585248e-08,0.0010801850585266,-0.0355230495333671,0.0,0.0,0.0,-0.0117759024724364,60.0,-16.687335968017578,-0.0,-7.955493686040428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554260253906,0.0,0.0,0.0001013742948998,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,0.0001067519915523,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,7.884667138569057e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,0.0001067520206561,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0005063854623585,288.86090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7671813964844,264.8500061035156,287.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801317403092,1.3924001507348294e-08,0.0010801177704706,-0.035504262894392,0.0,0.0,0.0,-0.0117723112925887,60.0,-16.686769485473633,-0.0,-7.954498926210364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554260253906,0.0,0.0,0.0001013742948998,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,0.0001067519915523,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589050292969,0.0,0.0,7.884667138569057e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,0.0001067520206561,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15087890625,0.0,0.0,0.0005063854623585,288.86090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7671813964844,264.8500061035156,287.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801317403092,1.3924001507348294e-08,0.0010801177704706,-0.035504262894392,0.0,0.0,0.0,-0.0117723112925887,60.0,-16.686769485473633,-0.0,-7.954498926210364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427917480469,0.0,0.0,0.000101297184301,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.092041015625,0.0,0.0,0.0001066707918653,290.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462097167969,0.0,0.0,7.878670294303447e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,0.0001066708209691,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,0.0005060003022663,288.8485107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.76873779296875,264.8500061035156,287.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793101973831,1.3836602086314542e-08,0.0010792963439598,-0.0352757349610328,0.0,0.0,0.0,-0.0117286080494523,60.0,-16.67138671875,-0.0,-7.942402646676784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
