time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709320,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427917480469,0.0,0.0,0.000101297184301,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.092041015625,0.0,0.0,0.0001066707918653,290.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462097167969,0.0,0.0,7.878670294303447e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,0.0001066708209691,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,0.0005060003022663,288.8485107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.76873779296875,264.8500061035156,287.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793101973831,1.3836602086314542e-08,0.0010792963439598,-0.0352757349610328,0.0,0.0,0.0,-0.0117286080494523,60.0,-16.67138671875,-0.0,-7.942402646676784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1301574707031,0.0,0.0,0.0001011894128168,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0001065573014784,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,7.870287663536146e-05,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122741699219,0.0,0.0,0.0001065573305822,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257019042969,0.0,0.0,0.0005054619396105,288.83612060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7702941894531,264.8500061035156,287.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781618766486,1.3714442026468989e-08,0.0010781481396406,-0.0349563024938106,0.0,0.0,0.0,-0.0116675235331058,60.0,-16.64805030822754,-0.0,-7.925510203676822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1301574707031,0.0,0.0,0.0001011894128168,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0001065573014784,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,7.870287663536146e-05,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122741699219,0.0,0.0,0.0001065573305822,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257019042969,0.0,0.0,0.0005054619396105,288.83612060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7702941894531,264.8500061035156,287.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781618766486,1.3714442026468989e-08,0.0010781481396406,-0.0349563024938106,0.0,0.0,0.0,-0.0116675235331058,60.0,-16.64805030822754,-0.0,-7.925510203676822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,0.0001011260101222,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741271972656,0.0,0.0,0.0001064905372913,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,7.865356747061014e-05,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0001064905663952,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,0.0005051452899351,288.8299255371094,294.1499938964844,264.8500061035156,263.4564819335937,264.77105712890625,264.8500061035156,287.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.3642580398709473e-08,0.0010774728143587,-0.0347683914005756,0.0,0.0,0.0,-0.0116315893828868,60.0,-16.634504318237305,-0.0,-7.915581790030046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175231933594,0.0,0.0,0.000101057208667,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,0.0001064180905814,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.120849609375,0.0,0.0,7.860005280235782e-05,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.0001064181124093,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,0.0005048015736974,288.8237609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7718200683594,264.8500061035156,287.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767533676698,1.35645983334598e-08,0.0010767398634925,-0.0345644690096378,0.0,0.0,0.0,-0.0115925958380103,60.0,-16.61992835998535,-0.0,-7.904814935955073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,0.0001009064653771,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05621337890625,0.0,0.0,0.0001062593437382,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,7.848280074540526e-05,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,0.000106259372842,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006164550781,0.0,0.0,0.0005040485993959,288.8114013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7732849121094,264.8500061035156,287.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751471854746,1.3393731457256308e-08,0.0010751337977126,-0.0341176465153694,0.0,0.0,0.0,-0.0115071553736925,60.0,-16.588279724121094,-0.0,-7.881248365038118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,0.0001009064653771,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05621337890625,0.0,0.0,0.0001062593437382,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10821533203125,0.0,0.0,7.848280074540526e-05,290.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,0.000106259372842,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006164550781,0.0,0.0,0.0005040485993959,288.8114013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7732849121094,264.8500061035156,287.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751471854746,1.3393731457256308e-08,0.0010751337977126,-0.0341176465153694,0.0,0.0,0.0,-0.0115071553736925,60.0,-16.588279724121094,-0.0,-7.881248365038118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,0.0001007426762953,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,0.0001060868671629,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,7.835541327949613e-05,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751953125,0.0,0.0,0.0001060868889908,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.0005032304325141,288.799072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7747497558594,264.8500061035156,287.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734020033851,1.3208083515792168e-08,0.0010733888484537,-0.0336321406066417,0.0,0.0,0.0,-0.0114143230020999,60.0,-16.553844451904297,-0.0,-7.85568303740547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,0.0001007426762953,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0442810058594,0.0,0.0,0.0001060868671629,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,7.835541327949613e-05,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751953125,0.0,0.0,0.0001060868889908,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.0005032304325141,288.799072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7747497558594,264.8500061035156,287.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734020033851,1.3208083515792168e-08,0.0010733888484537,-0.0336321406066417,0.0,0.0,0.0,-0.0114143230020999,60.0,-16.553844451904297,-0.0,-7.85568303740547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,0.0001005726662697,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323486328125,0.0,0.0,0.0001059078422258,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,7.822318730177358e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,0.0001059078640537,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,0.0005023811827413,288.7867431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.77618408203125,264.8500061035156,287.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715905809774,1.3015392319459806e-08,0.0010715776588767,-0.0331281945109367,0.0,0.0,0.0,-0.0113179692998528,60.0,-16.5179443359375,-0.0,-7.829191872588127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,0.0001005726662697,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323486328125,0.0,0.0,0.0001059078422258,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,7.822318730177358e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,0.0001059078640537,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,0.0005023811827413,288.7867431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.77618408203125,264.8500061035156,287.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715905809774,1.3015392319459806e-08,0.0010715776588767,-0.0331281945109367,0.0,0.0,0.0,-0.0113179692998528,60.0,-16.5179443359375,-0.0,-7.829191872588127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0001004014120553,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0001057275003404,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,7.808998634573072e-05,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0001057275221683,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,0.0005015257047489,288.77447509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7775573730469,264.8500061035156,287.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697658872231,1.2821278261299085e-08,0.0010697530815377,-0.0326205007731914,0.0,0.0,0.0,-0.0112209040671586,60.0,-16.481334686279297,-0.0,-7.802550783253538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0001004014120553,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0001057275003404,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,7.808998634573072e-05,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505676269531,0.0,0.0,0.0001057275221683,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631408691406,0.0,0.0,0.0005015257047489,288.77447509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7775573730469,264.8500061035156,287.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697658872231,1.2821278261299085e-08,0.0010697530815377,-0.0326205007731914,0.0,0.0,0.0,-0.0112209040671586,60.0,-16.481334686279297,-0.0,-7.802550783253538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,0.0001003164725261,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,0.0001056380569934,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,7.802392065059394e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,0.0001056380860973,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569152832031,0.0,0.0,0.0005011014873161,288.7683410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7782592773437,264.8500061035156,287.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688608745113,1.2725010378744628e-08,0.0010688480688259,-0.0323687084019184,0.0,0.0,0.0,-0.0111727658659219,60.0,-16.463016510009766,-0.0,-7.789355294107737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547790527344,0.0,0.0,0.0001002333156066,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085754394531,0.0,0.0,0.0001055504908435,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578918457031,0.0,0.0,7.795924466336146e-05,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,0.0001055505126714,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,0.0005006860592402,288.76220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7789306640625,264.8500061035156,287.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679748374968,1.2630755108489213e-08,0.0010679621482267,-0.0321221761405468,0.0,0.0,0.0,-0.0111256344243884,60.0,-16.44486427307129,-0.0,-7.776446153684446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04229736328125,0.0,0.0,0.0001000719130388,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967346191406,0.0,0.0,0.0001053805244737,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,7.783371256664395e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.0001053805463016,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,0.0004998798249289,288.7499389648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7802734375,264.8500061035156,287.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662550339475,1.2447813446669898e-08,0.001066242577508,-0.031643658876419,0.0,0.0,0.0,-0.0110341552644968,60.0,-16.409160614013672,-0.0,-7.751421549073714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04229736328125,0.0,0.0,0.0001000719130388,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967346191406,0.0,0.0,0.0001053805244737,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,7.783371256664395e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260314941406,0.0,0.0,0.0001053805463016,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03826904296875,0.0,0.0,0.0004998798249289,288.7499389648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7802734375,264.8500061035156,287.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662550339475,1.2447813446669898e-08,0.001066242577508,-0.031643658876419,0.0,0.0,0.0,-0.0110341552644968,60.0,-16.409160614013672,-0.0,-7.751421549073714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,9.99205294647254e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,0.0001052211082424,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,7.771596574457362e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0001052211300702,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.000499123649206,288.7377319335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7815856933594,264.8500061035156,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646419832482,1.2276228034124871e-08,0.0010646297596395,-0.0311948228627443,0.0,0.0,0.0,-0.0109483543783426,60.0,-16.37494659423828,-0.0,-7.727986428562873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,9.99205294647254e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,0.0001052211082424,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,7.771596574457362e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0001052211300702,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.000499123649206,288.7377319335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7815856933594,264.8500061035156,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646419832482,1.2276228034124871e-08,0.0010646297596395,-0.0311948228627443,0.0,0.0,0.0,-0.0109483543783426,60.0,-16.37494659423828,-0.0,-7.727986428562873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,9.977807349059732e-05,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,0.0001050710998242,290.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204162597656,0.0,0.0,7.760516746202484e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,0.0001050711216521,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,0.0004984120605513,288.7255249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7828674316406,264.8500061035156,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631241602823,1.2114766967386004e-08,0.0010631120530888,-0.0307724568992853,0.0,0.0,0.0,-0.0108676170930266,60.0,-16.34204864501953,-0.0,-7.705967419724402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,9.977807349059732e-05,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,0.0001050710998242,290.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204162597656,0.0,0.0,7.760516746202484e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,0.0001050711216521,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,0.0004984120605513,288.7255249023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7828674316406,264.8500061035156,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631241602823,1.2114766967386004e-08,0.0010631120530888,-0.0307724568992853,0.0,0.0,0.0,-0.0108676170930266,60.0,-16.34204864501953,-0.0,-7.705967419724402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,9.964568744180724e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612121582031,0.0,0.0,0.0001049316924763,290.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,7.750219810986891e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,0.0001049317143042,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011291503906,0.0,0.0,0.0004977507633157,288.7133178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7841186523437,264.8500061035156,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617135558277,1.1964714552448186e-08,0.0010617015650495,-0.030379919335246,0.0,0.0,0.0,-0.0107925841584801,60.0,-16.31098747253418,-0.0,-7.685531500101207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,9.964568744180724e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612121582031,0.0,0.0,0.0001049316924763,290.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,7.750219810986891e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,0.0001049317143042,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011291503906,0.0,0.0,0.0004977507633157,288.7133178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7841186523437,264.8500061035156,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617135558277,1.1964714552448186e-08,0.0010617015650495,-0.030379919335246,0.0,0.0,0.0,-0.0107925841584801,60.0,-16.31098747253418,-0.0,-7.685531500101207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9988098144531,0.0,0.0,9.958203008864076e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552917480469,0.0,0.0,0.0001048646590788,290.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,7.745269249426201e-05,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832763671875,0.0,0.0,0.0001048646809067,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,0.0004974327748641,288.7072448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7847595214844,264.8500061035156,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610352037474,1.1892565154880684e-08,0.0010610233293846,-0.030191171914339,0.0,0.0,0.0,-0.0107565065845847,60.0,-16.295934677124023,-0.0,-7.67571535220668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,9.952017717296258e-05,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,0.0001047995174303,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,7.740457658655941e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0001047995392582,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,0.0004971238086,288.7011413574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7853698730469,264.8500061035156,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603761766105,1.1822453238607976e-08,0.0010603643022477,-0.0300077516585588,0.0,0.0,0.0,-0.0107214469462633,60.0,-16.28120231628418,-0.0,-7.666182000320988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,9.940104791894556e-05,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375915527344,0.0,0.0,0.0001046740726451,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,7.73119245423004e-05,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.000104674094473,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0004965287516824,288.6889953613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7865600585937,264.8500061035156,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591067839413,1.1687432355245164e-08,0.0010590951424092,-0.0296545140445232,0.0,0.0,0.0,-0.0106539307162165,60.0,-16.25255012512207,-0.0,-7.647840050140078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,9.940104791894556e-05,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375915527344,0.0,0.0,0.0001046740726451,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831237792969,0.0,0.0,7.73119245423004e-05,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.000104674094473,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0004965287516824,288.6889953613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7865600585937,264.8500061035156,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591067839413,1.1687432355245164e-08,0.0010590951424092,-0.0296545140445232,0.0,0.0,0.0,-0.0106539307162165,60.0,-16.25255012512207,-0.0,-7.647840050140078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678955078125,0.0,0.0,9.928865620167926e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0001045557146426,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,7.72245111875236e-05,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.952880859375,0.0,0.0,0.0001045557364705,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.0004959672805853,288.6768493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7877502441406,264.8500061035156,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579092195257,1.1560039148150736e-08,0.0010578976944088,-0.0293212216347455,0.0,0.0,0.0,-0.0105902291834354,60.0,-16.224966049194336,-0.0,-7.63055467700724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678955078125,0.0,0.0,9.928865620167926e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0001045557146426,290.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,7.72245111875236e-05,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.952880859375,0.0,0.0,0.0001045557364705,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.0004959672805853,288.6768493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7877502441406,264.8500061035156,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579092195257,1.1560039148150736e-08,0.0010578976944088,-0.0293212216347455,0.0,0.0,0.0,-0.0105902291834354,60.0,-16.224966049194336,-0.0,-7.63055467700724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,9.918355499394238e-05,290.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,0.0001044450400513,290.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,7.714276580372825e-05,290.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0001044450618792,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,0.0004954423056915,288.6647033691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7889099121094,264.8500061035156,287.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567894205451,1.1440916658500557e-08,0.0010567778954282,-0.0290095563977956,0.0,0.0,0.0,-0.010530661791563,60.0,-16.198598861694336,-0.0,-7.614408303879827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,9.918355499394238e-05,290.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,0.0001044450400513,290.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583435058594,0.0,0.0,7.714276580372825e-05,290.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0001044450618792,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,0.0004954423056915,288.6647033691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7889099121094,264.8500061035156,287.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567894205451,1.1440916658500557e-08,0.0010567778954282,-0.0290095563977956,0.0,0.0,0.0,-0.010530661791563,60.0,-16.198598861694336,-0.0,-7.614408303879827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,9.908663923852146e-05,290.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0001043429874698,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,7.706738688284531e-05,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0001043430020217,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0004949581925757,288.652587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7900390625,264.8500061035156,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557567002251,1.1331069416087304e-08,0.0010557454079389,-0.0287221521139144,0.0,0.0,0.0,-0.0104757333174347,60.0,-16.173542022705078,-0.0,-7.599535223334898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,9.908663923852146e-05,290.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022216796875,0.0,0.0,0.0001043429874698,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,7.706738688284531e-05,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0001043430020217,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0004949581925757,288.652587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7900390625,264.8500061035156,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557567002251,1.1331069416087304e-08,0.0010557454079389,-0.0287221521139144,0.0,0.0,0.0,-0.0104757333174347,60.0,-16.173542022705078,-0.0,-7.599535223334898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,9.904077887767926e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,0.0001042946896632,290.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,7.703171286266297e-05,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.000104294711491,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0004947290872223,288.64654541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7906188964844,264.8500061035156,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552679887041,1.1279086997717512e-08,0.0010552568128332,-0.0285861436277627,0.0,0.0,0.0,-0.0104497401043772,60.0,-16.161487579345703,-0.0,-7.592501560793607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,9.899752330966294e-05,290.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,0.0001042491421685,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,7.69980761106126e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,0.0001042491639964,291.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,0.0004945130785927,288.6405029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7911682128906,264.8500061035156,287.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548072168603,1.1230066654377424e-08,0.0010547959245741,-0.028457885608077,0.0,0.0,0.0,-0.0104252276942133,60.0,-16.149824142456055,-0.0,-7.585872197068967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91864013671875,0.0,0.0,9.891678928397596e-05,290.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,0.0001041641298797,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,7.693527732044458e-05,290.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,0.0001041641444317,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,0.0004941097577102,288.62841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7922668457031,264.8500061035156,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053946907632,1.113855763179572e-08,0.0010539358481764,-0.028218450024724,0.0,0.0,0.0,-0.0103794690221548,60.0,-16.127424240112305,-0.0,-7.57350377966759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91864013671875,0.0,0.0,9.891678928397596e-05,290.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,0.0001041641298797,290.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213256835937,0.0,0.0,7.693527732044458e-05,290.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,0.0001041641444317,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91510009765625,0.0,0.0,0.0004941097577102,288.62841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7922668457031,264.8500061035156,287.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053946907632,1.113855763179572e-08,0.0010539358481764,-0.028218450024724,0.0,0.0,0.0,-0.0103794690221548,60.0,-16.127424240112305,-0.0,-7.57350377966759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,9.884433529805392e-05,290.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,0.0001040878269122,290.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090270996094,0.0,0.0,7.687892502872273e-05,290.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923034667969,0.0,0.0,0.0001040878487401,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,0.0004937478224746,288.6163330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7933349609375,264.8500061035156,287.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531748412176,1.1056433990574988e-08,0.0010531637817621,-0.0280035678297281,0.0,0.0,0.0,-0.0103384032845497,60.0,-16.10639190673828,-0.0,-7.562412207562377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,9.884433529805392e-05,290.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,0.0001040878269122,290.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090270996094,0.0,0.0,7.687892502872273e-05,290.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8923034667969,0.0,0.0,0.0001040878487401,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,0.0004937478224746,288.6163330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7933349609375,264.8500061035156,287.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531748412176,1.1056433990574988e-08,0.0010531637817621,-0.0280035678297281,0.0,0.0,0.0,-0.0103384032845497,60.0,-16.10639190673828,-0.0,-7.562412207562377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
