time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,9.877983393380418e-05,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551940917969,0.0,0.0,0.0001040199058479,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,7.682875730097294e-05,290.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0001040199276758,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.890625,0.0,0.0,0.0004934256430715,288.604248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7943725585937,264.8500061035156,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524876415729,1.0983329801206313e-08,0.0010524765821173,-0.0278122834861278,0.0,0.0,0.0,-0.0103018479421734,60.0,-16.08667755126953,-0.0,-7.552546321676348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,9.877983393380418e-05,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551940917969,0.0,0.0,0.0001040199058479,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,7.682875730097294e-05,290.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0001040199276758,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.890625,0.0,0.0,0.0004934256430715,288.604248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7943725585937,264.8500061035156,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524876415729,1.0983329801206313e-08,0.0010524765821173,-0.0278122834861278,0.0,0.0,0.0,-0.0103018479421734,60.0,-16.08667755126953,-0.0,-7.552546321676348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,9.87233070190996e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84344482421875,0.0,0.0,0.0001039603812387,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,7.678479596506804e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,0.0001039604030665,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,0.0004931432777084,288.5921936035156,294.1499938964844,264.8500061035156,263.4564819335937,264.79541015625,264.8500061035156,287.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518853086978,1.091926105090124e-08,0.0010518743656575,-0.0276446398347616,0.0,0.0,0.0,-0.0102698113769292,60.0,-16.068309783935547,-0.0,-7.543904700924031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,9.87233070190996e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84344482421875,0.0,0.0,0.0001039603812387,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,7.678479596506804e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,0.0001039604030665,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87841796875,0.0,0.0,0.0004931432777084,288.5921936035156,294.1499938964844,264.8500061035156,263.4564819335937,264.79541015625,264.8500061035156,287.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518853086978,1.091926105090124e-08,0.0010518743656575,-0.0276446398347616,0.0,0.0,0.0,-0.0102698113769292,60.0,-16.068309783935547,-0.0,-7.543904700924031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,9.86976083368063e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,0.0001039333146763,290.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782958984375,0.0,0.0,7.676480163354427e-05,290.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620910644531,0.0,0.0,0.0001039333365042,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,0.0004930148716084,288.5861511230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7958984375,264.8500061035156,287.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516113834455,1.0890127022378238e-08,0.0010516005568206,-0.0275684036314487,0.0,0.0,0.0,-0.0102552417665719,60.0,-16.05956268310547,-0.0,-7.53997682068075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,9.867423068499193e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,0.0001039087001117,290.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87213134765625,0.0,0.0,7.674662629142404e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560485839844,0.0,0.0,0.0001039087219396,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0004928981652483,288.58013916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7964172363281,264.8500061035156,287.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513623710721,1.0863632660118585e-08,0.0010513515444472,-0.0274990778416395,0.0,0.0,0.0,-0.0102419946342706,60.0,-16.05120849609375,-0.0,-7.536405632890819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573303222656,0.0,0.0,9.863224113360047e-05,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0001038644841173,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,7.671396451769397e-05,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,0.0001038645059452,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540344238281,0.0,0.0,0.0004926883848384,288.5680847167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7973937988281,264.8500061035156,287.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509149869903,1.081604317221263e-08,0.0010509041603654,-0.0273745488375425,0.0,0.0,0.0,-0.0102181965485215,60.0,-16.03530502319336,-0.0,-7.529992984700584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573303222656,0.0,0.0,9.863224113360047e-05,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0001038644841173,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,7.671396451769397e-05,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,0.0001038645059452,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540344238281,0.0,0.0,0.0004926883848384,288.5680847167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7973937988281,264.8500061035156,287.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509149869903,1.081604317221263e-08,0.0010509041603654,-0.0273745488375425,0.0,0.0,0.0,-0.0102181965485215,60.0,-16.03530502319336,-0.0,-7.529992984700584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451232910156,0.0,0.0,9.859661076916382e-05,290.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8081970214844,0.0,0.0,0.0001038269620039,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476257324219,0.0,0.0,7.668625039514154e-05,290.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,0.0001038269838318,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0004925103858113,288.5560302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7983703613281,264.8500061035156,287.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505352402105,1.0775655034933608e-08,0.0010505244135856,-0.0272688642144203,0.0,0.0,0.0,-0.0101980008184909,60.0,-16.020479202270508,-0.0,-7.524553069515606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451232910156,0.0,0.0,9.859661076916382e-05,290.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8081970214844,0.0,0.0,0.0001038269620039,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476257324219,0.0,0.0,7.668625039514154e-05,290.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,0.0001038269838318,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0004925103858113,288.5560302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7983703613281,264.8500061035156,287.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505352402105,1.0775655034933608e-08,0.0010505244135856,-0.0272688642144203,0.0,0.0,0.0,-0.0101980008184909,60.0,-16.020479202270508,-0.0,-7.524553069515606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328857421875,0.0,0.0,9.856699034571648e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,0.0001037957772496,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353576660156,0.0,0.0,7.666321471333504e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,0.0001037957918015,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82965087890625,0.0,0.0,0.0004923624801449,288.54400634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.79931640625,264.8500061035156,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502196382731,1.074208544338262e-08,0.0010502089280635,-0.0271810218691825,0.0,0.0,0.0,-0.0101812146604061,60.0,-16.00665283203125,-0.0,-7.520033307173436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328857421875,0.0,0.0,9.856699034571648e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,0.0001037957772496,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353576660156,0.0,0.0,7.666321471333504e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,0.0001037957918015,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82965087890625,0.0,0.0,0.0004923624801449,288.54400634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.79931640625,264.8500061035156,287.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502196382731,1.074208544338262e-08,0.0010502089280635,-0.0271810218691825,0.0,0.0,0.0,-0.0101812146604061,60.0,-16.00665283203125,-0.0,-7.520033307173436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,9.854346717474982e-05,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846984863281,0.0,0.0,0.0001037710026139,290.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,7.664491567993537e-05,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078308105469,0.0,0.0,0.0001037710171658,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174743652344,0.0,0.0,0.0004922449588775,288.531982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.8002624511719,264.8500061035156,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499689960852,1.0715417886331124e-08,0.0010499581694602,-0.0271112397313117,0.0,0.0,0.0,-0.0101678799837827,60.0,-15.993873596191406,-0.0,-7.516442934729639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,9.854346717474982e-05,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846984863281,0.0,0.0,0.0001037710026139,290.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,7.664491567993537e-05,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078308105469,0.0,0.0,0.0001037710171658,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174743652344,0.0,0.0,0.0004922449588775,288.531982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.8002624511719,264.8500061035156,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499689960852,1.0715417886331124e-08,0.0010499581694602,-0.0271112397313117,0.0,0.0,0.0,-0.0101678799837827,60.0,-15.993873596191406,-0.0,-7.516442934729639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145751953125,0.0,0.0,9.853336086962372e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,0.0001037603651639,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169860839844,0.0,0.0,7.663705764571205e-05,290.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80181884765625,0.0,0.0,0.0001037603797158,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,0.0004921944928355,288.5259704589844,294.1499938964844,264.8500061035156,263.4564819335937,264.8007202148437,264.8500061035156,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498613119125,1.070396837832277e-08,0.0010498506017029,-0.0270812790840864,0.0,0.0,0.0,-0.010162154212594,60.0,-15.987812995910645,-0.0,-7.514902478078511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084716796875,0.0,0.0,9.85247825155966e-05,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729797363281,0.0,0.0,0.0001037513211485,290.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81085205078125,0.0,0.0,7.663038559257984e-05,290.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,0.0001037513429764,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053283691406,0.0,0.0,0.0004921515937894,288.5199584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.8011779785156,264.8500061035156,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497698094695,1.0694239271913377e-08,0.0010497590992599,-0.0270558204501867,0.0,0.0,0.0,-0.0101572899147868,60.0,-15.981989860534668,-0.0,-7.513592947816505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962646484375,0.0,0.0,9.851125651039184e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,0.0001037370820995,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986145019531,0.0,0.0,7.661986455786973e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78375244140625,0.0,0.0,0.0001037371039274,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79315185546875,0.0,0.0,0.0004920840729027,288.5079345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496256873011,1.067891020056777e-08,0.0010496149770915,-0.0270157065242528,0.0,0.0,0.0,-0.0101496241986751,60.0,-15.970929145812988,-0.0,-7.511530242254595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962646484375,0.0,0.0,9.851125651039184e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,0.0001037370820995,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986145019531,0.0,0.0,7.661986455786973e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78375244140625,0.0,0.0,0.0001037371039274,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79315185546875,0.0,0.0,0.0004920840729027,288.5079345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496256873011,1.067891020056777e-08,0.0010496149770915,-0.0270157065242528,0.0,0.0,0.0,-0.0101496241986751,60.0,-15.970929145812988,-0.0,-7.511530242254595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7840576171875,0.0,0.050000000745058,9.850171772995964e-05,290.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494812011719,0.0,0.050000000745058,0.000103727034002,290.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.050000000745058,7.661244308110327e-05,290.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.771728515625,0.0,0.050000000745058,0.0001037270558299,291.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.781005859375,0.0,0.050000000745058,0.0004920364008285,288.49591064453125,291.1499938964844,264.8500061035156,263.4564819335937,264.802978515625,264.8500061035156,287.0918273925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010495240567252,1.0668095740129502e-08,0.0010495133465155,-0.0269874073565006,0.0,0.0,0.0,-0.0101442160084843,60.0,-15.960598945617676,-0.0,-7.510075050731757e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7840576171875,0.0,0.050000000745058,9.850171772995964e-05,290.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494812011719,0.0,0.050000000745058,0.000103727034002,290.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864074707031,0.0,0.050000000745058,7.661244308110327e-05,290.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.771728515625,0.0,0.050000000745058,0.0001037270558299,291.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.781005859375,0.0,0.050000000745058,0.0004920364008285,288.49591064453125,291.1499938964844,264.8500061035156,263.4564819335937,264.802978515625,264.8500061035156,287.0918273925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010495240567252,1.0668095740129502e-08,0.0010495133465155,-0.0269874073565006,0.0,0.0,0.0,-0.0101442160084843,60.0,-15.960598945617676,-0.0,-7.510075050731757e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259460449219,0.6451134085655212,0.050000000745058,0.0408093631267547,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6188049316406,0.6451134085655212,0.050000000745058,0.0429742224514484,290.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264343261719,0.6451134085655212,0.050000000745058,0.0317406132817268,290.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6234130859375,0.6451134085655212,0.050000000745058,0.0429742224514484,291.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.6451134085655212,0.050000000745058,0.2038512080907821,287.4207763671875,291.1499938964844,264.8503112792969,263.4566955566406,283.6783752441406,286.5751647949219,286.9498291015625,1.0,0.1097023487091064,0.1503810286521911,0.1503810286521911,1.0,1.0,-0.434788167476654,0.0095382714644074,0.4252498745918274,-0.0705985203385353,0.0,0.0,0.0,10.206716537475586,60.0,-216.1927795410156,-0.0,12.268375396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149475097656,0.6410326957702637,0.050000000745058,0.0452022552490234,290.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.6410326957702637,0.050000000745058,0.0476001538336277,290.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.6410326957702637,0.050000000745058,0.035157311707735,290.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.6410326957702637,0.050000000745058,0.0476001538336277,291.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149169921875,0.6410326957702637,0.050000000745058,0.2257946282625198,286.8680725097656,291.1499938964844,264.8511962890625,263.4573059082031,286.40545654296875,291.03302001953125,286.7811584472656,1.0,0.1210744008421897,0.3007620573043823,0.3007620573043823,1.0,1.0,-0.4816400408744812,0.045229498296976,0.4364105463027954,-0.0412578806281089,0.0,0.0,0.0,12.534941673278809,60.0,-162.1391143798828,-0.0,16.664865493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.0456468537449836,290.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.0480683334171772,290.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.0355031080543994,290.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.0480683334171772,291.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.2280154824256897,286.656982421875,291.1499938964844,264.85467529296875,263.4596862792969,282.8799133300781,291.1627502441406,286.51031494140625,1.0,0.1405524462461471,0.6015241146087646,0.6015241146087646,1.0,1.0,-0.4863808453083038,0.1636879444122314,0.3226929008960724,0.0762011855840683,0.0,0.0,0.0,20.078184127807617,60.0,-759.4234619140625,-0.0,23.15886688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.0456468537449836,290.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.0480683334171772,290.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.0355031080543994,290.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.0480683334171772,291.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6716613769531,0.5770282745361328,0.050000000745058,0.2280154824256897,286.656982421875,291.1499938964844,264.85467529296875,263.4596862792969,282.8799133300781,291.1627502441406,286.51031494140625,1.0,0.1405524462461471,0.6015241146087646,0.6015241146087646,1.0,1.0,-0.4863808453083038,0.1636879444122314,0.3226929008960724,0.0762011855840683,0.0,0.0,0.0,20.078184127807617,60.0,-759.4234619140625,-0.0,23.15886688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9176610391519905e-21,7.510965559662715e-21,-2.5933049244075075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.5541396737098694,0.050000000745058,0.0457838848233222,290.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.5541396737098694,0.050000000745058,0.0482126362621784,290.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.5541396737098694,0.050000000745058,0.0356096886098384,290.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.5541396737098694,0.050000000745058,0.0482126362621784,291.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.5541396737098694,0.050000000745058,0.2286999821662902,286.2263488769531,291.1499938964844,264.85723876953125,263.4614562988281,281.2885131835937,291.15509033203125,285.9207458496094,1.0,0.1489447057247162,0.751905083656311,0.751905083656311,1.0,1.0,-0.4878409802913666,0.1866668164730072,0.3011741638183594,0.0988828167319297,0.0,0.0,1.0,23.745620727539062,60.0,-1320.5133056640625,-1502.1561279296875,26.303863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705810546875,306.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,640.6445922851562,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118552446365356,0.0118554048240184,-1.6052406692779186e-07,0.0,0.0,0.0,0.0,0.0249216947704553,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4712219238281,297.1499938964844,293.1499938964844,0.001076191663742,-97.70136260986328,287.2031555175781,0.536477267742157,0.050000000745058,0.0459147132933139,290.47613525390625,297.1499938964844,293.1499938964844,0.0008670561364851,-82.89082336425781,286.8580627441406,0.536477267742157,0.050000000745058,0.0483504049479961,290.2842712402344,297.1499938964844,293.1499938964844,0.0009669643477536,-68.27740478515625,286.8919982910156,0.536477267742157,0.050000000745058,0.0357114449143409,290.2631530761719,297.1499938964844,293.1499938964844,0.0011464457493275,-109.6005630493164,287.28973388671875,0.536477267742157,0.050000000745058,0.0483504049479961,291.14764404296875,297.1499938964844,293.1499938964844,0.0007583479746244,-343.90069580078125,286.7654113769531,0.536477267742157,0.050000000745058,0.2293535023927688,285.8386535644531,291.1499938964844,264.8603210449219,263.4635925292969,280.9455871582031,291.1488342285156,286.0898132324219,1.0,0.1565024405717849,0.8009609580039978,0.8009609580039978,1.0,1.0,-0.4892350733280182,0.1905316710472107,0.2987034022808075,0.1024966314435005,0.0,0.0,1.0,27.24725151062012,60.0,1231.0828857421875,-7146.30322265625,29.32953453063965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2231750488281,309.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,4012.666259765625,18000.0,0.0,0.0,0.0127503369003534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023334860801697,0.602336585521698,-3.110596253463882e-06,0.0,1.29399713841849e-05,0.0,0.0,25.052091598510746,0.0,0.0,0.0,0.363950103521347,4.0,0.0,1.0
713220,290.49530029296875,297.1499938964844,293.1499938964844,0.0020628785714507,-173.19178771972656,290.9053649902344,0.5124390125274658,0.050000000745058,0.046153251081705,290.4946594238281,297.1499938964844,293.1499938964844,0.0018905252218246,-167.14642333984375,290.6321716308594,0.5124390125274658,0.050000000745058,0.0486015975475311,290.3070678710937,297.1499938964844,293.1499938964844,0.0019849424716085,-129.6176300048828,290.7629089355469,0.5124390125274658,0.050000000745058,0.0358969755470752,290.2792358398437,297.1499938964844,293.1499938964844,0.0022292430512607,-197.0760803222656,291.13433837890625,0.5124390125274658,0.050000000745058,0.0486015975475311,291.1613464355469,297.1499938964844,293.1499938964844,0.001538437907584,-645.2185668945312,290.1554260253906,0.5124390125274658,0.050000000745058,0.2305450588464737,288.0849304199219,291.1499938964844,264.8680114746094,263.4688720703125,280.7642822265625,291.15789794921875,288.5761413574219,1.0,0.1693290024995803,0.8990726470947266,0.8990726470947266,1.0,1.0,-0.4917769432067871,0.194713681936264,0.297063261270523,0.1061913445591926,0.0,0.0,1.0,33.63100814819336,60.0,2511.500244140625,-7285.13232421875,34.89005661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6678466796875,308.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,12648.4111328125,18000.0,0.0,0.0,0.0473997555673122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438233852386477,1.1438342332839966,-1.0805266356328502e-05,0.0,4.81047281937208e-05,0.0,0.0,166.3953857421875,0.0,0.0,0.0,0.63390052318573,4.0,0.0,1.0
713280,290.49530029296875,297.1499938964844,293.1499938964844,0.0020628785714507,-173.19178771972656,290.9053649902344,0.5124390125274658,0.050000000745058,0.046153251081705,290.4946594238281,297.1499938964844,293.1499938964844,0.0018905252218246,-167.14642333984375,290.6321716308594,0.5124390125274658,0.050000000745058,0.0486015975475311,290.3070678710937,297.1499938964844,293.1499938964844,0.0019849424716085,-129.6176300048828,290.7629089355469,0.5124390125274658,0.050000000745058,0.0358969755470752,290.2792358398437,297.1499938964844,293.1499938964844,0.0022292430512607,-197.0760803222656,291.13433837890625,0.5124390125274658,0.050000000745058,0.0486015975475311,291.1613464355469,297.1499938964844,293.1499938964844,0.001538437907584,-645.2185668945312,290.1554260253906,0.5124390125274658,0.050000000745058,0.2305450588464737,288.0849304199219,291.1499938964844,264.8680114746094,263.4688720703125,280.7642822265625,291.15789794921875,288.5761413574219,1.0,0.1693290024995803,0.8990726470947266,0.8990726470947266,1.0,1.0,-0.4917769432067871,0.194713681936264,0.297063261270523,0.1061913445591926,0.0,0.0,1.0,33.63100814819336,60.0,2511.500244140625,-7285.13232421875,34.89005661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6678466796875,308.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,12648.4111328125,18000.0,0.0,0.0,0.0473997555673122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438233852386477,1.1438342332839966,-1.0805266356328502e-05,0.0,4.81047281937208e-05,0.0,0.0,166.3953857421875,0.0,0.0,0.0,0.63390052318573,4.0,0.0,1.0
713340,290.5437316894531,297.1499938964844,293.1499938964844,0.0028559719212353,-228.5024871826172,293.4392395019531,0.4976852238178253,0.050000000745058,0.0463569723069667,290.52880859375,297.1499938964844,293.1499938964844,0.0027284994721412,-229.949935913086,293.2460632324219,0.4976852238178253,0.050000000745058,0.0488161221146583,290.35015869140625,297.1499938964844,293.1499938964844,0.0028672609478235,-178.42144775390625,293.4353332519531,0.4976852238178253,0.050000000745058,0.0360554233193397,290.3171691894531,297.1499938964844,293.1499938964844,0.0031187676358968,-262.53778076171875,293.7921142578125,0.4976852238178253,0.050000000745058,0.0488161221146583,291.1957092285156,297.1499938964844,293.1499938964844,0.0021424514707177,-856.9951171875,292.4578552246094,0.4976852238178253,0.050000000745058,0.2315626740455627,289.5696105957031,291.1499938964844,264.8775939941406,263.4754638671875,280.70086669921875,291.19049072265625,289.8459777832031,1.0,0.1794932782649994,0.9971842765808104,0.9971842765808104,1.0,1.0,-0.4939477741718292,0.1970700472593307,0.2968777418136596,0.1080842316150665,0.0,0.0,1.0,39.08222579956055,60.0,1922.4002685546875,-6980.48193359375,39.68325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9179077148437,306.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,16377.3779296875,19080.0,0.0,0.0,0.0825922489166259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016234636306765,1.3016374111175537,-1.399189295625547e-05,0.0,8.382063242606819e-05,0.0,0.0,245.1949157714844,0.0,0.0,0.0,0.7283006310462952,4.0,0.0,1.0
713400,290.5437316894531,297.1499938964844,293.1499938964844,0.0028559719212353,-228.5024871826172,293.4392395019531,0.4976852238178253,0.050000000745058,0.0463569723069667,290.52880859375,297.1499938964844,293.1499938964844,0.0027284994721412,-229.949935913086,293.2460632324219,0.4976852238178253,0.050000000745058,0.0488161221146583,290.35015869140625,297.1499938964844,293.1499938964844,0.0028672609478235,-178.42144775390625,293.4353332519531,0.4976852238178253,0.050000000745058,0.0360554233193397,290.3171691894531,297.1499938964844,293.1499938964844,0.0031187676358968,-262.53778076171875,293.7921142578125,0.4976852238178253,0.050000000745058,0.0488161221146583,291.1957092285156,297.1499938964844,293.1499938964844,0.0021424514707177,-856.9951171875,292.4578552246094,0.4976852238178253,0.050000000745058,0.2315626740455627,289.5696105957031,291.1499938964844,264.8775939941406,263.4754638671875,280.70086669921875,291.19049072265625,289.8459777832031,1.0,0.1794932782649994,0.9971842765808104,0.9971842765808104,1.0,1.0,-0.4939477741718292,0.1970700472593307,0.2968777418136596,0.1080842316150665,0.0,0.0,1.0,39.08222579956055,60.0,1922.4002685546875,-6980.48193359375,39.68325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9179077148437,306.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,16377.3779296875,19080.0,0.0,0.0,0.0825922489166259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016234636306765,1.3016374111175537,-1.399189295625547e-05,0.0,8.382063242606819e-05,0.0,0.0,245.1949157714844,0.0,0.0,0.0,0.7283006310462952,4.0,0.0,1.0
713460,290.5972595214844,297.1499938964844,293.1499938964844,0.0035596785601228,-274.3479309082031,295.2686462402344,0.4877485632896423,0.050000000745058,0.0465256609022617,290.56640625,297.1499938964844,293.1499938964844,0.0034773957449942,-282.38916015625,295.1476135253906,0.4877485632896423,0.050000000745058,0.0489937625825405,290.3993835449219,297.1499938964844,293.1499938964844,0.0036505297757685,-218.67108154296875,295.3740539550781,0.4877485632896423,0.050000000745058,0.0361866243183612,290.36187744140625,297.1499938964844,293.1499938964844,0.003917786758393,-316.93017578125,295.7264404296875,0.4877485632896423,0.050000000745058,0.0489937625825405,291.2364501953125,297.1499938964844,293.1499938964844,0.0026691204402595,-1031.451171875,294.0907592773437,0.4877485632896423,0.050000000745058,0.2324053049087524,290.55291748046875,291.1499938964844,264.88897705078125,263.4832763671875,280.71844482421875,291.230712890625,290.7638244628906,1.0,0.1874582320451736,0.9975342154502868,0.9975342154502868,1.0,1.0,-0.4957453608512878,0.1978768706321716,0.2978684902191162,0.1084538996219635,0.0,0.0,1.0,43.59529495239258,48.0,1394.616455078125,-6777.4091796875,43.68300628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9126281738281,305.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18431.408203125,19080.0,0.0,0.0,0.1158179640769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380837082862854,1.3808528184890747,-1.5746738426969387e-05,0.0,0.0001175405050162,0.0,0.0,292.74072265625,0.0,0.0,0.0,0.7548779845237732,4.0,0.0,1.0
713520,290.5972595214844,297.1499938964844,293.1499938964844,0.0035596785601228,-274.3479309082031,295.2686462402344,0.4877485632896423,0.050000000745058,0.0465256609022617,290.56640625,297.1499938964844,293.1499938964844,0.0034773957449942,-282.38916015625,295.1476135253906,0.4877485632896423,0.050000000745058,0.0489937625825405,290.3993835449219,297.1499938964844,293.1499938964844,0.0036505297757685,-218.67108154296875,295.3740539550781,0.4877485632896423,0.050000000745058,0.0361866243183612,290.36187744140625,297.1499938964844,293.1499938964844,0.003917786758393,-316.93017578125,295.7264404296875,0.4877485632896423,0.050000000745058,0.0489937625825405,291.2364501953125,297.1499938964844,293.1499938964844,0.0026691204402595,-1031.451171875,294.0907592773437,0.4877485632896423,0.050000000745058,0.2324053049087524,290.55291748046875,291.1499938964844,264.88897705078125,263.4832763671875,280.71844482421875,291.230712890625,290.7638244628906,1.0,0.1874582320451736,0.9975342154502868,0.9975342154502868,1.0,1.0,-0.4957453608512878,0.1978768706321716,0.2978684902191162,0.1084538996219635,0.0,0.0,1.0,43.59529495239258,48.0,1394.616455078125,-6777.4091796875,43.68300628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9126281738281,305.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18431.408203125,19080.0,0.0,0.0,0.1158179640769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380837082862854,1.3808528184890747,-1.5746738426969387e-05,0.0,0.0001175405050162,0.0,0.0,292.74072265625,0.0,0.0,0.0,0.7548779845237732,4.0,0.0,1.0
713580,290.6501159667969,297.1499938964844,293.1499938964844,0.0041805920191109,-311.4491882324219,296.719970703125,0.4854308068752289,0.050000000745058,0.046567864716053,290.60357666015625,297.1499938964844,293.1499938964844,0.0041443346999585,-325.2822570800781,296.6645202636719,0.4854308068752289,0.050000000745058,0.0490382052958011,290.4502258300781,297.1499938964844,293.1499938964844,0.0043443911708891,-251.1439208984375,296.9111328125,0.4854308068752289,0.050000000745058,0.0362194515764713,290.4069519042969,297.1499938964844,293.1499938964844,0.0046385801397264,-361.2913818359375,297.2684020996094,0.4854308068752289,0.050000000745058,0.0490382052958011,291.2781982421875,297.1499938964844,293.1499938964844,0.0031183818355202,-1170.8892822265625,295.3759460449219,0.4854308068752289,0.050000000745058,0.232616126537323,291.3198547363281,291.1499938964844,264.9019470214844,263.4921875,280.7455139160156,291.2724914550781,291.48687744140625,1.0,0.1889060884714126,0.9978841543197632,0.9978841543197632,1.0,1.0,-0.496195375919342,0.1981152892112732,0.2980800867080688,0.1084518060088157,0.0,0.0,0.9593711495399476,44.722957611083984,36.0,1025.811767578125,-6687.005859375,44.686893463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5482177734375,305.3990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,19131.705078125,19080.0,0.0,0.0,0.1453327387571334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3904308080673218,1.3904469013214111,-1.606655860086903e-05,0.0,0.0001474942546337,0.0,0.0,300.1484375,0.0,0.0,0.0,0.7590652704238892,4.0,0.0,1.0
713640,290.6501159667969,297.1499938964844,293.1499938964844,0.0041805920191109,-311.4491882324219,296.719970703125,0.4854308068752289,0.050000000745058,0.046567864716053,290.60357666015625,297.1499938964844,293.1499938964844,0.0041443346999585,-325.2822570800781,296.6645202636719,0.4854308068752289,0.050000000745058,0.0490382052958011,290.4502258300781,297.1499938964844,293.1499938964844,0.0043443911708891,-251.1439208984375,296.9111328125,0.4854308068752289,0.050000000745058,0.0362194515764713,290.4069519042969,297.1499938964844,293.1499938964844,0.0046385801397264,-361.2913818359375,297.2684020996094,0.4854308068752289,0.050000000745058,0.0490382052958011,291.2781982421875,297.1499938964844,293.1499938964844,0.0031183818355202,-1170.8892822265625,295.3759460449219,0.4854308068752289,0.050000000745058,0.232616126537323,291.3198547363281,291.1499938964844,264.9019470214844,263.4921875,280.7455139160156,291.2724914550781,291.48687744140625,1.0,0.1889060884714126,0.9978841543197632,0.9978841543197632,1.0,1.0,-0.496195375919342,0.1981152892112732,0.2980800867080688,0.1084518060088157,0.0,0.0,0.9593711495399476,44.722957611083984,36.0,1025.811767578125,-6687.005859375,44.686893463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5482177734375,305.3990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,19131.705078125,19080.0,0.0,0.0,0.1453327387571334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3904308080673218,1.3904469013214111,-1.606655860086903e-05,0.0,0.0001474942546337,0.0,0.0,300.1484375,0.0,0.0,0.0,0.7590652704238892,4.0,0.0,1.0
713700,290.67535400390625,297.1499938964844,293.1499938964844,0.0044689010828733,-327.5845642089844,297.34393310546875,0.4866524338722229,0.050000000745058,0.0465455278754234,290.62139892578125,297.1499938964844,293.1499938964844,0.0044560329988598,-344.0410461425781,297.31884765625,0.4866524338722229,0.050000000745058,0.0490146838128566,290.47515869140625,297.1499938964844,293.1499938964844,0.0046682110987603,-265.23309326171875,297.5714416503906,0.4866524338722229,0.050000000745058,0.0362020768225193,290.4286499023437,297.1499938964844,293.1499938964844,0.0049794493243098,-380.6802978515625,297.933837890625,0.4866524338722229,0.050000000745058,0.0490146838128566,291.298583984375,297.1499938964844,293.1499938964844,0.0033206504303961,-1230.9107666015625,295.9247131347656,0.4866524338722229,0.050000000745058,0.2325045466423034,291.64361572265625,291.1499938964844,264.9090270996094,263.4970397949219,280.7590026855469,291.29302978515625,291.79412841796875,1.0,0.1877149492502212,0.9980591535568236,0.9980591535568236,1.0,1.0,-0.495957463979721,0.1980504542589187,0.2979069948196411,0.1083322688937187,0.0,0.0,0.8938852548599243,44.12407302856445,36.0,892.2957763671875,-6668.49365234375,44.15363693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5677795410156,305.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,19882.615234375,20160.0,0.0,0.0,0.1583409905433654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3521076440811155,1.3521232604980469,-1.559814154461492e-05,0.0,0.0001606959849596,0.0,0.0,280.9720764160156,0.0,0.0,0.0,0.7551332116127014,4.0,0.0,1.0
