time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.699462890625,297.1499938964844,293.1499938964844,0.00474652973935,-342.47821044921875,297.9153747558594,0.4891870319843292,0.050000000745058,0.0464998856186866,290.6385498046875,297.1499938964844,293.1499938964844,0.0047571617178618,-361.3800048828125,297.9188537597656,0.4891870319843292,0.050000000745058,0.0489666201174259,290.4991760253906,297.1499938964844,293.1499938964844,0.004981524311006,-278.22705078125,298.1762390136719,0.4891870319843292,0.050000000745058,0.0361665785312652,290.44952392578125,297.1499938964844,293.1499938964844,0.0053115091286599,-398.6043701171875,298.5444641113281,0.4891870319843292,0.050000000745058,0.0489666201174259,291.3183898925781,297.1499938964844,293.1499938964844,0.0035111592151224,-1285.9298095703125,296.4246520996094,0.4891870319843292,0.050000000745058,0.2322765588760376,291.9355773925781,291.1499938964844,264.9164733886719,263.5021667480469,280.77227783203125,291.3129577636719,292.0719909667969,1.0,0.1854373067617416,0.9982808828353882,0.9982808828353882,1.0,1.0,-0.495471179485321,0.1978873759508133,0.2975838184356689,0.1081494987010955,0.0,0.0,0.8121523857116699,42.90143585205078,25.0,785.2283935546875,-6663.2978515625,43.06646347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70123291015625,305.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,21732.595703125,20160.0,0.0,0.0,0.1700551807880401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2898114919662476,1.289826512336731,-1.5017094483482651e-05,0.0,0.0001725843903841,0.0,0.0,253.521728515625,0.0,0.0,0.0,0.7122602462768555,4.0,0.0,1.0
713820,290.74383544921875,297.1499938964844,293.1499938964844,0.0052838386036455,-369.8302612304688,298.9284362792969,0.497533768415451,0.050000000745058,0.046359360218048,290.6706848144531,297.1499938964844,293.1499938964844,0.005342423915863,-393.1974487304688,298.9840087890625,0.497533768415451,0.050000000745058,0.0488186366856098,290.5438232421875,297.1499938964844,293.1499938964844,0.0055925259366631,-302.0323181152344,299.2493896484375,0.497533768415451,0.050000000745058,0.0360572785139083,290.4884338378906,297.1499938964844,293.1499938964844,0.0059657730162143,-431.5677185058594,299.6307983398437,0.497533768415451,0.050000000745058,0.0488186366856098,291.35565185546875,297.1499938964844,293.1499938964844,0.0038675109390169,-1386.065673828125,297.3016052246094,0.497533768415451,0.050000000745058,0.2315745949745178,292.4310607910156,291.1499938964844,264.9323425292969,263.5130615234375,280.7976989746094,291.35064697265625,292.5339050292969,1.0,0.178476020693779,0.9987242817878724,0.9987242817878724,1.0,1.0,-0.493973821401596,0.1973541975021362,0.2966196238994598,0.107646644115448,0.0,0.0,0.606864869594574,39.137996673583984,25.0,572.617919921875,-6505.2568359375,39.73289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27130126953125,305.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24724.697265625,20160.0,0.0,0.0,0.1891384124755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900353193283081,0.9003636837005615,-1.0514057976251934e-05,0.0,0.0001919514324981,0.0,0.0,112.3211669921875,0.0,0.0,0.0,0.5395241975784302,4.0,0.0,1.0
713880,290.74383544921875,297.1499938964844,293.1499938964844,0.0052838386036455,-369.8302612304688,298.9284362792969,0.497533768415451,0.050000000745058,0.046359360218048,290.6706848144531,297.1499938964844,293.1499938964844,0.005342423915863,-393.1974487304688,298.9840087890625,0.497533768415451,0.050000000745058,0.0488186366856098,290.5438232421875,297.1499938964844,293.1499938964844,0.0055925259366631,-302.0323181152344,299.2493896484375,0.497533768415451,0.050000000745058,0.0360572785139083,290.4884338378906,297.1499938964844,293.1499938964844,0.0059657730162143,-431.5677185058594,299.6307983398437,0.497533768415451,0.050000000745058,0.0488186366856098,291.35565185546875,297.1499938964844,293.1499938964844,0.0038675109390169,-1386.065673828125,297.3016052246094,0.497533768415451,0.050000000745058,0.2315745949745178,292.4310607910156,291.1499938964844,264.9323425292969,263.5130615234375,280.7976989746094,291.35064697265625,292.5339050292969,1.0,0.178476020693779,0.9987242817878724,0.9987242817878724,1.0,1.0,-0.493973821401596,0.1973541975021362,0.2966196238994598,0.107646644115448,0.0,0.0,0.606864869594574,39.137996673583984,25.0,572.617919921875,-6505.2568359375,39.73289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27130126953125,305.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24724.697265625,20160.0,0.0,0.0,0.1891384124755859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900353193283081,0.9003636837005615,-1.0514057976251934e-05,0.0,0.0001919514324981,0.0,0.0,112.3211669921875,0.0,0.0,0.0,0.5395241975784302,4.0,0.0,1.0
713940,290.7831115722656,297.1499938964844,293.1499938964844,0.0058601009659469,-399.55853271484375,299.7735595703125,0.5051381587982178,0.050000000745058,0.0462471656501293,290.69976806640625,297.1499938964844,293.1499938964844,0.0059704589657485,-427.266357421875,299.87664794921875,0.5051381587982178,0.050000000745058,0.0487004928290843,290.5839538574219,297.1499938964844,293.1499938964844,0.006253168452531,-327.6031188964844,300.1513061523437,0.5051381587982178,0.050000000745058,0.0359700173139572,290.5232849121094,297.1499938964844,293.1499938964844,0.0066852690652012,-467.3250427246094,300.5513000488281,0.5051381587982178,0.050000000745058,0.0487004928290843,291.3892822265625,297.1499938964844,293.1499938964844,0.004230239894241,-1493.5579833984375,298.0011901855469,0.5051381587982178,0.050000000745058,0.2310141772031784,292.7318115234375,291.1499938964844,264.949462890625,263.5248107910156,280.8209228515625,291.38482666015625,292.7589111328125,1.0,0.1730925887823104,0.9991677403450012,0.9991677403450012,1.0,1.0,-0.4927781820297241,0.1969525814056396,0.2958256304264068,0.1071962714195251,0.0,0.0,0.3727323412895202,36.13254165649414,25.0,177.48081970214844,-5805.1396484375,37.08480453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2330627441406,304.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,23831.431640625,19080.0,0.0,0.0,0.2012464106082916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062114357948303,0.406217873096466,-6.409024990716716e-06,0.0,0.0002042395208263,0.0,0.0,26.03338432312012,0.0,0.0,0.0,0.3485442399978637,4.0,0.0,1.0
714000,290.7831115722656,297.1499938964844,293.1499938964844,0.0058601009659469,-399.55853271484375,299.7735595703125,0.5051381587982178,0.050000000745058,0.0462471656501293,290.69976806640625,297.1499938964844,293.1499938964844,0.0059704589657485,-427.266357421875,299.87664794921875,0.5051381587982178,0.050000000745058,0.0487004928290843,290.5839538574219,297.1499938964844,293.1499938964844,0.006253168452531,-327.6031188964844,300.1513061523437,0.5051381587982178,0.050000000745058,0.0359700173139572,290.5232849121094,297.1499938964844,293.1499938964844,0.0066852690652012,-467.3250427246094,300.5513000488281,0.5051381587982178,0.050000000745058,0.0487004928290843,291.3892822265625,297.1499938964844,293.1499938964844,0.004230239894241,-1493.5579833984375,298.0011901855469,0.5051381587982178,0.050000000745058,0.2310141772031784,292.7318115234375,291.1499938964844,264.949462890625,263.5248107910156,280.8209228515625,291.38482666015625,292.7589111328125,1.0,0.1730925887823104,0.9991677403450012,0.9991677403450012,1.0,1.0,-0.4927781820297241,0.1969525814056396,0.2958256304264068,0.1071962714195251,0.0,0.0,0.3727323412895202,36.13254165649414,25.0,177.48081970214844,-5805.1396484375,37.08480453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2330627441406,304.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,23831.431640625,19080.0,0.0,0.0,0.2012464106082916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062114357948303,0.406217873096466,-6.409024990716716e-06,0.0,0.0002042395208263,0.0,0.0,26.03338432312012,0.0,0.0,0.0,0.3485442399978637,4.0,0.0,1.0
714060,290.8168640136719,297.1499938964844,293.1499938964844,0.0066270786337554,-443.9742126464844,300.4265441894531,0.5116752982139587,0.050000000745058,0.0461625047028064,290.7254943847656,297.1499938964844,293.1499938964844,0.006801413372159,-476.8771057128906,300.5774841308594,0.5116752982139587,0.050000000745058,0.0486113391816616,290.6194763183594,297.1499938964844,293.1499938964844,0.0071373311802744,-365.0820617675781,300.86993408203125,0.5116752982139587,0.050000000745058,0.0359041690826416,290.5538635253906,297.1499938964844,293.1499938964844,0.007668181322515,-520.2395629882812,301.3041687011719,0.5116752982139587,0.050000000745058,0.0486113391816616,291.4184875488281,297.1499938964844,293.1499938964844,0.0046884599141776,-1654.9139404296875,298.4484558105469,0.5116752982139587,0.050000000745058,0.2305912673473358,292.6068420410156,291.1499938964844,264.9676818847656,263.5373229980469,280.84149169921875,291.4146728515625,292.4980163574219,1.0,0.1687920838594436,0.9995006322860718,0.9995006322860718,0.9998648762702942,1.0,-0.4918759763240814,0.1966771632432937,0.2951988279819488,0.1068032830953598,0.0,0.0,0.1806742697954177,33.8636589050293,25.0,-509.4497375488281,-4588.9287109375,35.093997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5989685058594,303.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,20314.28515625,19080.0,0.0,0.0,0.2046544104814529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685938388109207,0.1685986965894699,-4.853498921875144e-06,0.0,0.0002076982200378,0.0,0.0,7.591454029083252,0.0,0.0,0.0,0.2944180369377136,4.0,0.0,1.0
714120,290.8168640136719,297.1499938964844,293.1499938964844,0.0066270786337554,-443.9742126464844,300.4265441894531,0.5116752982139587,0.050000000745058,0.0461625047028064,290.7254943847656,297.1499938964844,293.1499938964844,0.006801413372159,-476.8771057128906,300.5774841308594,0.5116752982139587,0.050000000745058,0.0486113391816616,290.6194763183594,297.1499938964844,293.1499938964844,0.0071373311802744,-365.0820617675781,300.86993408203125,0.5116752982139587,0.050000000745058,0.0359041690826416,290.5538635253906,297.1499938964844,293.1499938964844,0.007668181322515,-520.2395629882812,301.3041687011719,0.5116752982139587,0.050000000745058,0.0486113391816616,291.4184875488281,297.1499938964844,293.1499938964844,0.0046884599141776,-1654.9139404296875,298.4484558105469,0.5116752982139587,0.050000000745058,0.2305912673473358,292.6068420410156,291.1499938964844,264.9676818847656,263.5373229980469,280.84149169921875,291.4146728515625,292.4980163574219,1.0,0.1687920838594436,0.9995006322860718,0.9995006322860718,0.9998648762702942,1.0,-0.4918759763240814,0.1966771632432937,0.2951988279819488,0.1068032830953598,0.0,0.0,0.1806742697954177,33.8636589050293,25.0,-509.4497375488281,-4588.9287109375,35.093997955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5989685058594,303.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,20314.28515625,19080.0,0.0,0.0,0.2046544104814529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685938388109207,0.1685986965894699,-4.853498921875144e-06,0.0,0.0002076982200378,0.0,0.0,7.591454029083252,0.0,0.0,0.0,0.2944180369377136,4.0,0.0,1.0
714180,290.844970703125,297.1499938964844,293.1499938964844,0.0076956548728048,-507.0133666992188,300.9615783691406,0.5173739194869995,0.050000000745058,0.0460964404046535,290.7477111816406,297.1499938964844,293.1499938964844,0.0079610310494899,-546.4243774414062,301.1658630371094,0.5173739194869995,0.050000000745058,0.0485417693853378,290.650390625,297.1499938964844,293.1499938964844,0.0083869602531194,-417.729736328125,301.4872436523437,0.5173739194869995,0.050000000745058,0.0358527861535549,290.5801696777344,297.1499938964844,293.1499938964844,0.0090896226465702,-594.7914428710938,301.97564697265625,0.5173739194869995,0.050000000745058,0.0485417693853378,291.4426574707031,297.1499938964844,293.1499938964844,0.0052889753133058,-1886.615478515625,298.6913452148437,0.5173739194869995,0.050000000745058,0.2302612513303756,292.0247802734375,291.1499938964844,264.98687744140625,263.5505065917969,280.8590393066406,291.43951416015625,291.8588562011719,1.0,0.1653499454259872,0.9998335242271424,0.9998335242271424,0.9997297525405884,1.0,-0.4911719858646393,0.1964879631996154,0.2946840226650238,0.106445163488388,0.0,0.0,0.0998928472399711,32.09233474731445,25.0,-908.5645141601562,-4060.3125,33.54474258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2899169921875,302.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,19374.119140625,19080.0,0.0,0.0,0.1986507326364517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071506813168525,0.1071552112698555,-4.532334060058929e-06,0.0,0.0002016052458202,0.0,0.0,4.449705600738525,0.0,0.0,0.0,0.2797654867172241,4.0,0.0,1.0
714240,290.844970703125,297.1499938964844,293.1499938964844,0.0076956548728048,-507.0133666992188,300.9615783691406,0.5173739194869995,0.050000000745058,0.0460964404046535,290.7477111816406,297.1499938964844,293.1499938964844,0.0079610310494899,-546.4243774414062,301.1658630371094,0.5173739194869995,0.050000000745058,0.0485417693853378,290.650390625,297.1499938964844,293.1499938964844,0.0083869602531194,-417.729736328125,301.4872436523437,0.5173739194869995,0.050000000745058,0.0358527861535549,290.5801696777344,297.1499938964844,293.1499938964844,0.0090896226465702,-594.7914428710938,301.97564697265625,0.5173739194869995,0.050000000745058,0.0485417693853378,291.4426574707031,297.1499938964844,293.1499938964844,0.0052889753133058,-1886.615478515625,298.6913452148437,0.5173739194869995,0.050000000745058,0.2302612513303756,292.0247802734375,291.1499938964844,264.98687744140625,263.5505065917969,280.8590393066406,291.43951416015625,291.8588562011719,1.0,0.1653499454259872,0.9998335242271424,0.9998335242271424,0.9997297525405884,1.0,-0.4911719858646393,0.1964879631996154,0.2946840226650238,0.106445163488388,0.0,0.0,0.0998928472399711,32.09233474731445,25.0,-908.5645141601562,-4060.3125,33.54474258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2899169921875,302.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,19374.119140625,19080.0,0.0,0.0,0.1986507326364517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071506813168525,0.1071552112698555,-4.532334060058929e-06,0.0,0.0002016052458202,0.0,0.0,4.449705600738525,0.0,0.0,0.0,0.2797654867172241,4.0,0.0,1.0
714300,290.8574523925781,297.1499938964844,293.1499938964844,0.0083097219467163,-540.17138671875,301.2430114746094,0.5199244022369385,0.050000000745058,0.0460689179599285,290.7578430175781,297.1499938964844,293.1499938964844,0.008634053170681,-582.9774169921875,301.4752502441406,0.5199244022369385,0.050000000745058,0.048512790352106,290.6645202636719,297.1499938964844,293.1499938964844,0.0091189639642834,-445.3621215820313,301.8117370605469,0.5199244022369385,0.050000000745058,0.0358313806354999,290.5920715332031,297.1499938964844,293.1499938964844,0.0099390381947159,-633.935791015625,302.3299560546875,0.5199244022369385,0.050000000745058,0.048512790352106,291.4532470703125,297.1499938964844,293.1499938964844,0.0056138569489121,-2009.150390625,298.8158569335937,0.5199244022369385,0.050000000745058,0.2301237881183624,291.70556640625,291.1499938964844,264.996826171875,263.55731201171875,280.8668518066406,291.4503479003906,291.55841064453125,1.0,0.1638920307159423,1.0,1.0,0.999662220478058,1.0,-0.490878701210022,0.1964190006256103,0.2944596707820892,0.1062761396169662,0.0,0.0,0.0949654951691627,31.354082107543945,25.0,-888.9903564453125,-4082.42138671875,32.90033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20379638671875,302.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19206.31640625,18000.0,0.0,0.0,0.1923205703496933,0.0,0.0,0.0,0.0,1.0,9.98061368591152e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005300506949424,0.1005721986293792,-4.214496948407032e-05,0.0,0.0001951809390448,0.0,0.0,4.127701282501221,0.0,0.0,0.0,0.2629010379314422,4.0,0.0,1.0
714360,290.8692932128906,297.1499938964844,293.1499938964844,0.0089551918208599,-571.876708984375,301.5486755371094,0.5222854018211365,0.050000000745058,0.0460444577038288,290.7675476074219,297.1499938964844,293.1499938964844,0.0093485433608293,-617.9869995117188,301.80877685546875,0.5222854018211365,0.050000000745058,0.0484870336949825,290.6781005859375,297.1499938964844,293.1499938964844,0.0099010085687041,-471.7843322753906,302.1590270996094,0.5222854018211365,0.050000000745058,0.0358123555779457,290.6033935546875,297.1499938964844,293.1499938964844,0.010860975831747,-671.3897094726562,302.7064819335937,0.5222854018211365,0.050000000745058,0.0484870336949825,291.4632263183594,297.1499938964844,293.1499938964844,0.0059390002861619,-2126.356201171875,298.9698486328125,0.5222854018211365,0.050000000745058,0.230001613497734,291.4320373535156,291.1499938964844,265.0069580078125,263.5642395019531,280.874267578125,291.46044921875,291.31072998046875,1.0,0.1625839173793792,1.0,1.0,0.9994300603866576,1.0,-0.4906180500984192,0.1963651031255722,0.2942529320716858,0.1061134487390518,0.0,0.0,0.1038051396608352,30.69777488708496,25.0,-793.5831909179688,-4164.96435546875,32.32809829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,303.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.658203125,18000.0,0.0,0.0,0.1843087375164032,0.0,0.0,0.0,0.0,1.0,0.0004138281801715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985435992479324,0.0989319831132888,-0.0003883839817717,0.0,0.0001870499399956,0.0,0.0,3.844900608062744,0.0,0.0,0.0,0.2705431282520294,4.0,0.0,1.0
714420,290.89208984375,297.1499938964844,293.1499938964844,0.0103296702727675,-628.9310913085938,302.2211608886719,0.5264731049537659,0.050000000745058,0.0460032857954502,290.7864074707031,297.1499938964844,293.1499938964844,0.0108970552682876,-681.2232666015625,302.53582763671875,0.5264731049537659,0.050000000745058,0.0484436750411987,290.7044677734375,297.1499938964844,293.1499938964844,0.011611190624535,-519.3504028320312,302.9077453613281,0.5264731049537659,0.050000000745058,0.0357803329825401,290.625,297.1499938964844,293.1499938964844,0.0129311420023441,-738.9282836914062,303.5102233886719,0.5264731049537659,0.050000000745058,0.0484436750411987,291.4822998046875,297.1499938964844,293.1499938964844,0.0065789334475994,-2337.036865234375,299.36541748046875,0.5264731049537659,0.050000000745058,0.2297959327697754,291.0531616210937,291.1499938964844,265.0277099609375,263.5784912109375,280.8884582519531,291.4796447753906,290.9941711425781,1.0,0.1603541672229766,1.0,1.0,0.9989657998085022,1.0,-0.4901792705059051,0.196293368935585,0.2938859164714813,0.1058024689555168,0.0,0.0,0.1447339951992035,29.59231948852539,25.0,-453.2506408691406,-4574.9365234375,31.365612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7156066894531,304.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.09375,18000.0,0.0,0.0,0.1650202274322509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120589077472686,0.1120631247758865,-4.221984909236198e-06,0.0,0.0001674745581112,0.0,0.0,4.34229850769043,0.0,0.0,0.0,0.2715235352516174,4.0,0.0,1.0
714480,290.89208984375,297.1499938964844,293.1499938964844,0.0103296702727675,-628.9310913085938,302.2211608886719,0.5264731049537659,0.050000000745058,0.0460032857954502,290.7864074707031,297.1499938964844,293.1499938964844,0.0108970552682876,-681.2232666015625,302.53582763671875,0.5264731049537659,0.050000000745058,0.0484436750411987,290.7044677734375,297.1499938964844,293.1499938964844,0.011611190624535,-519.3504028320312,302.9077453613281,0.5264731049537659,0.050000000745058,0.0357803329825401,290.625,297.1499938964844,293.1499938964844,0.0129311420023441,-738.9282836914062,303.5102233886719,0.5264731049537659,0.050000000745058,0.0484436750411987,291.4822998046875,297.1499938964844,293.1499938964844,0.0065789334475994,-2337.036865234375,299.36541748046875,0.5264731049537659,0.050000000745058,0.2297959327697754,291.0531616210937,291.1499938964844,265.0277099609375,263.5784912109375,280.8884582519531,291.4796447753906,290.9941711425781,1.0,0.1603541672229766,1.0,1.0,0.9989657998085022,1.0,-0.4901792705059051,0.196293368935585,0.2938859164714813,0.1058024689555168,0.0,0.0,0.1447339951992035,29.59231948852539,25.0,-453.2506408691406,-4574.9365234375,31.365612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7156066894531,304.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.09375,18000.0,0.0,0.0,0.1650202274322509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120589077472686,0.1120631247758865,-4.221984909236198e-06,0.0,0.0001674745581112,0.0,0.0,4.34229850769043,0.0,0.0,0.0,0.2715235352516174,4.0,0.0,1.0
714540,290.9146728515625,297.1499938964844,293.1499938964844,0.0117683513090014,-674.39208984375,302.9457092285156,0.5310614705085754,0.050000000745058,0.0459610857069492,290.8053894042969,297.1499938964844,293.1499938964844,0.0125610446557402,-731.970458984375,303.3110046386719,0.5310614705085754,0.050000000745058,0.0483992360532283,290.7309875488281,297.1499938964844,293.1499938964844,0.0134648997336626,-557.23193359375,303.6946105957031,0.5310614705085754,0.050000000745058,0.0357475094497203,290.6463317871094,297.1499938964844,293.1499938964844,0.0167928859591484,-844.3516235351562,304.1152038574219,0.5512651205062866,0.0663564428687095,0.0529816672205925,291.5013732910156,297.1499938964844,293.1499938964844,0.0071788001805543,-2504.025146484375,299.8624572753906,0.5310614705085754,0.050000000745058,0.229585126042366,290.9266357421875,291.1499938964844,265.049072265625,263.5931091308594,280.90008544921875,291.4986572265625,290.9261474609375,1.0,0.1586098223924636,1.0,1.0,0.9985015392303468,1.0,-0.4952218234539032,0.1985103487968444,0.2967114746570587,0.1066542491316795,0.0,0.0,0.1855986267328262,28.50844955444336,28.0,-88.5324935913086,-5049.79345703125,30.91543960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7972717285156,306.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17927.095703125,18000.0,0.0,0.0,0.1455739140510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324949413537979,0.1324991881847381,-4.247018750902498e-06,0.0,0.0001477390178479,0.0,0.0,5.186756610870361,0.0,0.0,0.0,0.274570107460022,4.0,0.0,1.0
714600,290.9146728515625,297.1499938964844,293.1499938964844,0.0117683513090014,-674.39208984375,302.9457092285156,0.5310614705085754,0.050000000745058,0.0459610857069492,290.8053894042969,297.1499938964844,293.1499938964844,0.0125610446557402,-731.970458984375,303.3110046386719,0.5310614705085754,0.050000000745058,0.0483992360532283,290.7309875488281,297.1499938964844,293.1499938964844,0.0134648997336626,-557.23193359375,303.6946105957031,0.5310614705085754,0.050000000745058,0.0357475094497203,290.6463317871094,297.1499938964844,293.1499938964844,0.0167928859591484,-844.3516235351562,304.1152038574219,0.5512651205062866,0.0663564428687095,0.0529816672205925,291.5013732910156,297.1499938964844,293.1499938964844,0.0071788001805543,-2504.025146484375,299.8624572753906,0.5310614705085754,0.050000000745058,0.229585126042366,290.9266357421875,291.1499938964844,265.049072265625,263.5931091308594,280.90008544921875,291.4986572265625,290.9261474609375,1.0,0.1586098223924636,1.0,1.0,0.9985015392303468,1.0,-0.4952218234539032,0.1985103487968444,0.2967114746570587,0.1066542491316795,0.0,0.0,0.1855986267328262,28.50844955444336,28.0,-88.5324935913086,-5049.79345703125,30.91543960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7972717285156,306.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17927.095703125,18000.0,0.0,0.0,0.1455739140510559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324949413537979,0.1324991881847381,-4.247018750902498e-06,0.0,0.0001477390178479,0.0,0.0,5.186756610870361,0.0,0.0,0.0,0.274570107460022,4.0,0.0,1.0
714660,290.9380798339844,297.1499938964844,293.1499938964844,0.0133068654686212,-711.8098754882812,303.6754150390625,0.5447575449943542,0.050000000745058,0.0458497069776058,290.8312683105469,297.1499938964844,293.1499938964844,0.0143373822793364,-772.8790893554688,304.07196044921875,0.5447575449943542,0.050000000745058,0.0482819490134716,290.7750244140625,297.1499938964844,293.1499938964844,0.0201802849769592,-684.6976318359375,304.11651611328125,0.5880244970321655,0.0719851404428482,0.0430182889103889,290.7164611816406,297.1499938964844,293.1499938964844,0.0560888089239597,-1581.96533203125,304.0611877441406,0.7072306275367737,0.1157249733805656,0.0995913818478584,291.5235290527344,297.1499938964844,293.1499938964844,0.0077376831322908,-2637.571533203125,300.3934020996094,0.5447575449943542,0.050000000745058,0.2290287911891937,290.9480895996094,291.1499938964844,265.0708923339844,263.6080627441406,280.8760681152344,291.5204162597656,290.9464111328125,1.0,0.15950508415699,1.0,1.0,0.9980615377426147,1.0,-0.5589322447776794,0.2251122891902923,0.3338199555873871,0.1205898821353912,0.0,0.0,0.2111652046442031,26.132368087768555,31.0,3.7099814414978014,-5625.52197265625,34.76434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27056884765625,307.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.84375,18000.0,0.0,0.0,0.1291080564260482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479145139455795,0.1479187905788421,-4.277273092156975e-06,0.0,0.0001310282532358,0.0,0.0,5.85322904586792,0.0,0.0,0.0,0.2771878242492676,4.0,0.0,1.0
714720,290.9380798339844,297.1499938964844,293.1499938964844,0.0133068654686212,-711.8098754882812,303.6754150390625,0.5447575449943542,0.050000000745058,0.0458497069776058,290.8312683105469,297.1499938964844,293.1499938964844,0.0143373822793364,-772.8790893554688,304.07196044921875,0.5447575449943542,0.050000000745058,0.0482819490134716,290.7750244140625,297.1499938964844,293.1499938964844,0.0201802849769592,-684.6976318359375,304.11651611328125,0.5880244970321655,0.0719851404428482,0.0430182889103889,290.7164611816406,297.1499938964844,293.1499938964844,0.0560888089239597,-1581.96533203125,304.0611877441406,0.7072306275367737,0.1157249733805656,0.0995913818478584,291.5235290527344,297.1499938964844,293.1499938964844,0.0077376831322908,-2637.571533203125,300.3934020996094,0.5447575449943542,0.050000000745058,0.2290287911891937,290.9480895996094,291.1499938964844,265.0708923339844,263.6080627441406,280.8760681152344,291.5204162597656,290.9464111328125,1.0,0.15950508415699,1.0,1.0,0.9980615377426147,1.0,-0.5589322447776794,0.2251122891902923,0.3338199555873871,0.1205898821353912,0.0,0.0,0.2111652046442031,26.132368087768555,31.0,3.7099814414978014,-5625.52197265625,34.76434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27056884765625,307.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.84375,18000.0,0.0,0.0,0.1291080564260482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479145139455795,0.1479187905788421,-4.277273092156975e-06,0.0,0.0001310282532358,0.0,0.0,5.85322904586792,0.0,0.0,0.0,0.2771878242492676,4.0,0.0,1.0
714780,290.9662170410156,297.1499938964844,293.1499938964844,0.0181289911270141,-835.4959106445312,304.1268005371094,0.6035182476043701,0.0677608102560043,0.0520161464810371,290.89361572265625,297.1499938964844,293.1499938964844,0.0372224599123001,-1254.7708740234375,304.0946044921875,0.6801109910011292,0.0923004895448684,0.0783079490065574,290.904052734375,297.1499938964844,293.1499938964844,0.0519502498209476,-1116.241943359375,304.07550048828125,0.7252208590507507,0.106192260980606,0.0697454139590263,290.8276062011719,297.1499938964844,293.1499938964844,0.0884741470217704,-2205.836181640625,304.0373840332031,0.8215788006782532,0.1548819690942764,0.1382135301828384,291.55633544921875,297.1499938964844,293.1499938964844,0.0083304392173886,-2781.25341796875,300.8536376953125,0.5738792419433594,0.050000000745058,0.228098377585411,290.84979248046875,291.1499938964844,265.093017578125,263.6231994628906,280.77978515625,291.5522766113281,290.8087463378906,1.0,0.1636494547128677,1.0,1.0,0.997621476650238,1.0,-0.6796596050262451,0.2771398723125458,0.4025197625160217,0.1454962939023971,0.0,0.0,0.2552745342254638,22.338254928588867,51.0,-182.2923278808593,-6464.20654296875,43.65374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1808776855469,307.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7265625,18000.0,0.0,0.0,0.1175134181976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695506572723388,0.1695549637079239,-4.308208190195728e-06,0.0,0.0001192611816804,0.0,0.0,6.79843807220459,0.0,0.0,0.0,0.2808594107627868,4.0,0.0,1.0
714840,290.9662170410156,297.1499938964844,293.1499938964844,0.0181289911270141,-835.4959106445312,304.1268005371094,0.6035182476043701,0.0677608102560043,0.0520161464810371,290.89361572265625,297.1499938964844,293.1499938964844,0.0372224599123001,-1254.7708740234375,304.0946044921875,0.6801109910011292,0.0923004895448684,0.0783079490065574,290.904052734375,297.1499938964844,293.1499938964844,0.0519502498209476,-1116.241943359375,304.07550048828125,0.7252208590507507,0.106192260980606,0.0697454139590263,290.8276062011719,297.1499938964844,293.1499938964844,0.0884741470217704,-2205.836181640625,304.0373840332031,0.8215788006782532,0.1548819690942764,0.1382135301828384,291.55633544921875,297.1499938964844,293.1499938964844,0.0083304392173886,-2781.25341796875,300.8536376953125,0.5738792419433594,0.050000000745058,0.228098377585411,290.84979248046875,291.1499938964844,265.093017578125,263.6231994628906,280.77978515625,291.5522766113281,290.8087463378906,1.0,0.1636494547128677,1.0,1.0,0.997621476650238,1.0,-0.6796596050262451,0.2771398723125458,0.4025197625160217,0.1454962939023971,0.0,0.0,0.2552745342254638,22.338254928588867,51.0,-182.2923278808593,-6464.20654296875,43.65374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1808776855469,307.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7265625,18000.0,0.0,0.0,0.1175134181976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695506572723388,0.1695549637079239,-4.308208190195728e-06,0.0,0.0001192611816804,0.0,0.0,6.79843807220459,0.0,0.0,0.0,0.2808594107627868,4.0,0.0,1.0
714900,291.0043640136719,297.1499938964844,293.1499938964844,0.0344065576791763,-1146.3863525390625,304.1012878417969,0.6819400191307068,0.0879567340016365,0.070734292268753,290.9562683105469,297.1499938964844,293.1499938964844,0.0539418049156665,-1548.5889892578125,304.074462890625,0.7414356470108032,0.1086005941033363,0.0957484617829322,290.9888000488281,297.1499938964844,293.1499938964844,0.0634593665599823,-1271.73486328125,304.0682067871094,0.7674258351325989,0.1179946959018707,0.0786578729748725,290.8869934082031,297.1499938964844,293.1499938964844,0.1035578772425651,-2506.026123046875,304.03045654296875,0.8688628077507019,0.1726419627666473,0.1554373055696487,291.5791320800781,297.1499938964844,293.1499938964844,0.0086656771600246,-2866.23486328125,301.0435791015625,0.5868234038352966,0.050000000745058,0.2277576476335525,290.71319580078125,291.1499938964844,265.1041564941406,263.6308288574219,280.6962585449219,291.5745544433594,290.6635131835937,1.0,0.1698537021875381,1.0,1.0,0.997401475906372,1.0,-0.75401371717453,0.3103482723236084,0.4436654150485992,0.1595365554094314,0.0,0.0,0.2978178858757019,21.268051147460938,51.0,-281.8676147460937,-7124.216796875,51.61616897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.904052734375,307.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.44140625,18000.0,0.0,0.0,0.1144686043262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934011131525039,0.1934054642915725,-4.33864488513791e-06,0.0,0.0001161710824817,0.0,0.0,7.868740558624268,0.0,0.0,0.0,0.2850076556205749,4.0,0.0,1.0
714960,291.06103515625,297.1499938964844,293.1499938964844,0.0508136563003063,-1419.174560546875,304.0804748535156,0.7330419421195984,0.104021206498146,0.0868430808186531,291.0323181152344,297.1499938964844,293.1499938964844,0.0668958872556686,-1788.0816650390625,304.0647888183594,0.7771499156951904,0.1214677542448043,0.1095295846462249,291.060791015625,297.1499938964844,293.1499938964844,0.0744551047682762,-1427.1151123046875,304.0631103515625,0.7980785965919495,0.1312210708856582,0.0874286815524101,290.94708251953125,297.1499938964844,293.1499938964844,0.1185330525040626,-2796.31005859375,304.0249938964844,0.9018535614013672,0.1895068883895874,0.1717902272939682,291.60626220703125,297.1499938964844,293.1499938964844,0.00901267118752,-2950.662353515625,301.2204895019531,0.5888852477073669,0.050000000745058,0.2277051955461502,290.5721740722656,291.1499938964844,265.1153259277344,263.63848876953125,280.6150207519531,291.601318359375,290.5411071777344,1.0,0.1782075464725494,1.0,1.0,0.9978442788124084,1.0,-0.8199778199195862,0.3405894935131073,0.4793883562088012,0.1709322184324264,0.0,0.0,0.350679874420166,21.664634704589844,39.0,-263.8319091796875,-7926.458984375,61.51414108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4422607421875,307.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17671.6015625,18000.0,0.0,0.0,0.1140096932649612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318715453147888,0.231875941157341,-4.397562406666111e-06,0.0,0.0001157053484348,0.0,0.0,9.695568084716797,0.0,0.0,0.0,0.2922557294368744,4.0,0.0,1.0
715020,291.1893310546875,297.1499938964844,293.1499938964844,0.0746800452470779,-1839.4195556640625,304.0645446777344,0.8266715407371521,0.1309537887573242,0.1122924610972404,291.2079772949219,297.1499938964844,293.1499938964844,0.0836417526006698,-2111.5126953125,304.0658264160156,0.8493632078170776,0.1395630836486816,0.1288814842700958,291.1875,297.1499938964844,293.1499938964844,0.0959724485874176,-1740.380126953125,304.0563659667969,0.8811029195785522,0.1584443598985672,0.1063086166977882,291.0673522949219,297.1499938964844,293.1499938964844,0.1455676257610321,-3298.483642578125,304.0218811035156,0.9912930727005004,0.2209372520446777,0.2020726203918457,291.67010498046875,297.1499938964844,293.1499938964844,0.0095469392836093,-3056.712158203125,301.5848388671875,0.6125369071960449,0.050000000745058,0.2271682173013687,290.5089416503906,291.1499938964844,265.1376953125,263.65380859375,280.4814147949219,291.66485595703125,290.514404296875,1.0,0.1873749345541,1.0,1.0,0.9987298250198364,1.0,-0.9319369792938232,0.3932822346687317,0.5386546850204468,0.1885274350643158,0.0,0.0,0.4434440732002258,19.981779098510746,27.0,-50.35923004150391,-9427.2041015625,77.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0181579589844,307.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17400.18359375,18000.0,0.0,0.0,0.1217491626739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334061503410339,0.3334107995033264,-4.650027676689206e-06,0.0,0.0001235599193023,0.0,0.0,15.399271965026855,0.0,0.0,0.0,0.3158372342586517,4.0,0.0,1.0
715080,291.1893310546875,297.1499938964844,293.1499938964844,0.0746800452470779,-1839.4195556640625,304.0645446777344,0.8266715407371521,0.1309537887573242,0.1122924610972404,291.2079772949219,297.1499938964844,293.1499938964844,0.0836417526006698,-2111.5126953125,304.0658264160156,0.8493632078170776,0.1395630836486816,0.1288814842700958,291.1875,297.1499938964844,293.1499938964844,0.0959724485874176,-1740.380126953125,304.0563659667969,0.8811029195785522,0.1584443598985672,0.1063086166977882,291.0673522949219,297.1499938964844,293.1499938964844,0.1455676257610321,-3298.483642578125,304.0218811035156,0.9912930727005004,0.2209372520446777,0.2020726203918457,291.67010498046875,297.1499938964844,293.1499938964844,0.0095469392836093,-3056.712158203125,301.5848388671875,0.6125369071960449,0.050000000745058,0.2271682173013687,290.5089416503906,291.1499938964844,265.1376953125,263.65380859375,280.4814147949219,291.66485595703125,290.514404296875,1.0,0.1873749345541,1.0,1.0,0.9987298250198364,1.0,-0.9319369792938232,0.3932822346687317,0.5386546850204468,0.1885274350643158,0.0,0.0,0.4434440732002258,19.981779098510746,27.0,-50.35923004150391,-9427.2041015625,77.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0181579589844,307.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17400.18359375,18000.0,0.0,0.0,0.1217491626739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334061503410339,0.3334107995033264,-4.650027676689206e-06,0.0,0.0001235599193023,0.0,0.0,15.399271965026855,0.0,0.0,0.0,0.3158372342586517,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931882187724113,-2183.33349609375,304.0624084472656,0.8889979124069214,0.1547131389379501,0.1341925859451294,291.38134765625,297.1499938964844,293.1499938964844,0.0943531766533851,-2320.255615234375,304.0760192871094,0.8914675116539001,0.1535775363445282,0.1424589306116104,291.3057861328125,297.1499938964844,293.1499938964844,0.1159690618515014,-2025.320556640625,304.05438232421875,0.9490646719932556,0.1841754764318466,0.1245554760098457,291.1385498046875,297.1499938964844,293.1499938964844,0.1283986270427703,-2954.233642578125,304.0925598144531,0.971028208732605,0.2590883374214172,0.1801088005304336,291.7396240234375,297.1499938964844,293.1499938964844,0.0099891014397144,-3125.21142578125,301.9360656738281,0.6214102506637573,0.050000000745058,0.2269803285598755,290.5935363769531,291.1499938964844,265.1600036621094,263.6690673828125,280.4625549316406,291.7344665527344,290.6099548339844,1.0,0.1909640729427337,1.0,1.0,0.9996154308319092,1.0,-0.972636580467224,0.4128172099590301,0.5598193407058716,0.1943661421537399,0.0,0.0,0.5133814215660095,19.42076873779297,30.0,110.5700912475586,-10139.7421875,84.12409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33074951171875,306.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17253.90234375,18000.0,0.0,0.0,0.1385302096605301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376580417156219,0.4376631379127502,-5.075613898952724e-06,0.0,0.000140590549563,0.0,0.0,23.180803298950195,0.0,0.0,0.0,0.3466988205909729,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931882187724113,-2183.33349609375,304.0624084472656,0.8889979124069214,0.1547131389379501,0.1341925859451294,291.38134765625,297.1499938964844,293.1499938964844,0.0943531766533851,-2320.255615234375,304.0760192871094,0.8914675116539001,0.1535775363445282,0.1424589306116104,291.3057861328125,297.1499938964844,293.1499938964844,0.1159690618515014,-2025.320556640625,304.05438232421875,0.9490646719932556,0.1841754764318466,0.1245554760098457,291.1385498046875,297.1499938964844,293.1499938964844,0.1283986270427703,-2954.233642578125,304.0925598144531,0.971028208732605,0.2590883374214172,0.1801088005304336,291.7396240234375,297.1499938964844,293.1499938964844,0.0099891014397144,-3125.21142578125,301.9360656738281,0.6214102506637573,0.050000000745058,0.2269803285598755,290.5935363769531,291.1499938964844,265.1600036621094,263.6690673828125,280.4625549316406,291.7344665527344,290.6099548339844,1.0,0.1909640729427337,1.0,1.0,0.9996154308319092,1.0,-0.972636580467224,0.4128172099590301,0.5598193407058716,0.1943661421537399,0.0,0.0,0.5133814215660095,19.42076873779297,30.0,110.5700912475586,-10139.7421875,84.12409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33074951171875,306.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17253.90234375,18000.0,0.0,0.0,0.1385302096605301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376580417156219,0.4376631379127502,-5.075613898952724e-06,0.0,0.000140590549563,0.0,0.0,23.180803298950195,0.0,0.0,0.0,0.3466988205909729,4.0,0.0,1.0
715260,291.4389038085937,297.1499938964844,293.1499938964844,0.1099600344896316,-2492.540771484375,304.0636291503906,0.9455970525741576,0.1764523983001709,0.1540904641151428,291.5456848144531,297.1499938964844,293.1499938964844,0.1036222353577613,-2499.21484375,304.0852355957031,0.9273424744606018,0.1650799214839935,0.1542488932609558,291.4173889160156,297.1499938964844,293.1499938964844,0.1316535025835037,-2238.575927734375,304.0611267089844,0.9905025362968444,0.2082546502351761,0.1382973045110702,291.16119384765625,297.1499938964844,293.1499938964844,0.1192488819360733,-2791.349853515625,304.1253662109375,0.965108036994934,0.3054273724555969,0.171798437833786,291.806640625,297.1499938964844,293.1499938964844,0.0104357516393065,-3190.7177734375,302.2648010253906,0.6269569993019104,0.050000000745058,0.2268673479557037,290.6785888671875,291.1499938964844,265.1820983886719,263.6842041015625,280.4458312988281,291.8019714355469,290.6821594238281,1.0,0.1962343007326126,0.9989911317825316,0.9989911317825316,0.9997692704200744,1.0,-1.0144492387771606,0.4329079985618591,0.5815412402153015,0.2005368024110794,0.0,0.0,0.5693262219429016,19.287220001220703,50.0,85.43753814697266,-10552.974609375,92.52687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7841491699219,306.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17204.9296875,18000.0,0.0,0.0,0.160444363951683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327470302581787,0.5327526330947876,-5.614843757939525e-06,0.0,0.0001628306345082,0.0,0.0,32.60703659057617,0.0,0.0,0.0,0.378844141960144,4.0,0.0,1.0
715320,291.4389038085937,297.1499938964844,293.1499938964844,0.1099600344896316,-2492.540771484375,304.0636291503906,0.9455970525741576,0.1764523983001709,0.1540904641151428,291.5456848144531,297.1499938964844,293.1499938964844,0.1036222353577613,-2499.21484375,304.0852355957031,0.9273424744606018,0.1650799214839935,0.1542488932609558,291.4173889160156,297.1499938964844,293.1499938964844,0.1316535025835037,-2238.575927734375,304.0611267089844,0.9905025362968444,0.2082546502351761,0.1382973045110702,291.16119384765625,297.1499938964844,293.1499938964844,0.1192488819360733,-2791.349853515625,304.1253662109375,0.965108036994934,0.3054273724555969,0.171798437833786,291.806640625,297.1499938964844,293.1499938964844,0.0104357516393065,-3190.7177734375,302.2648010253906,0.6269569993019104,0.050000000745058,0.2268673479557037,290.6785888671875,291.1499938964844,265.1820983886719,263.6842041015625,280.4458312988281,291.8019714355469,290.6821594238281,1.0,0.1962343007326126,0.9989911317825316,0.9989911317825316,0.9997692704200744,1.0,-1.0144492387771606,0.4329079985618591,0.5815412402153015,0.2005368024110794,0.0,0.0,0.5693262219429016,19.287220001220703,50.0,85.43753814697266,-10552.974609375,92.52687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7841491699219,306.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17204.9296875,18000.0,0.0,0.0,0.160444363951683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327470302581787,0.5327526330947876,-5.614843757939525e-06,0.0,0.0001628306345082,0.0,0.0,32.60703659057617,0.0,0.0,0.0,0.378844141960144,4.0,0.0,1.0
715380,291.5533447265625,297.1499938964844,293.1499938964844,0.1266790628433227,-2792.140625,304.0645446777344,0.9575752019882202,0.1965871453285217,0.17257821559906,291.6921081542969,297.1499938964844,293.1499938964844,0.1121099665760994,-2661.362060546875,304.09246826171875,0.9213560223579408,0.1759735643863678,0.1641510725021362,291.49090576171875,297.1499938964844,293.1499938964844,0.1386957764625549,-2333.15380859375,304.0757751464844,0.9799689054489136,0.2372489720582962,0.1440648734569549,291.20849609375,297.1499938964844,293.1499938964844,0.1392163038253784,-3164.11767578125,304.1003112792969,0.9799689054489136,0.3463106751441955,0.1950521767139434,291.8693542480469,297.1499938964844,293.1499938964844,0.0109832920134067,-3277.783447265625,302.5678405761719,0.6113482117652893,0.050000000745058,0.2271894663572311,290.6813659667969,291.1499938964844,265.203857421875,263.6990966796875,280.4004211425781,291.8652038574219,290.6751403808594,1.0,0.2100309133529663,0.9979823231697084,0.9979823231697084,0.9999231100082396,1.0,-1.0837339162826538,0.4663407802581787,0.6173931956291199,0.210933431982994,0.0,0.0,0.6307528614997864,21.81752014160156,70.0,-6.289875507354736,-11134.2744140625,112.45015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4897155761719,305.3368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,16971.333984375,18000.0,0.0,0.0,0.1855173856019973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428134441375732,0.6428197622299194,-6.347267571982229e-06,0.0,0.0001882765645859,0.0,0.0,46.632850646972656,0.0,0.0,0.0,0.4196414947509765,4.0,0.0,1.0
715440,291.5533447265625,297.1499938964844,293.1499938964844,0.1266790628433227,-2792.140625,304.0645446777344,0.9575752019882202,0.1965871453285217,0.17257821559906,291.6921081542969,297.1499938964844,293.1499938964844,0.1121099665760994,-2661.362060546875,304.09246826171875,0.9213560223579408,0.1759735643863678,0.1641510725021362,291.49090576171875,297.1499938964844,293.1499938964844,0.1386957764625549,-2333.15380859375,304.0757751464844,0.9799689054489136,0.2372489720582962,0.1440648734569549,291.20849609375,297.1499938964844,293.1499938964844,0.1392163038253784,-3164.11767578125,304.1003112792969,0.9799689054489136,0.3463106751441955,0.1950521767139434,291.8693542480469,297.1499938964844,293.1499938964844,0.0109832920134067,-3277.783447265625,302.5678405761719,0.6113482117652893,0.050000000745058,0.2271894663572311,290.6813659667969,291.1499938964844,265.203857421875,263.6990966796875,280.4004211425781,291.8652038574219,290.6751403808594,1.0,0.2100309133529663,0.9979823231697084,0.9979823231697084,0.9999231100082396,1.0,-1.0837339162826538,0.4663407802581787,0.6173931956291199,0.210933431982994,0.0,0.0,0.6307528614997864,21.81752014160156,70.0,-6.289875507354736,-11134.2744140625,112.45015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4897155761719,305.3368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,16971.333984375,18000.0,0.0,0.0,0.1855173856019973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428134441375732,0.6428197622299194,-6.347267571982229e-06,0.0,0.0001882765645859,0.0,0.0,46.632850646972656,0.0,0.0,0.0,0.4196414947509765,4.0,0.0,1.0
