time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.60797119140625,297.1499938964844,293.1499938964844,0.1352792531251907,-2943.661865234375,304.064453125,0.9565484523773192,0.2060844749212265,0.1813159137964248,291.7541198730469,297.1499938964844,293.1499938964844,0.1175488233566284,-2765.167724609375,304.093017578125,0.9151283502578736,0.1822568327188491,0.1699598133563995,291.5364074707031,297.1499938964844,293.1499938964844,0.1532767117023468,-2530.241943359375,304.06268310546875,0.9874165058135986,0.2493403851985931,0.1558852046728134,291.2468566894531,297.1499938964844,293.1499938964844,0.1537940502166748,-3430.794189453125,304.082763671875,0.9874165058135986,0.3633800446987152,0.2110559493303299,291.8998413085937,297.1499938964844,293.1499938964844,0.0113054234534502,-3331.986328125,302.7083740234375,0.6001051664352417,0.050000000745058,0.2274333238601684,290.6378173828125,291.1499938964844,265.2145690917969,263.7064208984375,280.3619079589844,291.8958740234375,290.625732421875,1.0,0.2198670953512191,0.997477889060974,0.997477889060974,1.0,1.0,-1.1348555088043213,0.4909143447875976,0.6439411044120789,0.2192737013101577,0.0,0.0,0.6690998077392578,23.75982666015625,70.0,-75.69171905517578,-11558.0234375,128.81044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9156494140625,305.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,16739.548828125,18000.0,0.0,0.0,0.1991608887910843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104570865631104,0.7104639410972595,-6.850726094853599e-06,0.0,0.0002021229884121,0.0,0.0,57.14486312866211,0.0,0.0,0.0,0.4465202987194061,4.0,0.0,1.0
715560,291.6610717773437,297.1499938964844,293.1499938964844,0.1439991891384124,-3095.526123046875,304.06414794921875,0.9501671195030212,0.2151914536952972,0.1897272616624832,291.8116149902344,297.1499938964844,293.1499938964844,0.1235001608729362,-2878.01513671875,304.0925598144531,0.905463933944702,0.1886461675167083,0.1760259717702865,291.5913391113281,297.1499938964844,293.1499938964844,0.1718363761901855,-2775.556640625,304.0447692871094,0.9939804673194884,0.2589999437332153,0.1703772693872451,291.29473876953125,297.1499938964844,293.1499938964844,0.1723162233829498,-3762.423583984375,304.061279296875,0.9939804673194884,0.3780926465988159,0.2306770384311676,291.9306030273437,297.1499938964844,293.1499938964844,0.0116555606946349,-3391.256591796875,302.8414611816406,0.5860028862953186,0.050000000745058,0.227767065167427,290.5721435546875,291.1499938964844,265.22515869140625,263.7136535644531,280.3222961425781,291.9267578125,290.557373046875,1.0,0.2314415425062179,0.9969465136528016,0.9969465136528016,1.0,1.0,-1.193572759628296,0.5190479755401611,0.67452472448349,0.2295449078083038,0.0,0.0,0.7141119241714478,26.3242130279541,90.0,-134.1461639404297,-12060.6494140625,149.94268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3751525878906,304.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,16424.37890625,18000.0,0.0,0.0,0.2135808169841766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919485569000244,0.7919561266899109,-7.522925898229005e-06,0.0,0.000216757383896,0.0,0.0,72.04737091064453,0.0,0.0,0.0,0.4803666472434997,4.0,0.0,1.0
715620,291.7633056640625,297.1499938964844,293.1499938964844,0.1614460945129394,-3393.939453125,304.063720703125,0.9141831398010254,0.2321817576885223,0.2055737078189849,291.9178161621094,297.1499938964844,293.1499938964844,0.1360099613666534,-3112.0029296875,304.0908508300781,0.8707287907600403,0.2010044902563095,0.1881235092878341,291.7128601074219,297.1499938964844,293.1499938964844,0.1986013799905777,-3116.549560546875,304.03729248046875,0.9724056720733644,0.2738192975521087,0.1890848875045776,291.4202880859375,297.1499938964844,293.1499938964844,0.2242578417062759,-4657.2861328125,304.00372314453125,0.9990000128746032,0.3997440934181213,0.2833565175533294,291.9947204589844,297.1499938964844,293.1499938964844,0.0124321393668651,-3519.828369140625,303.08477783203125,0.5454860925674438,0.050000000745058,0.2289827167987823,290.41131591796875,291.1499938964844,265.245849609375,263.72784423828125,280.2740173339844,291.9909973144531,290.3970947265625,1.0,0.2586651444435119,0.9958837628364564,0.9958837628364564,1.0,1.0,-1.3144181966781616,0.5760694742202759,0.738348662853241,0.2547553479671478,0.0,0.0,0.8232129812240601,34.6480712890625,110.0,-197.2263641357422,-13104.83203125,206.3237152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3823547363281,304.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,15826.0078125,18000.0,0.0,0.0,0.2446396350860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9894462823867798,0.9894558191299438,-9.52403661358403e-06,0.0,0.000248278141953,0.0,0.0,120.60832214355467,0.0,0.0,0.0,0.5677116513252258,4.0,0.0,1.0
715680,291.7633056640625,297.1499938964844,293.1499938964844,0.1614460945129394,-3393.939453125,304.063720703125,0.9141831398010254,0.2321817576885223,0.2055737078189849,291.9178161621094,297.1499938964844,293.1499938964844,0.1360099613666534,-3112.0029296875,304.0908508300781,0.8707287907600403,0.2010044902563095,0.1881235092878341,291.7128601074219,297.1499938964844,293.1499938964844,0.1986013799905777,-3116.549560546875,304.03729248046875,0.9724056720733644,0.2738192975521087,0.1890848875045776,291.4202880859375,297.1499938964844,293.1499938964844,0.2242578417062759,-4657.2861328125,304.00372314453125,0.9990000128746032,0.3997440934181213,0.2833565175533294,291.9947204589844,297.1499938964844,293.1499938964844,0.0124321393668651,-3519.828369140625,303.08477783203125,0.5454860925674438,0.050000000745058,0.2289827167987823,290.41131591796875,291.1499938964844,265.245849609375,263.72784423828125,280.2740173339844,291.9909973144531,290.3970947265625,1.0,0.2586651444435119,0.9958837628364564,0.9958837628364564,1.0,1.0,-1.3144181966781616,0.5760694742202759,0.738348662853241,0.2547553479671478,0.0,0.0,0.8232129812240601,34.6480712890625,110.0,-197.2263641357422,-13104.83203125,206.3237152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3823547363281,304.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,15826.0078125,18000.0,0.0,0.0,0.2446396350860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9894462823867798,0.9894558191299438,-9.52403661358403e-06,0.0,0.000248278141953,0.0,0.0,120.60832214355467,0.0,0.0,0.0,0.5677116513252258,4.0,0.0,1.0
715740,291.861083984375,297.1499938964844,293.1499938964844,0.1784212738275528,-3677.50146484375,304.0641784667969,0.874121904373169,0.2474818676710128,0.2200535088777542,292.0170288085937,297.1499938964844,293.1499938964844,0.1482954174280166,-3337.3388671875,304.0901184082031,0.8324697613716125,0.2120978087186813,0.199325680732727,291.810791015625,297.1499938964844,293.1499938964844,0.217327132821083,-3348.814208984375,304.0433959960937,0.9249361157417296,0.2903465628623962,0.2006861418485641,291.5829772949219,297.1499938964844,293.1499938964844,0.2890488803386688,-5715.58984375,303.94451904296875,0.9990000128746032,0.4106487035751343,0.3450278639793396,292.0638122558594,297.1499938964844,293.1499938964844,0.0132777849212288,-3653.08447265625,303.2953796386719,0.5061869621276855,0.050000000745058,0.2309177964925766,290.24530029296875,291.1499938964844,265.26580810546875,263.74151611328125,280.2541198730469,292.0600891113281,290.229736328125,1.0,0.289486289024353,0.9948209524154664,0.9948209524154664,1.0,1.0,-1.435368299484253,0.6326765418052673,0.8026918172836304,0.2836199402809143,0.0,0.0,0.9545756578445436,47.09623718261719,130.0,-229.6248016357422,-14064.78125,282.8414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5627136230469,303.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,15776.9892578125,19080.0,0.0,0.0,0.277614563703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922527551651,1.1922649145126345,-1.2199800949019846e-05,0.0,0.000281743472442,0.0,0.0,193.41082763671875,0.0,0.0,0.0,0.6773217916488647,4.0,0.0,1.0
715800,291.861083984375,297.1499938964844,293.1499938964844,0.1784212738275528,-3677.50146484375,304.0641784667969,0.874121904373169,0.2474818676710128,0.2200535088777542,292.0170288085937,297.1499938964844,293.1499938964844,0.1482954174280166,-3337.3388671875,304.0901184082031,0.8324697613716125,0.2120978087186813,0.199325680732727,291.810791015625,297.1499938964844,293.1499938964844,0.217327132821083,-3348.814208984375,304.0433959960937,0.9249361157417296,0.2903465628623962,0.2006861418485641,291.5829772949219,297.1499938964844,293.1499938964844,0.2890488803386688,-5715.58984375,303.94451904296875,0.9990000128746032,0.4106487035751343,0.3450278639793396,292.0638122558594,297.1499938964844,293.1499938964844,0.0132777849212288,-3653.08447265625,303.2953796386719,0.5061869621276855,0.050000000745058,0.2309177964925766,290.24530029296875,291.1499938964844,265.26580810546875,263.74151611328125,280.2541198730469,292.0600891113281,290.229736328125,1.0,0.289486289024353,0.9948209524154664,0.9948209524154664,1.0,1.0,-1.435368299484253,0.6326765418052673,0.8026918172836304,0.2836199402809143,0.0,0.0,0.9545756578445436,47.09623718261719,130.0,-229.6248016357422,-14064.78125,282.8414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5627136230469,303.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,15776.9892578125,19080.0,0.0,0.0,0.277614563703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922527551651,1.1922649145126345,-1.2199800949019846e-05,0.0,0.000281743472442,0.0,0.0,193.41082763671875,0.0,0.0,0.0,0.6773217916488647,4.0,0.0,1.0
715860,291.9542236328125,297.1499938964844,293.1499938964844,0.1951465755701065,-3951.26904296875,304.0648803710937,0.832758367061615,0.2612480223178863,0.2333035767078399,292.1083984375,297.1499938964844,293.1499938964844,0.1605440229177475,-3558.2548828125,304.0896301269531,0.7908186316490173,0.222267135977745,0.2097280174493789,291.89959716796875,297.1499938964844,293.1499938964844,0.237340047955513,-3592.09228515625,304.0455017089844,0.8764585256576538,0.3062574565410614,0.2123896479606628,291.7623596191406,297.1499938964844,293.1499938964844,0.3397729992866516,-6533.30224609375,303.9341735839844,0.9786529541015624,0.4139599502086639,0.3917950987815857,292.1371765136719,297.1499938964844,293.1499938964844,0.0142686534672975,-3802.6240234375,303.4712829589844,0.4700423777103424,0.050000000745058,0.2339864820241928,290.0605773925781,291.1499938964844,265.284912109375,263.754638671875,280.2543334960937,292.1336975097656,290.044921875,1.0,0.3215964436531067,0.9927069544792176,0.9927069544792176,1.0,1.0,-1.5318180322647097,0.6779389381408691,0.8538790941238403,0.3077118396759033,0.0,0.0,1.0,65.34803009033203,133.0,-252.92919921875,-14755.546875,375.74652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9623413085937,303.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17762.111328125,19080.0,0.0,0.0,0.3112691640853882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3549773693084717,1.3549925088882446,-1.5165765034907965e-05,0.0,0.0003158986219204,0.0,0.0,276.6402893066406,0.0,0.0,0.0,0.7419641017913818,4.0,0.0,1.0
715920,291.9542236328125,297.1499938964844,293.1499938964844,0.1951465755701065,-3951.26904296875,304.0648803710937,0.832758367061615,0.2612480223178863,0.2333035767078399,292.1083984375,297.1499938964844,293.1499938964844,0.1605440229177475,-3558.2548828125,304.0896301269531,0.7908186316490173,0.222267135977745,0.2097280174493789,291.89959716796875,297.1499938964844,293.1499938964844,0.237340047955513,-3592.09228515625,304.0455017089844,0.8764585256576538,0.3062574565410614,0.2123896479606628,291.7623596191406,297.1499938964844,293.1499938964844,0.3397729992866516,-6533.30224609375,303.9341735839844,0.9786529541015624,0.4139599502086639,0.3917950987815857,292.1371765136719,297.1499938964844,293.1499938964844,0.0142686534672975,-3802.6240234375,303.4712829589844,0.4700423777103424,0.050000000745058,0.2339864820241928,290.0605773925781,291.1499938964844,265.284912109375,263.754638671875,280.2543334960937,292.1336975097656,290.044921875,1.0,0.3215964436531067,0.9927069544792176,0.9927069544792176,1.0,1.0,-1.5318180322647097,0.6779389381408691,0.8538790941238403,0.3077118396759033,0.0,0.0,1.0,65.34803009033203,133.0,-252.92919921875,-14755.546875,375.74652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9623413085937,303.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17762.111328125,19080.0,0.0,0.0,0.3112691640853882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3549773693084717,1.3549925088882446,-1.5165765034907965e-05,0.0,0.0003158986219204,0.0,0.0,276.6402893066406,0.0,0.0,0.0,0.7419641017913818,4.0,0.0,1.0
715980,292.0425109863281,297.1499938964844,293.1499938964844,0.2109818160533905,-4205.05322265625,304.0669250488281,0.8080408573150635,0.2736376523971557,0.2453276216983795,292.1916809082031,297.1499938964844,293.1499938964844,0.1724200695753097,-3768.541259765625,304.0899963378906,0.7644630074501038,0.2317534536123275,0.2195045799016952,291.9834899902344,297.1499938964844,293.1499938964844,0.2567042410373688,-3822.55908203125,304.0481262207031,0.8492347598075867,0.3209264576435089,0.2233086377382278,291.8835144042969,297.1499938964844,293.1499938964844,0.3619192838668823,-6811.7783203125,303.9698486328125,0.937078297138214,0.4244377613067627,0.4001316428184509,292.20947265625,297.1499938964844,293.1499938964844,0.0152797400951385,-3944.07666015625,303.6280212402344,0.4368218779563904,0.050000000745058,0.2370347082614898,289.8916015625,291.1499938964844,265.3030090332031,263.76708984375,280.2723388671875,292.20623779296875,289.8807983398437,1.0,0.345971405506134,0.9905929565429688,0.9905929565429688,1.0,1.0,-1.5906256437301636,0.7057355046272278,0.884890079498291,0.3222880959510803,0.0,0.0,1.0,82.8207015991211,121.0,-225.8848114013672,-15087.416015625,452.5803527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7813720703125,303.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18708.47265625,19080.0,0.0,0.0,0.342336893081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911757469177246,1.3911917209625244,-1.598342896613758e-05,0.0,0.0003474284312687,0.0,0.0,299.3656921386719,0.0,0.0,0.0,0.760065495967865,4.0,0.0,1.0
716040,292.0425109863281,297.1499938964844,293.1499938964844,0.2109818160533905,-4205.05322265625,304.0669250488281,0.8080408573150635,0.2736376523971557,0.2453276216983795,292.1916809082031,297.1499938964844,293.1499938964844,0.1724200695753097,-3768.541259765625,304.0899963378906,0.7644630074501038,0.2317534536123275,0.2195045799016952,291.9834899902344,297.1499938964844,293.1499938964844,0.2567042410373688,-3822.55908203125,304.0481262207031,0.8492347598075867,0.3209264576435089,0.2233086377382278,291.8835144042969,297.1499938964844,293.1499938964844,0.3619192838668823,-6811.7783203125,303.9698486328125,0.937078297138214,0.4244377613067627,0.4001316428184509,292.20947265625,297.1499938964844,293.1499938964844,0.0152797400951385,-3944.07666015625,303.6280212402344,0.4368218779563904,0.050000000745058,0.2370347082614898,289.8916015625,291.1499938964844,265.3030090332031,263.76708984375,280.2723388671875,292.20623779296875,289.8807983398437,1.0,0.345971405506134,0.9905929565429688,0.9905929565429688,1.0,1.0,-1.5906256437301636,0.7057355046272278,0.884890079498291,0.3222880959510803,0.0,0.0,1.0,82.8207015991211,121.0,-225.8848114013672,-15087.416015625,452.5803527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7813720703125,303.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18708.47265625,19080.0,0.0,0.0,0.342336893081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911757469177246,1.3911917209625244,-1.598342896613758e-05,0.0,0.0003474284312687,0.0,0.0,299.3656921386719,0.0,0.0,0.0,0.760065495967865,4.0,0.0,1.0
716100,292.0843811035156,297.1499938964844,293.1499938964844,0.2181882709264755,-4318.5341796875,304.0689392089844,0.8039980530738831,0.2794404327869415,0.2508114278316498,292.2304382324219,297.1499938964844,293.1499938964844,0.1778690814971923,-3863.47998046875,304.09100341796875,0.7603145837783813,0.2362861782312393,0.2240363806486129,292.0234069824219,297.1499938964844,293.1499938964844,0.2656260132789612,-3926.850830078125,304.0504150390625,0.8452985286712646,0.327860951423645,0.2283599972724914,291.9296569824219,297.1499938964844,293.1499938964844,0.3722715973854065,-6957.9931640625,303.9837341308594,0.9294670820236206,0.4314195811748504,0.4065274000167846,292.2431945800781,297.1499938964844,293.1499938964844,0.0157167892903089,-3999.683837890625,303.7054443359375,0.4294560253620147,0.050000000745058,0.23795847594738,289.8281555175781,291.1499938964844,265.3116455078125,263.7730407714844,280.28173828125,292.2402038574219,289.8202209472656,1.0,0.3539456129074096,0.989535927772522,0.989535927772522,1.0,1.0,-1.6175038814544678,0.718457818031311,0.8990461230278015,0.3290247619152069,0.0,0.0,1.0,88.32083129882812,121.0,-194.0727081298828,-15292.7890625,483.2945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8375244140625,303.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18884.4765625,20160.0,0.0,0.0,0.3564696907997131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977055549621582,1.3977216482162476,-1.6133815734065138e-05,0.0,0.0003617714100982,0.0,0.0,303.6007995605469,0.0,0.0,0.0,0.7783411741256714,4.0,0.0,1.0
716160,292.1245422363281,297.1499938964844,293.1499938964844,0.2246250063180923,-4418.35986328125,304.0719909667969,0.804142415523529,0.2850547134876251,0.2560269832611084,292.2671813964844,297.1499938964844,293.1499938964844,0.182729572057724,-3946.911376953125,304.0929260253906,0.7600947022438049,0.2407126724720001,0.2283743768930435,292.061767578125,297.1499938964844,293.1499938964844,0.2736546397209167,-4019.267822265625,304.053955078125,0.845540463924408,0.3345966339111328,0.2331956773996353,291.9712829589844,297.1499938964844,293.1499938964844,0.382100373506546,-7095.55078125,303.99609375,0.9282318353652954,0.4386988878250122,0.4133501648902893,292.2748413085937,297.1499938964844,293.1499938964844,0.0160738322883844,-4039.91748046875,303.7842712402344,0.4256802201271057,0.050000000745058,0.2384896725416183,289.7962951660156,291.1499938964844,265.3199768066406,263.7787780761719,280.29022216796875,292.2720947265625,289.7940979003906,1.0,0.3599043190479278,0.9886211156845092,0.9886211156845092,1.0,1.0,-1.6436101198196411,0.730836808681488,0.9127733111381532,0.3355898261070251,0.0,0.0,1.0,91.72002410888672,109.0,-129.50796508789062,-15595.7744140625,508.5549621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9604797363281,303.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19719.0625,20160.0,0.0,0.0,0.3697519600391388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428256869316101,1.4282737970352173,-1.684683775238227e-05,0.0,0.0003752512275241,0.0,0.0,323.9478454589844,0.0,0.0,0.0,0.7804105877876282,4.0,0.0,1.0
716220,292.19970703125,297.1499938964844,293.1499938964844,0.2360436618328094,-4592.63232421875,304.0789794921875,0.8123264312744141,0.2957819998264313,0.2658129334449768,292.3352355957031,297.1499938964844,293.1499938964844,0.1913648694753646,-4092.843994140625,304.0975646972656,0.7672192454338074,0.2492696791887283,0.2365790754556656,292.1337890625,297.1499938964844,293.1499938964844,0.2880469262599945,-4182.2958984375,304.06201171875,0.8541149497032166,0.3475535809993744,0.2423512935638427,292.0465393066406,297.1499938964844,293.1499938964844,0.400283545255661,-7347.49169921875,304.0169677734375,0.9374858736991882,0.453286349773407,0.42710742354393,292.3316955566406,297.1499938964844,293.1499938964844,0.0166348852217197,-4092.62841796875,303.9452514648437,0.4243669509887695,0.050000000745058,0.2386830300092697,289.7849426269531,291.1499938964844,265.335693359375,263.7896728515625,280.304931640625,292.3293762207031,289.7865295410156,1.0,0.3670736849308014,0.986791491508484,0.986791491508484,1.0,1.0,-1.6929553747177124,0.7542808651924133,0.9386745095252992,0.3480474650859833,0.0,0.0,1.0,93.84750366210938,97.0,-33.950565338134766,-16162.9658203125,545.7918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3690490722656,303.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,20040.873046875,20160.0,0.0,0.0,0.3936673104763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439864158630371,1.4398812055587769,-1.712177436274942e-05,0.0,0.000399522279622,0.0,0.0,331.9102783203125,0.0,0.0,0.0,0.786226749420166,4.0,0.0,1.0
716280,292.19970703125,297.1499938964844,293.1499938964844,0.2360436618328094,-4592.63232421875,304.0789794921875,0.8123264312744141,0.2957819998264313,0.2658129334449768,292.3352355957031,297.1499938964844,293.1499938964844,0.1913648694753646,-4092.843994140625,304.0975646972656,0.7672192454338074,0.2492696791887283,0.2365790754556656,292.1337890625,297.1499938964844,293.1499938964844,0.2880469262599945,-4182.2958984375,304.06201171875,0.8541149497032166,0.3475535809993744,0.2423512935638427,292.0465393066406,297.1499938964844,293.1499938964844,0.400283545255661,-7347.49169921875,304.0169677734375,0.9374858736991882,0.453286349773407,0.42710742354393,292.3316955566406,297.1499938964844,293.1499938964844,0.0166348852217197,-4092.62841796875,303.9452514648437,0.4243669509887695,0.050000000745058,0.2386830300092697,289.7849426269531,291.1499938964844,265.335693359375,263.7896728515625,280.304931640625,292.3293762207031,289.7865295410156,1.0,0.3670736849308014,0.986791491508484,0.986791491508484,1.0,1.0,-1.6929553747177124,0.7542808651924133,0.9386745095252992,0.3480474650859833,0.0,0.0,1.0,93.84750366210938,97.0,-33.950565338134766,-16162.9658203125,545.7918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3690490722656,303.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,20040.873046875,20160.0,0.0,0.0,0.3936673104763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439864158630371,1.4398812055587769,-1.712177436274942e-05,0.0,0.000399522279622,0.0,0.0,331.9102783203125,0.0,0.0,0.0,0.786226749420166,4.0,0.0,1.0
716340,292.2686462402344,297.1499938964844,293.1499938964844,0.2455837130546569,-4735.12841796875,304.0867614746094,0.8272498250007629,0.3058699369430542,0.2748506963253021,292.3966979980469,297.1499938964844,293.1499938964844,0.1985983848571777,-4212.49951171875,304.1029968261719,0.7819550633430481,0.2574420273303985,0.2442370653152465,292.1999816894531,297.1499938964844,293.1499938964844,0.3002917170524597,-4318.11083984375,304.0709533691406,0.8709976077079773,0.359874963760376,0.2509235739707947,292.1146850585937,297.1499938964844,293.1499938964844,0.4158426523208618,-7559.318359375,304.03533935546875,0.9568520784378052,0.4674164950847626,0.440367192029953,292.38055419921875,297.1499938964844,293.1499938964844,0.0170173980295658,-4114.72509765625,304.10955810546875,0.4289046227931976,0.050000000745058,0.2380272299051284,289.83221435546875,291.1499938964844,265.3500061035156,263.79962158203125,280.3168029785156,292.37860107421875,289.837646484375,1.0,0.3696611523628235,0.9849618077278136,0.9849618077278136,1.0,1.0,-1.738430142402649,0.7759361267089844,0.9624939560890198,0.3595693409442901,0.0,0.0,1.0,91.39077758789062,85.0,50.72328567504883,-16783.234375,568.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9236755371094,304.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,20128.05078125,21240.0,0.0,0.0,0.4141666889190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429924488067627,1.443009614944458,-1.719625470286701e-05,0.0,0.0004203265416435,0.0,0.0,334.078369140625,0.0,0.0,0.0,0.8027938604354858,4.0,0.0,1.0
716400,292.2686462402344,297.1499938964844,293.1499938964844,0.2455837130546569,-4735.12841796875,304.0867614746094,0.8272498250007629,0.3058699369430542,0.2748506963253021,292.3966979980469,297.1499938964844,293.1499938964844,0.1985983848571777,-4212.49951171875,304.1029968261719,0.7819550633430481,0.2574420273303985,0.2442370653152465,292.1999816894531,297.1499938964844,293.1499938964844,0.3002917170524597,-4318.11083984375,304.0709533691406,0.8709976077079773,0.359874963760376,0.2509235739707947,292.1146850585937,297.1499938964844,293.1499938964844,0.4158426523208618,-7559.318359375,304.03533935546875,0.9568520784378052,0.4674164950847626,0.440367192029953,292.38055419921875,297.1499938964844,293.1499938964844,0.0170173980295658,-4114.72509765625,304.10955810546875,0.4289046227931976,0.050000000745058,0.2380272299051284,289.83221435546875,291.1499938964844,265.3500061035156,263.79962158203125,280.3168029785156,292.37860107421875,289.837646484375,1.0,0.3696611523628235,0.9849618077278136,0.9849618077278136,1.0,1.0,-1.738430142402649,0.7759361267089844,0.9624939560890198,0.3595693409442901,0.0,0.0,1.0,91.39077758789062,85.0,50.72328567504883,-16783.234375,568.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9236755371094,304.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,20128.05078125,21240.0,0.0,0.0,0.4141666889190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429924488067627,1.443009614944458,-1.719625470286701e-05,0.0,0.0004203265416435,0.0,0.0,334.078369140625,0.0,0.0,0.0,0.8027938604354858,4.0,0.0,1.0
716460,292.3326110839844,297.1499938964844,293.1499938964844,0.2530573904514313,-4844.033203125,304.0953369140625,0.8550367951393127,0.3152237832546234,0.2830282151699066,292.4526672363281,297.1499938964844,293.1499938964844,0.2042924016714096,-4304.37353515625,304.109130859375,0.8100611567497253,0.2651713490486145,0.2512524425983429,292.26153564453125,297.1499938964844,293.1499938964844,0.3101794421672821,-4425.30810546875,304.08074951171875,0.9031383991241456,0.3714583814144134,0.2588296830654144,292.17803955078125,297.1499938964844,293.1499938964844,0.4283086657524109,-7725.30908203125,304.0526123046875,0.9883612990379332,0.4807985126972198,0.4527399837970733,292.4256591796875,297.1499938964844,293.1499938964844,0.0198583826422691,-4449.1396484375,304.1436767578125,0.4695361852645874,0.0578850843012332,0.2606564462184906,289.9347839355469,291.1499938964844,265.36151123046875,263.8074951171875,280.3130798339844,292.4236755371094,289.9393920898437,1.0,0.370156317949295,0.983279824256897,0.983279824256897,1.0,1.0,-1.8081655502319336,0.8093681931495667,0.9987973570823668,0.3770160973072052,0.0,0.0,1.0,83.28685760498047,73.0,105.65741729736328,-17672.244140625,591.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.50653076171875,304.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.263671875,21240.0,0.0,0.0,0.4320630133152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760648012161257,1.4760828018188477,-1.7993537767324597e-05,0.0,0.0004384890198707,0.0,0.0,357.5794982910156,0.0,0.0,0.0,0.8060802221298218,4.0,0.0,1.0
716520,292.3326110839844,297.1499938964844,293.1499938964844,0.2530573904514313,-4844.033203125,304.0953369140625,0.8550367951393127,0.3152237832546234,0.2830282151699066,292.4526672363281,297.1499938964844,293.1499938964844,0.2042924016714096,-4304.37353515625,304.109130859375,0.8100611567497253,0.2651713490486145,0.2512524425983429,292.26153564453125,297.1499938964844,293.1499938964844,0.3101794421672821,-4425.30810546875,304.08074951171875,0.9031383991241456,0.3714583814144134,0.2588296830654144,292.17803955078125,297.1499938964844,293.1499938964844,0.4283086657524109,-7725.30908203125,304.0526123046875,0.9883612990379332,0.4807985126972198,0.4527399837970733,292.4256591796875,297.1499938964844,293.1499938964844,0.0198583826422691,-4449.1396484375,304.1436767578125,0.4695361852645874,0.0578850843012332,0.2606564462184906,289.9347839355469,291.1499938964844,265.36151123046875,263.8074951171875,280.3130798339844,292.4236755371094,289.9393920898437,1.0,0.370156317949295,0.983279824256897,0.983279824256897,1.0,1.0,-1.8081655502319336,0.8093681931495667,0.9987973570823668,0.3770160973072052,0.0,0.0,1.0,83.28685760498047,73.0,105.65741729736328,-17672.244140625,591.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.50653076171875,304.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.263671875,21240.0,0.0,0.0,0.4320630133152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760648012161257,1.4760828018188477,-1.7993537767324597e-05,0.0,0.0004384890198707,0.0,0.0,357.5794982910156,0.0,0.0,0.0,0.8060802221298218,4.0,0.0,1.0
716580,292.3919677734375,297.1499938964844,293.1499938964844,0.260381668806076,-4951.07861328125,304.10137939453125,0.8860203623771667,0.3238946795463562,0.2905976772308349,292.5030517578125,297.1499938964844,293.1499938964844,0.2101145535707473,-4398.8125,304.1130676269531,0.8375764489173889,0.2726148664951324,0.2579698264598846,292.3191833496094,297.1499938964844,293.1499938964844,0.3199298679828644,-4531.21728515625,304.0876159667969,0.9409206509590148,0.3822721242904663,0.2662142813205719,292.22088623046875,297.1499938964844,293.1499938964844,0.412413626909256,-7467.95849609375,304.1142578125,0.9990000128746032,0.4966186285018921,0.4378818571567535,292.47760009765625,297.1499938964844,293.1499938964844,0.0262314639985561,-5063.66162109375,304.1354064941406,0.5085161328315735,0.0657157152891159,0.2967152595520019,290.0037841796875,291.1499938964844,265.3691101074219,263.8123779296875,280.3219299316406,292.4754943847656,290.0110778808594,1.0,0.3690714240074157,0.9815977811813354,0.9815977811813354,1.0,1.0,-1.859685659408569,0.8339573740959167,1.0257283449172974,0.3905228674411773,0.0,0.0,1.0,75.70281219482422,61.0,114.05398559570312,-18342.3046875,604.6963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0428161621094,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.599609375,21240.0,0.0,0.0,0.4482017159461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48065984249115,1.4806779623031616,-1.8105742128682323e-05,0.0,0.0004548677825368,0.0,0.0,360.929443359375,0.0,0.0,0.0,0.8083789944648743,4.0,0.0,1.0
716640,292.3919677734375,297.1499938964844,293.1499938964844,0.260381668806076,-4951.07861328125,304.10137939453125,0.8860203623771667,0.3238946795463562,0.2905976772308349,292.5030517578125,297.1499938964844,293.1499938964844,0.2101145535707473,-4398.8125,304.1130676269531,0.8375764489173889,0.2726148664951324,0.2579698264598846,292.3191833496094,297.1499938964844,293.1499938964844,0.3199298679828644,-4531.21728515625,304.0876159667969,0.9409206509590148,0.3822721242904663,0.2662142813205719,292.22088623046875,297.1499938964844,293.1499938964844,0.412413626909256,-7467.95849609375,304.1142578125,0.9990000128746032,0.4966186285018921,0.4378818571567535,292.47760009765625,297.1499938964844,293.1499938964844,0.0262314639985561,-5063.66162109375,304.1354064941406,0.5085161328315735,0.0657157152891159,0.2967152595520019,290.0037841796875,291.1499938964844,265.3691101074219,263.8123779296875,280.3219299316406,292.4754943847656,290.0110778808594,1.0,0.3690714240074157,0.9815977811813354,0.9815977811813354,1.0,1.0,-1.859685659408569,0.8339573740959167,1.0257283449172974,0.3905228674411773,0.0,0.0,1.0,75.70281219482422,61.0,114.05398559570312,-18342.3046875,604.6963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0428161621094,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.599609375,21240.0,0.0,0.0,0.4482017159461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48065984249115,1.4806779623031616,-1.8105742128682323e-05,0.0,0.0004548677825368,0.0,0.0,360.929443359375,0.0,0.0,0.0,0.8083789944648743,4.0,0.0,1.0
716700,292.42041015625,297.1499938964844,293.1499938964844,0.2632276117801666,-4991.53564453125,304.10504150390625,0.9008013606071472,0.3279072344303131,0.294156402349472,292.52667236328125,297.1499938964844,293.1499938964844,0.2124856412410736,-4436.32763671875,304.115478515625,0.850627601146698,0.2761682569980621,0.2612440884113312,292.3470153808594,297.1499938964844,293.1499938964844,0.3238198757171631,-4572.435546875,304.0918884277344,0.9580984115600586,0.387330949306488,0.2697111368179321,292.220458984375,297.1499938964844,293.1499938964844,0.3944213092327118,-7192.724609375,304.15338134765625,0.9990000128746032,0.5084571838378906,0.4223841428756714,292.50390625,297.1499938964844,293.1499938964844,0.0289646703749895,-5300.98193359375,304.13311767578125,0.525637149810791,0.0690679177641868,0.3117828667163849,290.0635986328125,291.1499938964844,265.3715209960937,263.81378173828125,280.3324279785156,292.5018615722656,290.072265625,1.0,0.3674041032791137,0.9807568192481996,0.9807568192481996,1.0,1.0,-1.8715784549713133,0.8396372199058533,1.031941294670105,0.3935883939266205,0.0,0.0,1.0,72.44068908691406,61.0,142.26841735839844,-18595.681640625,602.8872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3228454589844,305.3236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.62890625,22320.0,0.0,0.0,0.4553346037864685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481464147567749,1.4814822673797607,-1.812541813706048e-05,0.0,0.0004621067491825,0.0,0.0,361.5179443359375,0.0,0.0,0.0,0.8237813115119934,4.0,0.0,1.0
716760,292.4480895996094,297.1499938964844,293.1499938964844,0.2652437686920166,-5018.82763671875,304.10955810546875,0.9179165363311768,0.331716388463974,0.2975155115127563,292.5494689941406,297.1499938964844,293.1499938964844,0.214233249425888,-4462.8125,304.1185913085937,0.8653035759925842,0.2795864343643188,0.2643848955631256,292.3741760253906,297.1499938964844,293.1499938964844,0.3267116546630859,-4601.89306640625,304.0971984863281,0.9749965071678162,0.3921694159507751,0.273041307926178,292.209716796875,297.1499938964844,293.1499938964844,0.3741317093372345,-6884.17724609375,304.18963623046875,0.9990000128746032,0.5223296880722046,0.4057331681251526,292.52935791015625,297.1499938964844,293.1499938964844,0.0314026027917861,-5503.55224609375,304.1317749023437,0.5440110564231873,0.0722519978880882,0.3257429897785187,290.1491394042969,291.1499938964844,265.37310791015625,263.81451416015625,280.34375,292.52740478515625,290.16131591796875,1.0,0.3651458919048309,0.9797806739807128,0.9797806739807128,1.0,1.0,-1.880155563354492,0.8437207937240601,1.0364348888397217,0.3957935869693756,0.0,0.0,1.0,68.97444152832031,79.0,194.86463928222656,-18907.728515625,597.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5999450683594,305.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.54296875,22320.0,0.0,0.0,0.4619400799274444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080714225769043,1.508090257644653,-1.8782335246214643e-05,0.0,0.0004688104672823,0.0,0.0,381.3487548828125,0.0,0.0,0.0,0.8237953186035156,4.0,0.0,1.0
716820,292.5014038085937,297.1499938964844,293.1499938964844,0.2691928744316101,-5073.13720703125,304.1163330078125,0.9338390231132508,0.3386825025081634,0.3038577735424042,292.59332275390625,297.1499938964844,293.1499938964844,0.217764750123024,-4517.12353515625,304.1230773925781,0.878736138343811,0.2859089076519012,0.2704237997531891,292.4267578125,297.1499938964844,293.1499938964844,0.3324053585529327,-4660.71142578125,304.1051940917969,0.9882254004478456,0.4011618196964264,0.2793812155723572,292.18701171875,297.1499938964844,293.1499938964844,0.3589247167110443,-6658.71826171875,304.20001220703125,0.9990000128746032,0.5508032441139221,0.396437257528305,292.57745361328125,297.1499938964844,293.1499938964844,0.036253023892641,-5895.35791015625,304.1297912597656,0.5676879286766052,0.078219473361969,0.3527699708938598,290.3014221191406,291.1499938964844,265.37384033203125,263.814208984375,280.3507080078125,292.57568359375,290.3092041015625,1.0,0.3707301616668701,0.9778283834457396,0.9778283834457396,1.0,1.0,-1.923901915550232,0.8648064732551575,1.0590955018997192,0.4066643416881561,0.0,0.0,1.0,68.09308624267578,97.0,192.00210571289065,-19557.6640625,627.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1292419433594,306.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.763671875,22320.0,0.0,0.0,0.4737667739391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165611505508425,1.5165801048278809,-1.899439848784823e-05,0.0,0.0004808130615856,0.0,0.0,387.8255004882813,0.0,0.0,0.0,0.8280379772186279,4.0,0.0,1.0
716880,292.5014038085937,297.1499938964844,293.1499938964844,0.2691928744316101,-5073.13720703125,304.1163330078125,0.9338390231132508,0.3386825025081634,0.3038577735424042,292.59332275390625,297.1499938964844,293.1499938964844,0.217764750123024,-4517.12353515625,304.1230773925781,0.878736138343811,0.2859089076519012,0.2704237997531891,292.4267578125,297.1499938964844,293.1499938964844,0.3324053585529327,-4660.71142578125,304.1051940917969,0.9882254004478456,0.4011618196964264,0.2793812155723572,292.18701171875,297.1499938964844,293.1499938964844,0.3589247167110443,-6658.71826171875,304.20001220703125,0.9990000128746032,0.5508032441139221,0.396437257528305,292.57745361328125,297.1499938964844,293.1499938964844,0.036253023892641,-5895.35791015625,304.1297912597656,0.5676879286766052,0.078219473361969,0.3527699708938598,290.3014221191406,291.1499938964844,265.37384033203125,263.814208984375,280.3507080078125,292.57568359375,290.3092041015625,1.0,0.3707301616668701,0.9778283834457396,0.9778283834457396,1.0,1.0,-1.923901915550232,0.8648064732551575,1.0590955018997192,0.4066643416881561,0.0,0.0,1.0,68.09308624267578,97.0,192.00210571289065,-19557.6640625,627.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1292419433594,306.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.763671875,22320.0,0.0,0.0,0.4737667739391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165611505508425,1.5165801048278809,-1.899439848784823e-05,0.0,0.0004808130615856,0.0,0.0,387.8255004882813,0.0,0.0,0.0,0.8280379772186279,4.0,0.0,1.0
716940,292.551513671875,297.1499938964844,293.1499938964844,0.2738758325576782,-5140.17138671875,304.1196594238281,0.9307580590248108,0.3449547588825226,0.3096988499164581,292.6344299316406,297.1499938964844,293.1499938964844,0.2219555079936981,-4583.7841796875,304.125,0.8766855001449585,0.2916699349880218,0.2760693728923797,292.4762878417969,297.1499938964844,293.1499938964844,0.3390576541423797,-4731.7060546875,304.1089172363281,0.9864487648010254,0.4094361662864685,0.2853119373321533,292.19586181640625,297.1499938964844,293.1499938964844,0.3668990731239319,-6787.58203125,304.1693115234375,0.9990000128746032,0.5734810829162598,0.407509297132492,292.62261962890625,297.1499938964844,293.1499938964844,0.0410251840949058,-6278.025390625,304.12860107421875,0.5773377418518066,0.0835672095417976,0.3780136704444885,290.3882751464844,291.1499938964844,265.3717041015625,263.81170654296875,280.3458251953125,292.6209716796875,290.39178466796875,1.0,0.3830142319202423,0.9758760929107666,0.9758760929107666,1.0,1.0,-1.9884192943573,0.895923376083374,1.0924959182739258,0.4230218529701233,0.0,0.0,1.0,72.17815399169922,115.0,127.16325378417967,-20268.83984375,690.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5682678222656,306.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.4845444858074188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.5187820196151731,-1.904959572129883e-05,0.0,0.0004917510668747,0.0,0.0,389.5172119140625,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
717000,292.551513671875,297.1499938964844,293.1499938964844,0.2738758325576782,-5140.17138671875,304.1196594238281,0.9307580590248108,0.3449547588825226,0.3096988499164581,292.6344299316406,297.1499938964844,293.1499938964844,0.2219555079936981,-4583.7841796875,304.125,0.8766855001449585,0.2916699349880218,0.2760693728923797,292.4762878417969,297.1499938964844,293.1499938964844,0.3390576541423797,-4731.7060546875,304.1089172363281,0.9864487648010254,0.4094361662864685,0.2853119373321533,292.19586181640625,297.1499938964844,293.1499938964844,0.3668990731239319,-6787.58203125,304.1693115234375,0.9990000128746032,0.5734810829162598,0.407509297132492,292.62261962890625,297.1499938964844,293.1499938964844,0.0410251840949058,-6278.025390625,304.12860107421875,0.5773377418518066,0.0835672095417976,0.3780136704444885,290.3882751464844,291.1499938964844,265.3717041015625,263.81170654296875,280.3458251953125,292.6209716796875,290.39178466796875,1.0,0.3830142319202423,0.9758760929107666,0.9758760929107666,1.0,1.0,-1.9884192943573,0.895923376083374,1.0924959182739258,0.4230218529701233,0.0,0.0,1.0,72.17815399169922,115.0,127.16325378417967,-20268.83984375,690.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5682678222656,306.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.4845444858074188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.5187820196151731,-1.904959572129883e-05,0.0,0.0004917510668747,0.0,0.0,389.5172119140625,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
717060,292.5984802246094,297.1499938964844,293.1499938964844,0.2789065837860107,-5213.18505859375,304.1213073730469,0.9147428870201112,0.3505897223949432,0.3150928914546966,292.6728820800781,297.1499938964844,293.1499938964844,0.2264922708272934,-4656.77978515625,304.1257019042969,0.8640998601913452,0.2969358265399933,0.2813728153705597,292.52294921875,297.1499938964844,293.1499938964844,0.3462017178535461,-4808.7548828125,304.110595703125,0.9740243554115297,0.4170434474945068,0.290876179933548,292.2414245605469,297.1499938964844,293.1499938964844,0.3921080827713012,-7173.1611328125,304.1204833984375,0.9990000128746032,0.5884912610054016,0.4336144626140594,292.6663818359375,297.1499938964844,293.1499938964844,0.0453422367572784,-6626.33544921875,304.1285400390625,0.5762202143669128,0.0880517810583114,0.4002936780452728,290.4349670410156,291.1499938964844,265.366943359375,263.8072509765625,280.3341369628906,292.66485595703125,290.4352111816406,1.0,0.4001418352127075,0.973893702030182,0.973893702030182,1.0,1.0,-2.0660512447357178,0.9334526658058168,1.1325985193252563,0.4427902102470398,0.0,0.0,1.0,80.19061279296875,133.0,66.09284210205078,-21072.18359375,782.7653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8653564453125,306.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.4952617287635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005026276921853,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717120,292.5984802246094,297.1499938964844,293.1499938964844,0.2789065837860107,-5213.18505859375,304.1213073730469,0.9147428870201112,0.3505897223949432,0.3150928914546966,292.6728820800781,297.1499938964844,293.1499938964844,0.2264922708272934,-4656.77978515625,304.1257019042969,0.8640998601913452,0.2969358265399933,0.2813728153705597,292.52294921875,297.1499938964844,293.1499938964844,0.3462017178535461,-4808.7548828125,304.110595703125,0.9740243554115297,0.4170434474945068,0.290876179933548,292.2414245605469,297.1499938964844,293.1499938964844,0.3921080827713012,-7173.1611328125,304.1204833984375,0.9990000128746032,0.5884912610054016,0.4336144626140594,292.6663818359375,297.1499938964844,293.1499938964844,0.0453422367572784,-6626.33544921875,304.1285400390625,0.5762202143669128,0.0880517810583114,0.4002936780452728,290.4349670410156,291.1499938964844,265.366943359375,263.8072509765625,280.3341369628906,292.66485595703125,290.4352111816406,1.0,0.4001418352127075,0.973893702030182,0.973893702030182,1.0,1.0,-2.0660512447357178,0.9334526658058168,1.1325985193252563,0.4427902102470398,0.0,0.0,1.0,80.19061279296875,133.0,66.09284210205078,-21072.18359375,782.7653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8653564453125,306.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.4952617287635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0005026276921853,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717180,292.6425476074219,297.1499938964844,293.1499938964844,0.2853723764419555,-5309.09228515625,304.1200561523437,0.8935747146606445,0.3556245565414428,0.3200524747371673,292.7087097167969,297.1499938964844,293.1499938964844,0.2322734147310257,-4751.6015625,304.1241149902344,0.8462648987770081,0.3017525672912597,0.2863598465919494,292.5669250488281,297.1499938964844,293.1499938964844,0.3551856577396393,-4907.2958984375,304.10870361328125,0.9531171917915344,0.4240094423294067,0.2960756421089172,292.3189697265625,297.1499938964844,293.1499938964844,0.4322452843189239,-7771.47509765625,304.0633544921875,0.9990000128746032,0.5958513021469116,0.4704692959785461,292.70953369140625,297.1499938964844,293.1499938964844,0.0492834746837616,-6952.15478515625,304.129150390625,0.5677843689918518,0.0915596261620521,0.4188214540481567,290.3998718261719,291.1499938964844,265.3599548339844,263.8011169433594,280.3194274902344,292.70806884765625,290.3963928222656,1.0,0.420484721660614,0.9719112515449524,0.9719112515449524,1.0,1.0,-2.1507568359375,0.9744933247566224,1.1762635707855225,0.4644114375114441,0.0,0.0,1.0,91.54782104492188,151.0,-28.13616371154785,-21748.384765625,900.1620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0527038574219,306.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5061218738555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573256863281e-05,0.0,0.0005136493127793,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
