time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6425476074219,297.1499938964844,293.1499938964844,0.2853723764419555,-5309.09228515625,304.1200561523437,0.8935747146606445,0.3556245565414428,0.3200524747371673,292.7087097167969,297.1499938964844,293.1499938964844,0.2322734147310257,-4751.6015625,304.1241149902344,0.8462648987770081,0.3017525672912597,0.2863598465919494,292.5669250488281,297.1499938964844,293.1499938964844,0.3551856577396393,-4907.2958984375,304.10870361328125,0.9531171917915344,0.4240094423294067,0.2960756421089172,292.3189697265625,297.1499938964844,293.1499938964844,0.4322452843189239,-7771.47509765625,304.0633544921875,0.9990000128746032,0.5958513021469116,0.4704692959785461,292.70953369140625,297.1499938964844,293.1499938964844,0.0492834746837616,-6952.15478515625,304.129150390625,0.5677843689918518,0.0915596261620521,0.4188214540481567,290.3998718261719,291.1499938964844,265.3599548339844,263.8011169433594,280.3194274902344,292.70806884765625,290.3963928222656,1.0,0.420484721660614,0.9719112515449524,0.9719112515449524,1.0,1.0,-2.1507568359375,0.9744933247566224,1.1762635707855225,0.4644114375114441,0.0,0.0,1.0,91.54782104492188,151.0,-28.13616371154785,-21748.384765625,900.1620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0527038574219,306.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5061218738555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573256863281e-05,0.0,0.0005136493127793,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
717300,292.6635437011719,297.1499938964844,293.1499938964844,0.2889762818813324,-5362.74609375,304.1189270019531,0.8823643922805786,0.3579264283180237,0.3223744630813598,292.7257385253906,297.1499938964844,293.1499938964844,0.2354972660541534,-4804.6494140625,304.1229858398437,0.8367393016815186,0.304001897573471,0.2887408435344696,292.5879821777344,297.1499938964844,293.1499938964844,0.3601663708686828,-4962.01611328125,304.1071472167969,0.9404637217521667,0.4272598326206207,0.2985410094261169,292.3673400878906,297.1499938964844,293.1499938964844,0.4566837251186371,-8128.59912109375,304.03472900390625,0.9990000128746032,0.5968779921531677,0.4916795492172241,292.7308044433594,297.1499938964844,293.1499938964844,0.0510739013552665,-7102.90966796875,304.12969970703125,0.5618407726287842,0.0929581895470619,0.4266445934772491,290.36065673828125,291.1499938964844,265.3557434082031,263.7975158691406,280.31170654296875,292.7294006347656,290.3559265136719,1.0,0.4314301609992981,0.9709200859069824,0.9709200859069824,1.0,1.0,-2.1942391395568848,0.9955918192863464,1.198647379875183,0.4755212068557739,0.0,0.0,1.0,98.30615997314452,151.0,-68.92792510986328,-22063.32421875,967.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.115234375,306.7253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80078125,24480.0,0.0,0.0,0.5116254687309265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.997350773308426e-05,0.0,0.0005192348035052,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6839294433594,297.1499938964844,293.1499938964844,0.2922893166542053,-5411.6044921875,304.1185607910156,0.8711287975311279,0.360086053609848,0.3245922327041626,292.7421875,297.1499938964844,293.1499938964844,0.2385026663541793,-4853.67431640625,304.1224365234375,0.8272255063056946,0.3061451017856598,0.291045993566513,292.60845947265625,297.1499938964844,293.1499938964844,0.3648082315921783,-5012.51123046875,304.10650634765625,0.9271801710128784,0.4303566813468933,0.3009175062179565,292.4208679199219,297.1499938964844,293.1499938964844,0.4826917350292206,-8502.853515625,304.0084228515625,0.9990000128746032,0.596291720867157,0.5141423344612122,292.7518310546875,297.1499938964844,293.1499938964844,0.052636943757534,-7234.94482421875,304.13055419921875,0.5552346706390381,0.0941429436206817,0.4335764944553375,290.3295593261719,291.1499938964844,265.35107421875,263.7935791015625,280.3041687011719,292.7504577636719,290.3257141113281,1.0,0.4426928758621216,0.9695746302604676,0.9695746302604676,1.0,1.0,-2.237834930419922,1.0167487859725952,1.2210861444473269,0.4866495430469513,0.0,0.0,1.0,105.6830062866211,154.0,-76.8285140991211,-22450.486328125,1039.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.148681640625,306.75518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5173225402832031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005250166286714,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.7224426269531,297.1499938964844,293.1499938964844,0.2992745339870453,-5514.7060546875,304.117431640625,0.8558710217475891,0.3640806972980499,0.3286222815513611,292.77313232421875,297.1499938964844,293.1499938964844,0.2448450028896331,-4957.1806640625,304.1210632324219,0.8140782117843628,0.310197502374649,0.2953220009803772,292.6473083496094,297.1499938964844,293.1499938964844,0.3746215105056762,-5119.16162109375,304.10467529296875,0.909241795539856,0.4361936151981354,0.3053322732448578,292.53094482421875,297.1499938964844,293.1499938964844,0.5271667838096619,-9123.3232421875,303.9822692871094,0.9990000128746032,0.5924394130706787,0.5490133762359619,292.79205322265625,297.1499938964844,293.1499938964844,0.0553803704679012,-7470.802734375,304.1324768066406,0.5460155010223389,0.096072070300579,0.4446993768215179,290.2387084960937,291.1499938964844,265.340576171875,263.7848815917969,280.2956237792969,292.7908020019531,290.2340087890625,1.0,0.4602187275886535,0.9668837189674376,0.9668837189674376,1.0,1.0,-2.308385133743286,1.0509473085403442,1.257437825202942,0.5048208832740784,0.0,0.0,1.0,117.83192443847656,157.0,-113.24291229248048,-22933.298828125,1161.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1885986328125,306.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5288484692573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005367139820009,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.7224426269531,297.1499938964844,293.1499938964844,0.2992745339870453,-5514.7060546875,304.117431640625,0.8558710217475891,0.3640806972980499,0.3286222815513611,292.77313232421875,297.1499938964844,293.1499938964844,0.2448450028896331,-4957.1806640625,304.1210632324219,0.8140782117843628,0.310197502374649,0.2953220009803772,292.6473083496094,297.1499938964844,293.1499938964844,0.3746215105056762,-5119.16162109375,304.10467529296875,0.909241795539856,0.4361936151981354,0.3053322732448578,292.53094482421875,297.1499938964844,293.1499938964844,0.5271667838096619,-9123.3232421875,303.9822692871094,0.9990000128746032,0.5924394130706787,0.5490133762359619,292.79205322265625,297.1499938964844,293.1499938964844,0.0553803704679012,-7470.802734375,304.1324768066406,0.5460155010223389,0.096072070300579,0.4446993768215179,290.2387084960937,291.1499938964844,265.340576171875,263.7848815917969,280.2956237792969,292.7908020019531,290.2340087890625,1.0,0.4602187275886535,0.9668837189674376,0.9668837189674376,1.0,1.0,-2.308385133743286,1.0509473085403442,1.257437825202942,0.5048208832740784,0.0,0.0,1.0,117.83192443847656,157.0,-113.24291229248048,-22933.298828125,1161.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1885986328125,306.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5288484692573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005367139820009,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7580261230469,297.1499938964844,293.1499938964844,0.3054969906806946,-5605.28564453125,304.1180114746094,0.8417752981185913,0.3676931858062744,0.3323360383510589,292.80157470703125,297.1499938964844,293.1499938964844,0.2506242990493774,-5050.294921875,304.12115478515625,0.8007553815841675,0.3139723539352417,0.2993634939193725,292.68328857421875,297.1499938964844,293.1499938964844,0.3835674226284027,-5214.9482421875,304.1050109863281,0.8936975002288818,0.4416289925575256,0.3094817996025085,292.6217346191406,297.1499938964844,293.1499938964844,0.5462345480918884,-9360.078125,304.0087585449219,0.9888929128646852,0.5896260142326355,0.5592583417892456,292.8285522460937,297.1499938964844,293.1499938964844,0.0577030777931213,-7671.9453125,304.1344299316406,0.5367216467857361,0.0977318063378334,0.4543294608592987,290.167724609375,291.1499938964844,265.3288879394531,263.7752990722656,280.2977905273437,292.82745361328125,290.1660461425781,1.0,0.4735139012336731,0.9641928672790528,0.9641928672790528,1.0,1.0,-2.346714496612549,1.0694204568862915,1.277294039726257,0.5148954391479492,0.0,0.0,1.0,129.90289306640625,160.0,-90.2741928100586,-23217.392578125,1253.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25946044921875,306.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8125,25560.0,0.0,0.0,0.5398676991462708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705394744873,1.5907262563705444,-2.08970632229466e-05,0.0,0.0005478970706462,0.0,0.0,447.5343017578125,0.0,0.0,0.0,0.8834038972854614,4.0,0.0,1.0
717600,292.7580261230469,297.1499938964844,293.1499938964844,0.3054969906806946,-5605.28564453125,304.1180114746094,0.8417752981185913,0.3676931858062744,0.3323360383510589,292.80157470703125,297.1499938964844,293.1499938964844,0.2506242990493774,-5050.294921875,304.12115478515625,0.8007553815841675,0.3139723539352417,0.2993634939193725,292.68328857421875,297.1499938964844,293.1499938964844,0.3835674226284027,-5214.9482421875,304.1050109863281,0.8936975002288818,0.4416289925575256,0.3094817996025085,292.6217346191406,297.1499938964844,293.1499938964844,0.5462345480918884,-9360.078125,304.0087585449219,0.9888929128646852,0.5896260142326355,0.5592583417892456,292.8285522460937,297.1499938964844,293.1499938964844,0.0577030777931213,-7671.9453125,304.1344299316406,0.5367216467857361,0.0977318063378334,0.4543294608592987,290.167724609375,291.1499938964844,265.3288879394531,263.7752990722656,280.2977905273437,292.82745361328125,290.1660461425781,1.0,0.4735139012336731,0.9641928672790528,0.9641928672790528,1.0,1.0,-2.346714496612549,1.0694204568862915,1.277294039726257,0.5148954391479492,0.0,0.0,1.0,129.90289306640625,160.0,-90.2741928100586,-23217.392578125,1253.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25946044921875,306.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8125,25560.0,0.0,0.0,0.5398676991462708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705394744873,1.5907262563705444,-2.08970632229466e-05,0.0,0.0005478970706462,0.0,0.0,447.5343017578125,0.0,0.0,0.0,0.8834038972854614,4.0,0.0,1.0
717660,292.7917175292969,297.1499938964844,293.1499938964844,0.3092736899852752,-5657.84716796875,304.12237548828125,0.8322538137435913,0.3707898259162903,0.3355507254600525,292.8285827636719,297.1499938964844,293.1499938964844,0.2544263899326324,-5109.34912109375,304.1244201660156,0.7914875149726868,0.3173239529132843,0.3029762804508209,292.7173156738281,297.1499938964844,293.1499938964844,0.389597475528717,-5277.04931640625,304.10992431640625,0.8833996653556824,0.446554034948349,0.3132461607456207,292.6747131347656,297.1499938964844,293.1499938964844,0.5516441464424133,-9408.185546875,304.0461730957031,0.9767636060714722,0.5922238230705261,0.5610248446464539,292.86083984375,297.1499938964844,293.1499938964844,0.0594176054000854,-7817.58837890625,304.1367492675781,0.5309000611305237,0.0993178933858871,0.4631587862968445,290.1754150390625,291.1499938964844,265.3162536621094,263.7650756835937,280.3016357421875,292.85992431640625,290.1756591796875,1.0,0.4833611249923706,0.9615032076835632,0.9615032076835632,1.0,1.0,-2.3720479011535645,1.0816677808761597,1.2903800010681152,0.5211849808692932,0.0,0.0,1.0,139.52357482910156,163.0,-19.291507720947266,-23573.7578125,1321.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3760681152344,306.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.5500448942184448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005582256708294,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.885208249092102,4.0,0.0,1.0
717720,292.7917175292969,297.1499938964844,293.1499938964844,0.3092736899852752,-5657.84716796875,304.12237548828125,0.8322538137435913,0.3707898259162903,0.3355507254600525,292.8285827636719,297.1499938964844,293.1499938964844,0.2544263899326324,-5109.34912109375,304.1244201660156,0.7914875149726868,0.3173239529132843,0.3029762804508209,292.7173156738281,297.1499938964844,293.1499938964844,0.389597475528717,-5277.04931640625,304.10992431640625,0.8833996653556824,0.446554034948349,0.3132461607456207,292.6747131347656,297.1499938964844,293.1499938964844,0.5516441464424133,-9408.185546875,304.0461730957031,0.9767636060714722,0.5922238230705261,0.5610248446464539,292.86083984375,297.1499938964844,293.1499938964844,0.0594176054000854,-7817.58837890625,304.1367492675781,0.5309000611305237,0.0993178933858871,0.4631587862968445,290.1754150390625,291.1499938964844,265.3162536621094,263.7650756835937,280.3016357421875,292.85992431640625,290.1756591796875,1.0,0.4833611249923706,0.9615032076835632,0.9615032076835632,1.0,1.0,-2.3720479011535645,1.0816677808761597,1.2903800010681152,0.5211849808692932,0.0,0.0,1.0,139.52357482910156,163.0,-19.291507720947266,-23573.7578125,1321.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3760681152344,306.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.5500448942184448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005582256708294,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.885208249092102,4.0,0.0,1.0
717780,292.8231506347656,297.1499938964844,293.1499938964844,0.3125311732292175,-5703.0595703125,304.1261291503906,0.8266317248344421,0.3734872341156006,0.3382726609706878,292.85400390625,297.1499938964844,293.1499938964844,0.2577771842479706,-5161.22119140625,304.1273498535156,0.7861828804016113,0.3203079998493194,0.3061071932315826,292.7489318847656,297.1499938964844,293.1499938964844,0.3951007723808288,-5333.62744140625,304.1141052246094,0.8776636719703674,0.4510970115661621,0.3166335225105285,292.7135009765625,297.1499938964844,293.1499938964844,0.5586516261100769,-9485.6484375,304.06884765625,0.9697026610374452,0.5963859558105469,0.5649471879005432,292.88922119140625,297.1499938964844,293.1499938964844,0.0610089115798473,-7954.0048828125,304.13848876953125,0.5282573699951172,0.1008845344185829,0.4713666141033172,290.1807861328125,291.1499938964844,265.3030700683594,263.75445556640625,280.3031311035156,292.8883972167969,290.1813659667969,1.0,0.4913080334663391,0.9588136076927184,0.9588136076927184,1.0,1.0,-2.3977229595184326,1.0940654277801514,1.3036574125289917,0.5276209115982056,0.0,0.0,1.0,146.55050659179688,166.0,1.0289676189422607,-23863.388671875,1381.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5359802246094,307.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.85546875,25560.0,0.0,0.0,0.5592315793037415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248725652694702,1.624894380569458,-2.180440969823394e-05,0.0,0.0005675489665009,0.0,0.0,476.9964904785156,0.0,0.0,0.0,0.8870814442634583,4.0,0.0,1.0
717840,292.8231506347656,297.1499938964844,293.1499938964844,0.3125311732292175,-5703.0595703125,304.1261291503906,0.8266317248344421,0.3734872341156006,0.3382726609706878,292.85400390625,297.1499938964844,293.1499938964844,0.2577771842479706,-5161.22119140625,304.1273498535156,0.7861828804016113,0.3203079998493194,0.3061071932315826,292.7489318847656,297.1499938964844,293.1499938964844,0.3951007723808288,-5333.62744140625,304.1141052246094,0.8776636719703674,0.4510970115661621,0.3166335225105285,292.7135009765625,297.1499938964844,293.1499938964844,0.5586516261100769,-9485.6484375,304.06884765625,0.9697026610374452,0.5963859558105469,0.5649471879005432,292.88922119140625,297.1499938964844,293.1499938964844,0.0610089115798473,-7954.0048828125,304.13848876953125,0.5282573699951172,0.1008845344185829,0.4713666141033172,290.1807861328125,291.1499938964844,265.3030700683594,263.75445556640625,280.3031311035156,292.8883972167969,290.1813659667969,1.0,0.4913080334663391,0.9588136076927184,0.9588136076927184,1.0,1.0,-2.3977229595184326,1.0940654277801514,1.3036574125289917,0.5276209115982056,0.0,0.0,1.0,146.55050659179688,166.0,1.0289676189422607,-23863.388671875,1381.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5359802246094,307.0262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.85546875,25560.0,0.0,0.0,0.5592315793037415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248725652694702,1.624894380569458,-2.180440969823394e-05,0.0,0.0005675489665009,0.0,0.0,476.9964904785156,0.0,0.0,0.0,0.8870814442634583,4.0,0.0,1.0
717900,292.83807373046875,297.1499938964844,293.1499938964844,0.313908964395523,-5722.00732421875,304.1279602050781,0.8245628476142883,0.3747010827064514,0.3394898176193237,292.8660888671875,297.1499938964844,293.1499938964844,0.2592445313930511,-5183.77490234375,304.1288146972656,0.7843033671379089,0.321686178445816,0.3075378239154815,292.7638244628906,297.1499938964844,293.1499938964844,0.3975909650325775,-5359.08984375,304.1160888671875,0.8756938576698303,0.4532564282417297,0.3182288706302643,292.73052978515625,297.1499938964844,293.1499938964844,0.5619681477546692,-9523.4541015625,304.0775451660156,0.9671866297721864,0.5985700488090515,0.5670765042304993,292.90216064453125,297.1499938964844,293.1499938964844,0.0617475621402263,-8017.458984375,304.1392517089844,0.5275433659553528,0.1016468405723571,0.4752947688102722,290.1864013671875,291.1499938964844,265.2963562011719,263.7491149902344,280.3033752441406,292.9013977050781,290.1871643066406,1.0,0.4947916269302368,0.957468807697296,0.957468807697296,1.0,1.0,-2.410099029541016,1.1000381708145142,1.310060739517212,0.5307204127311707,0.0,0.0,1.0,149.4747772216797,166.0,8.376382827758789,-24009.830078125,1408.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.626953125,307.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.134765625,26640.0,0.0,0.0,0.5634579062461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625486135482788,1.6255080699920654,-2.182088246627245e-05,0.0,0.0005718381726182,0.0,0.0,477.5370788574219,0.0,0.0,0.0,0.9023869037628174,4.0,0.0,1.0
717960,292.8524475097656,297.1499938964844,293.1499938964844,0.3146303296089172,-5730.9189453125,304.13067626953125,0.8227851390838623,0.3758277595043182,0.3406198918819427,292.87774658203125,297.1499938964844,293.1499938964844,0.2601711750030517,-5197.19189453125,304.1309814453125,0.7827320694923401,0.3229928910732269,0.3088908195495605,292.77813720703125,297.1499938964844,293.1499938964844,0.3992887139320373,-5375.5986328125,304.1191711425781,0.8740848302841187,0.4553373456001282,0.3197653591632843,292.7466125488281,297.1499938964844,293.1499938964844,0.5641975402832031,-9546.548828125,304.086669921875,0.9650766849517822,0.6007245779037476,0.5691983103752136,292.91436767578125,297.1499938964844,293.1499938964844,0.0623303987085819,-8066.083984375,304.14013671875,0.5270527601242065,0.1023847982287406,0.4790849089622497,290.2130126953125,291.1499938964844,265.2896423339844,263.7437744140625,280.3033142089844,292.9136657714844,290.21539306640625,1.0,0.4980275332927704,0.956308901309967,0.956308901309967,1.0,1.0,-2.422031879425049,1.1058028936386108,1.3162288665771484,0.5337139964103699,0.0,0.0,1.0,152.13412475585938,169.0,40.75956726074219,-24244.9765625,1434.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7087097167969,307.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28125,26640.0,0.0,0.0,0.567603349685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469183921814,1.650491714477539,-2.249679164378904e-05,0.0,0.0005760452477261,0.0,0.0,499.8960571289063,0.0,0.0,0.0,0.9014623165130616,4.0,0.0,1.0
718020,292.8796081542969,297.1499938964844,293.1499938964844,0.3163261115550995,-5753.36474609375,304.1342468261719,0.8197631239891052,0.3778554499149322,0.3426434099674225,292.8998107910156,297.1499938964844,293.1499938964844,0.2622449696063995,-5228.33984375,304.13385009765625,0.7801579833030701,0.3254130780696869,0.3113847970962524,292.80517578125,297.1499938964844,293.1499938964844,0.4030550420284271,-5413.46435546875,304.1231384277344,0.8715291023254395,0.4592685997486114,0.3226588666439056,292.776611328125,297.1499938964844,293.1499938964844,0.5690847635269165,-9601.90234375,304.0994873046875,0.9616034626960754,0.6048538088798523,0.5732751488685608,292.93701171875,297.1499938964844,293.1499938964844,0.0635217279195785,-8167.61181640625,304.14141845703125,0.526416540145874,0.1037647426128387,0.486172616481781,290.2450866699219,291.1499938964844,265.2763061523437,263.73321533203125,280.3028869628906,292.93634033203125,290.2465209960937,1.0,0.5039059519767761,0.9539891481399536,0.9539891481399536,1.0,1.0,-2.4443514347076416,1.1165790557861328,1.3277724981307983,0.5392996668815613,0.0,0.0,1.0,156.89694213867188,172.0,41.30180358886719,-24537.826171875,1482.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8735046386719,307.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.142578125,26640.0,0.0,0.0,0.5753929018974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577820777893066,1.6578048467636108,-2.269659125886392e-05,0.0,0.0005839506629854,0.0,0.0,506.57037353515625,0.0,0.0,0.0,0.9050989151000975,4.0,0.0,1.0
718080,292.8796081542969,297.1499938964844,293.1499938964844,0.3163261115550995,-5753.36474609375,304.1342468261719,0.8197631239891052,0.3778554499149322,0.3426434099674225,292.8998107910156,297.1499938964844,293.1499938964844,0.2622449696063995,-5228.33984375,304.13385009765625,0.7801579833030701,0.3254130780696869,0.3113847970962524,292.80517578125,297.1499938964844,293.1499938964844,0.4030550420284271,-5413.46435546875,304.1231384277344,0.8715291023254395,0.4592685997486114,0.3226588666439056,292.776611328125,297.1499938964844,293.1499938964844,0.5690847635269165,-9601.90234375,304.0994873046875,0.9616034626960754,0.6048538088798523,0.5732751488685608,292.93701171875,297.1499938964844,293.1499938964844,0.0635217279195785,-8167.61181640625,304.14141845703125,0.526416540145874,0.1037647426128387,0.486172616481781,290.2450866699219,291.1499938964844,265.2763061523437,263.73321533203125,280.3028869628906,292.93634033203125,290.2465209960937,1.0,0.5039059519767761,0.9539891481399536,0.9539891481399536,1.0,1.0,-2.4443514347076416,1.1165790557861328,1.3277724981307983,0.5392996668815613,0.0,0.0,1.0,156.89694213867188,172.0,41.30180358886719,-24537.826171875,1482.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8735046386719,307.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.142578125,26640.0,0.0,0.0,0.5753929018974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577820777893066,1.6578048467636108,-2.269659125886392e-05,0.0,0.0005839506629854,0.0,0.0,506.57037353515625,0.0,0.0,0.0,0.9050989151000975,4.0,0.0,1.0
718140,292.90460205078125,297.1499938964844,293.1499938964844,0.3178231716156006,-5773.3212890625,304.1369934082031,0.8171640634536743,0.3796371519565582,0.3444202542304992,292.92022705078125,297.1499938964844,293.1499938964844,0.2641514241695404,-5257.09130859375,304.13604736328125,0.7780301570892334,0.3276123106479645,0.3136451244354248,292.8302001953125,297.1499938964844,293.1499938964844,0.4066013097763061,-5449.29833984375,304.12615966796875,0.869491696357727,0.4629299640655517,0.3253440856933594,292.8043212890625,297.1499938964844,293.1499938964844,0.57353675365448,-9653.7021484375,304.1088562011719,0.9587118625640868,0.6086936593055725,0.5770820379257202,292.9574890136719,297.1499938964844,293.1499938964844,0.0645948573946952,-8259.6298828125,304.1424865722656,0.5259479284286499,0.1050003245472908,0.4925502836704254,290.2716369628906,291.1499938964844,265.263427734375,263.7230529785156,280.30230712890625,292.9569091796875,290.27301025390625,1.0,0.5091772675514221,0.9516693353652954,0.9516693353652954,1.0,1.0,-2.4646666049957275,1.1263766288757324,1.338290095329285,0.5443620681762695,0.0,0.0,1.0,161.1615753173828,175.0,38.27589797973633,-24805.064453125,1527.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.047607421875,307.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.333984375,27720.0,0.0,0.0,0.5824106931686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595344543457031,1.659557223320007,-2.27445980272023e-05,0.0,0.0005910728359594,0.0,0.0,508.178466796875,0.0,0.0,0.0,0.9209703207015992,4.0,0.0,1.0
718200,292.90460205078125,297.1499938964844,293.1499938964844,0.3178231716156006,-5773.3212890625,304.1369934082031,0.8171640634536743,0.3796371519565582,0.3444202542304992,292.92022705078125,297.1499938964844,293.1499938964844,0.2641514241695404,-5257.09130859375,304.13604736328125,0.7780301570892334,0.3276123106479645,0.3136451244354248,292.8302001953125,297.1499938964844,293.1499938964844,0.4066013097763061,-5449.29833984375,304.12615966796875,0.869491696357727,0.4629299640655517,0.3253440856933594,292.8043212890625,297.1499938964844,293.1499938964844,0.57353675365448,-9653.7021484375,304.1088562011719,0.9587118625640868,0.6086936593055725,0.5770820379257202,292.9574890136719,297.1499938964844,293.1499938964844,0.0645948573946952,-8259.6298828125,304.1424865722656,0.5259479284286499,0.1050003245472908,0.4925502836704254,290.2716369628906,291.1499938964844,265.263427734375,263.7230529785156,280.30230712890625,292.9569091796875,290.27301025390625,1.0,0.5091772675514221,0.9516693353652954,0.9516693353652954,1.0,1.0,-2.4646666049957275,1.1263766288757324,1.338290095329285,0.5443620681762695,0.0,0.0,1.0,161.1615753173828,175.0,38.27589797973633,-24805.064453125,1527.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.047607421875,307.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.333984375,27720.0,0.0,0.0,0.5824106931686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595344543457031,1.659557223320007,-2.27445980272023e-05,0.0,0.0005910728359594,0.0,0.0,508.178466796875,0.0,0.0,0.0,0.9209703207015992,4.0,0.0,1.0
718260,292.9276733398437,297.1499938964844,293.1499938964844,0.3183119893074035,-5778.2470703125,304.14044189453125,0.8147372007369995,0.381173312664032,0.345971405506134,292.9391174316406,297.1499938964844,293.1499938964844,0.2652187645435333,-5272.0068359375,304.13885498046875,0.7760962843894958,0.3296001255512237,0.3156967759132385,292.853515625,297.1499938964844,293.1499938964844,0.4088894724845886,-5471.31298828125,304.1302185058594,0.8676838874816895,0.4663052856922149,0.3278365731239319,292.830322265625,297.1499938964844,293.1499938964844,0.576087474822998,-9680.564453125,304.1181640625,0.9560484290122986,0.6121774911880493,0.580556333065033,292.9761962890625,297.1499938964844,293.1499938964844,0.0653578490018844,-8322.84765625,304.1437072753906,0.5254385471343994,0.1060844361782074,0.4982105493545532,290.3252868652344,291.1499938964844,265.2513122558594,263.7135925292969,280.301513671875,292.9749755859375,290.3271789550781,1.0,0.5139837265014648,0.9493122696876526,0.9493122696876526,1.0,1.0,-2.4829673767089844,1.1351879835128784,1.347779393196106,0.5488982796669006,0.0,0.0,1.0,165.12847900390625,178.0,59.55229568481445,-25152.712890625,1568.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19482421875,307.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5890486240386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.355625656491611e-05,0.0,0.0005978094995953,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718320,292.9276733398437,297.1499938964844,293.1499938964844,0.3183119893074035,-5778.2470703125,304.14044189453125,0.8147372007369995,0.381173312664032,0.345971405506134,292.9391174316406,297.1499938964844,293.1499938964844,0.2652187645435333,-5272.0068359375,304.13885498046875,0.7760962843894958,0.3296001255512237,0.3156967759132385,292.853515625,297.1499938964844,293.1499938964844,0.4088894724845886,-5471.31298828125,304.1302185058594,0.8676838874816895,0.4663052856922149,0.3278365731239319,292.830322265625,297.1499938964844,293.1499938964844,0.576087474822998,-9680.564453125,304.1181640625,0.9560484290122986,0.6121774911880493,0.580556333065033,292.9761962890625,297.1499938964844,293.1499938964844,0.0653578490018844,-8322.84765625,304.1437072753906,0.5254385471343994,0.1060844361782074,0.4982105493545532,290.3252868652344,291.1499938964844,265.2513122558594,263.7135925292969,280.301513671875,292.9749755859375,290.3271789550781,1.0,0.5139837265014648,0.9493122696876526,0.9493122696876526,1.0,1.0,-2.4829673767089844,1.1351879835128784,1.347779393196106,0.5488982796669006,0.0,0.0,1.0,165.12847900390625,178.0,59.55229568481445,-25152.712890625,1568.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19482421875,307.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5890486240386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.355625656491611e-05,0.0,0.0005978094995953,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718380,292.948974609375,297.1499938964844,293.1499938964844,0.3190664649009704,-5787.8359375,304.1423645019531,0.8123460412025452,0.3824838995933532,0.3473102152347564,292.9566345214844,297.1499938964844,293.1499938964844,0.2665104269981384,-5291.18896484375,304.1404113769531,0.7742228507995605,0.3313897252082824,0.3175529837608337,292.8754577636719,297.1499938964844,293.1499938964844,0.4114666879177093,-5497.1337890625,304.13250732421875,0.8659161329269409,0.4693628847599029,0.3301021456718445,292.8545837402344,297.1499938964844,293.1499938964844,0.5789986848831177,-9714.5537109375,304.1238708496094,0.9534512758255004,0.6153530478477478,0.5837218761444092,292.9932861328125,297.1499938964844,293.1499938964844,0.0661062821745872,-8386.4931640625,304.1445617675781,0.5247886776924133,0.1070176213979721,0.5031666159629822,290.3578186035156,291.1499938964844,265.24029541015625,263.705078125,280.3009338378906,292.9911499023437,290.3593139648437,1.0,0.5184107422828674,0.9469552040100098,0.9469552040100098,1.0,1.0,-2.499288558959961,1.1430320739746094,1.356256365776062,0.5529170632362366,0.0,0.0,1.0,168.91078186035156,181.0,48.43166732788086,-25384.41796875,1606.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.342041015625,307.75732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.357421875,27720.0,0.0,0.0,0.5951027274131775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923425197601318,1.692366123199463,-2.365278305660468e-05,0.0,0.000603953609243,0.0,0.0,538.9176635742188,0.0,0.0,0.0,0.9239041209220886,4.0,0.0,1.0
718440,292.948974609375,297.1499938964844,293.1499938964844,0.3190664649009704,-5787.8359375,304.1423645019531,0.8123460412025452,0.3824838995933532,0.3473102152347564,292.9566345214844,297.1499938964844,293.1499938964844,0.2665104269981384,-5291.18896484375,304.1404113769531,0.7742228507995605,0.3313897252082824,0.3175529837608337,292.8754577636719,297.1499938964844,293.1499938964844,0.4114666879177093,-5497.1337890625,304.13250732421875,0.8659161329269409,0.4693628847599029,0.3301021456718445,292.8545837402344,297.1499938964844,293.1499938964844,0.5789986848831177,-9714.5537109375,304.1238708496094,0.9534512758255004,0.6153530478477478,0.5837218761444092,292.9932861328125,297.1499938964844,293.1499938964844,0.0661062821745872,-8386.4931640625,304.1445617675781,0.5247886776924133,0.1070176213979721,0.5031666159629822,290.3578186035156,291.1499938964844,265.24029541015625,263.705078125,280.3009338378906,292.9911499023437,290.3593139648437,1.0,0.5184107422828674,0.9469552040100098,0.9469552040100098,1.0,1.0,-2.499288558959961,1.1430320739746094,1.356256365776062,0.5529170632362366,0.0,0.0,1.0,168.91078186035156,181.0,48.43166732788086,-25384.41796875,1606.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.342041015625,307.75732421875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.357421875,27720.0,0.0,0.0,0.5951027274131775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923425197601318,1.692366123199463,-2.365278305660468e-05,0.0,0.000603953609243,0.0,0.0,538.9176635742188,0.0,0.0,0.0,0.9239041209220886,4.0,0.0,1.0
718500,292.9590148925781,297.1499938964844,293.1499938964844,0.3193932473659515,-5791.9931640625,304.1431579589844,0.8111433386802673,0.3830568194389343,0.3479050993919372,292.96490478515625,297.1499938964844,293.1499938964844,0.2671136558055877,-5300.17431640625,304.1410522460937,0.7732899188995361,0.3322124779224396,0.3184117972850799,292.88592529296875,297.1499938964844,293.1499938964844,0.4126762747764587,-5509.27587890625,304.13348388671875,0.8650283813476562,0.4707801938056946,0.331155776977539,292.8660888671875,297.1499938964844,293.1499938964844,0.5803493857383728,-9730.548828125,304.12615966796875,0.9521572589874268,0.616832435131073,0.5852015614509583,293.0013122558594,297.1499938964844,293.1499938964844,0.06644057482481,-8414.9716796875,304.1449279785156,0.5244007706642151,0.1074298694729805,0.5053920745849609,290.3723449707031,291.1499938964844,265.2352905273437,263.7012634277344,280.30084228515625,292.9986572265625,290.373779296875,1.0,0.5205012559890747,0.9457767009735109,0.9457767009735109,1.0,1.0,-2.506753921508789,1.1466143131256104,1.3601394891738892,0.5547449588775635,0.0,0.0,1.0,170.7517547607422,181.0,44.72983169555664,-25492.740234375,1624.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4173278808594,307.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.078125,28800.0,0.0,0.0,0.5978885889053345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884087562561,1.692907691001892,-2.3667922505410388e-05,0.0,0.0006067808717489,0.0,0.0,539.4352416992188,0.0,0.0,0.0,0.93917316198349,4.0,0.0,1.0
718560,292.9687194824219,297.1499938964844,293.1499938964844,0.3191639184951782,-5787.63134765625,304.1448059082031,0.8099238276481628,0.3835709691047668,0.3484502732753753,292.972900390625,297.1499938964844,293.1499938964844,0.2672502398490906,-5301.29931640625,304.1424255371094,0.7723501920700073,0.3329859673976898,0.3192256093025207,292.8961181640625,297.1499938964844,293.1499938964844,0.4131672978401184,-5513.34130859375,304.1355895996094,0.8641290664672852,0.4721234738826751,0.3321592211723327,292.8772888183594,297.1499938964844,293.1499938964844,0.5807191729545593,-9732.806640625,304.1298217773437,0.950852870941162,0.6182328462600708,0.5866124629974365,293.00897216796875,297.1499938964844,293.1499938964844,0.0666282773017883,-8429.1669921875,304.1455078125,0.523968517780304,0.1078076958656311,0.5074602961540222,290.40533447265625,291.1499938964844,265.230712890625,263.69775390625,280.3009338378906,293.0058898925781,290.4080505371094,1.0,0.5225186347961426,0.944599747657776,0.944599747657776,1.0,1.0,-2.5137736797332764,1.1499786376953125,1.363795042037964,0.5564571022987366,0.0,0.0,1.0,172.56875610351562,184.0,67.49620056152344,-25684.845703125,1641.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4794921875,307.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.6006682515144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352015316253528e-05,0.0,0.000609601906035,0.0,0.0,562.9911499023438,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
718620,292.9870910644531,297.1499938964844,293.1499938964844,0.3192288875579834,-5787.4404296875,304.1464233398437,0.8074012994766235,0.3844320476055145,0.3493841588497162,292.98809814453125,297.1499938964844,293.1499938964844,0.2679688036441803,-5311.48046875,304.14373779296875,0.7704258561134338,0.3343885540962219,0.3207133710384369,292.91558837890625,297.1499938964844,293.1499938964844,0.4148034751415252,-5529.345703125,304.1376342773437,0.8622747659683228,0.4746075570583343,0.3340169489383697,292.89862060546875,297.1499938964844,293.1499938964844,0.5823410153388977,-9751.1708984375,304.1337890625,0.9481767416000366,0.6208118200302124,0.5892140865325928,293.0233459472656,297.1499938964844,293.1499938964844,0.0670836120843887,-8466.72265625,304.146240234375,0.5229621529579163,0.1084630265831947,0.5111361742019653,290.4446105957031,291.1499938964844,265.222900390625,263.6919250488281,280.30181884765625,293.01953125,290.4462585449219,1.0,0.5263451933860779,0.9422459602355956,0.9422459602355956,1.0,1.0,-2.5264599323272705,1.15604567527771,1.37041437625885,0.5595276951789856,0.0,0.0,1.0,176.14877319335938,187.0,55.57637023925781,-25886.79296875,1674.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59893798828125,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.318359375,28800.0,0.0,0.0,0.6059170365333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639252391644e-05,0.0,0.0006149287801235,0.0,0.0,569.7453002929688,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,292.9870910644531,297.1499938964844,293.1499938964844,0.3192288875579834,-5787.4404296875,304.1464233398437,0.8074012994766235,0.3844320476055145,0.3493841588497162,292.98809814453125,297.1499938964844,293.1499938964844,0.2679688036441803,-5311.48046875,304.14373779296875,0.7704258561134338,0.3343885540962219,0.3207133710384369,292.91558837890625,297.1499938964844,293.1499938964844,0.4148034751415252,-5529.345703125,304.1376342773437,0.8622747659683228,0.4746075570583343,0.3340169489383697,292.89862060546875,297.1499938964844,293.1499938964844,0.5823410153388977,-9751.1708984375,304.1337890625,0.9481767416000366,0.6208118200302124,0.5892140865325928,293.0233459472656,297.1499938964844,293.1499938964844,0.0670836120843887,-8466.72265625,304.146240234375,0.5229621529579163,0.1084630265831947,0.5111361742019653,290.4446105957031,291.1499938964844,265.222900390625,263.6919250488281,280.30181884765625,293.01953125,290.4462585449219,1.0,0.5263451933860779,0.9422459602355956,0.9422459602355956,1.0,1.0,-2.5264599323272705,1.15604567527771,1.37041437625885,0.5595276951789856,0.0,0.0,1.0,176.14877319335938,187.0,55.57637023925781,-25886.79296875,1674.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59893798828125,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.318359375,28800.0,0.0,0.0,0.6059170365333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639252391644e-05,0.0,0.0006149287801235,0.0,0.0,569.7453002929688,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.00421142578125,297.1499938964844,293.1499938964844,0.3192886114120483,-5787.47119140625,304.1474914550781,0.804771900177002,0.3850880563259125,0.350132554769516,293.0022888183594,297.1499938964844,293.1499938964844,0.2686798274517059,-5321.80126953125,304.1446228027344,0.7684494853019714,0.3356090486049652,0.3220278322696686,292.9339904785156,297.1499938964844,293.1499938964844,0.4164124429225921,-5545.3310546875,304.1390686035156,0.8603559136390686,0.4768144488334656,0.3356903791427612,292.9185791015625,297.1499938964844,293.1499938964844,0.5839609503746033,-9770.359375,304.136474609375,0.9454328417778016,0.6231315732002258,0.5915675163269043,293.0365295410156,297.1499938964844,293.1499938964844,0.0674797371029853,-8499.671875,304.1468200683594,0.5217863321304321,0.1089940592646598,0.5142407417297363,290.4750366210937,291.1499938964844,265.2172241210937,263.68780517578125,280.3030700683594,293.03106689453125,290.4764709472656,1.0,0.5299206376075745,0.9398921132087708,0.9398921132087708,1.0,1.0,-2.5375092029571533,1.1613116264343262,1.3761974573135376,0.5621709823608398,0.0,0.0,1.0,179.664306640625,190.0,45.78126907348633,-26062.23828125,1705.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7239074707031,308.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,28784.18359375,29880.0,0.0,0.0,0.6106213331222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.725624680519104,-2.459155621181708e-05,0.0,0.0006197030306793,0.0,0.0,571.3185424804688,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
718800,293.00421142578125,297.1499938964844,293.1499938964844,0.3192886114120483,-5787.47119140625,304.1474914550781,0.804771900177002,0.3850880563259125,0.350132554769516,293.0022888183594,297.1499938964844,293.1499938964844,0.2686798274517059,-5321.80126953125,304.1446228027344,0.7684494853019714,0.3356090486049652,0.3220278322696686,292.9339904785156,297.1499938964844,293.1499938964844,0.4164124429225921,-5545.3310546875,304.1390686035156,0.8603559136390686,0.4768144488334656,0.3356903791427612,292.9185791015625,297.1499938964844,293.1499938964844,0.5839609503746033,-9770.359375,304.136474609375,0.9454328417778016,0.6231315732002258,0.5915675163269043,293.0365295410156,297.1499938964844,293.1499938964844,0.0674797371029853,-8499.671875,304.1468200683594,0.5217863321304321,0.1089940592646598,0.5142407417297363,290.4750366210937,291.1499938964844,265.2172241210937,263.68780517578125,280.3030700683594,293.03106689453125,290.4764709472656,1.0,0.5299206376075745,0.9398921132087708,0.9398921132087708,1.0,1.0,-2.5375092029571533,1.1613116264343262,1.3761974573135376,0.5621709823608398,0.0,0.0,1.0,179.664306640625,190.0,45.78126907348633,-26062.23828125,1705.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7239074707031,308.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,28784.18359375,29880.0,0.0,0.0,0.6106213331222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.725624680519104,-2.459155621181708e-05,0.0,0.0006197030306793,0.0,0.0,571.3185424804688,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
718860,293.020263671875,297.1499938964844,293.1499938964844,0.3184771239757538,-5774.36572265625,304.1496276855469,0.8020381331443787,0.3855281472206116,0.3506923019886017,293.0156555175781,297.1499938964844,293.1499938964844,0.268655389547348,-5319.9423828125,304.1464233398437,0.7663968205451965,0.3366442322731018,0.3231703042984009,292.9516296386719,297.1499938964844,293.1499938964844,0.4168299734592438,-5548.1865234375,304.1419372558594,0.8583168387413025,0.4787078499794006,0.337145984172821,292.9374389648437,297.1499938964844,293.1499938964844,0.5840587615966797,-9768.70703125,304.1407165527344,0.942582070827484,0.6251723170280457,0.5936674475669861,293.0486755371094,297.1499938964844,293.1499938964844,0.0676238238811492,-8508.5615234375,304.14764404296875,0.5204451084136963,0.1094094589352607,0.516822338104248,290.5296936035156,291.1499938964844,265.2139587402344,263.6856689453125,280.3053894042969,293.0413818359375,290.5315856933594,1.0,0.5332650542259216,0.9375468492507936,0.9375468492507936,1.0,1.0,-2.546930313110352,1.1657813787460327,1.3811490535736084,0.564391553401947,0.0,0.0,1.0,183.1416778564453,193.0,62.58538436889648,-26315.39453125,1733.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82275390625,308.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6151356101036072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006242844974622,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.020263671875,297.1499938964844,293.1499938964844,0.3184771239757538,-5774.36572265625,304.1496276855469,0.8020381331443787,0.3855281472206116,0.3506923019886017,293.0156555175781,297.1499938964844,293.1499938964844,0.268655389547348,-5319.9423828125,304.1464233398437,0.7663968205451965,0.3366442322731018,0.3231703042984009,292.9516296386719,297.1499938964844,293.1499938964844,0.4168299734592438,-5548.1865234375,304.1419372558594,0.8583168387413025,0.4787078499794006,0.337145984172821,292.9374389648437,297.1499938964844,293.1499938964844,0.5840587615966797,-9768.70703125,304.1407165527344,0.942582070827484,0.6251723170280457,0.5936674475669861,293.0486755371094,297.1499938964844,293.1499938964844,0.0676238238811492,-8508.5615234375,304.14764404296875,0.5204451084136963,0.1094094589352607,0.516822338104248,290.5296936035156,291.1499938964844,265.2139587402344,263.6856689453125,280.3053894042969,293.0413818359375,290.5315856933594,1.0,0.5332650542259216,0.9375468492507936,0.9375468492507936,1.0,1.0,-2.546930313110352,1.1657813787460327,1.3811490535736084,0.564391553401947,0.0,0.0,1.0,183.1416778564453,193.0,62.58538436889648,-26315.39453125,1733.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82275390625,308.2370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.6151356101036072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006242844974622,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0352478027344,297.1499938964844,293.1499938964844,0.3179907202720642,-5766.6328125,304.1505432128906,0.7992235422134399,0.3857710361480713,0.3510701954364776,293.0281982421875,297.1499938964844,293.1499938964844,0.2689035534858703,-5323.0205078125,304.1471862792969,0.7642748951911926,0.3375025391578674,0.3241435587406158,292.96826171875,297.1499938964844,293.1499938964844,0.4176433980464935,-5555.904296875,304.14324951171875,0.8561962246894836,0.4803610444068908,0.3384227156639099,292.9551086425781,297.1499938964844,293.1499938964844,0.5847479701042175,-9776.3330078125,304.14263916015625,0.9396368265151978,0.6269676089286804,0.5955258011817932,293.0597839355469,297.1499938964844,293.1499938964844,0.0678033679723739,-8522.115234375,304.14813232421875,0.5189601182937622,0.1097180470824241,0.5189152359962463,290.56365966796875,291.1499938964844,265.2135009765625,263.685791015625,280.3091125488281,293.05096435546875,290.5652160644531,1.0,0.5363940596580505,0.9352016448974608,0.9352016448974608,1.0,1.0,-2.554837226867676,1.169510006904602,1.3853271007537842,0.5662165284156799,0.0,0.0,1.0,186.58084106445312,196.0,50.90336227416992,-26458.51953125,1759.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9245910644531,308.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.208984375,29880.0,0.0,0.0,0.6192238330841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006284334813244,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
