time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0352478027344,297.1499938964844,293.1499938964844,0.3179907202720642,-5766.6328125,304.1505432128906,0.7992235422134399,0.3857710361480713,0.3510701954364776,293.0281982421875,297.1499938964844,293.1499938964844,0.2689035534858703,-5323.0205078125,304.1471862792969,0.7642748951911926,0.3375025391578674,0.3241435587406158,292.96826171875,297.1499938964844,293.1499938964844,0.4176433980464935,-5555.904296875,304.14324951171875,0.8561962246894836,0.4803610444068908,0.3384227156639099,292.9551086425781,297.1499938964844,293.1499938964844,0.5847479701042175,-9776.3330078125,304.14263916015625,0.9396368265151978,0.6269676089286804,0.5955258011817932,293.0597839355469,297.1499938964844,293.1499938964844,0.0678033679723739,-8522.115234375,304.14813232421875,0.5189601182937622,0.1097180470824241,0.5189152359962463,290.56365966796875,291.1499938964844,265.2135009765625,263.685791015625,280.3091125488281,293.05096435546875,290.5652160644531,1.0,0.5363940596580505,0.9352016448974608,0.9352016448974608,1.0,1.0,-2.554837226867676,1.169510006904602,1.3853271007537842,0.5662165284156799,0.0,0.0,1.0,186.58084106445312,196.0,50.90336227416992,-26458.51953125,1759.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9245910644531,308.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.208984375,29880.0,0.0,0.0,0.6192238330841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006284334813244,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.0423889160156,297.1499938964844,293.1499938964844,0.3177082240581512,-5762.2412109375,304.1509704589844,0.7977912425994873,0.3858205378055572,0.3511950671672821,293.0341796875,297.1499938964844,293.1499938964844,0.2689915895462036,-5324.029296875,304.1475524902344,0.7631920576095581,0.3378668129444122,0.3245690464973449,292.9761657714844,297.1499938964844,293.1499938964844,0.4180008471012115,-5559.29052734375,304.1438293457031,0.8551159501075745,0.4811062514781952,0.3390037715435028,292.96356201171875,297.1499938964844,293.1499938964844,0.5850411653518677,-9779.5888671875,304.1434326171875,0.9381375312805176,0.627778172492981,0.5963734984397888,293.06500244140625,297.1499938964844,293.1499938964844,0.0678692758083343,-8526.8662109375,304.1483459472656,0.5181722044944763,0.1098355278372764,0.5197924375534058,290.5792541503906,291.1499938964844,265.21441650390625,263.6867980957031,280.3115539550781,293.0555419921875,290.5807800292969,1.0,0.5378835201263428,0.9340290427207948,0.9340290427207948,1.0,1.0,-2.55826997756958,1.1711194515228271,1.3871504068374634,0.5669934749603271,0.0,0.0,1.0,188.28553771972656,196.0,47.53351211547852,-26524.4609375,1771.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9784240722656,308.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6210799217224121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006303171394392,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0493469238281,297.1499938964844,293.1499938964844,0.3168920278549194,-5749.6337890625,304.1522827148437,0.7963405251502991,0.385819137096405,0.3512775003910064,293.0400390625,297.1499938964844,293.1499938964844,0.2686246335506439,-5317.3681640625,304.1486511230469,0.7620938420295715,0.3381870985031128,0.3249549567699432,292.98388671875,297.1499938964844,293.1499938964844,0.417666345834732,-5554.8974609375,304.14556884765625,0.8540215492248535,0.4817948043346405,0.3395481705665588,292.9717712402344,297.1499938964844,293.1499938964844,0.5844002962112427,-9769.623046875,304.14581298828125,0.936617910861969,0.6285242438316345,0.5971665382385254,293.07000732421875,297.1499938964844,293.1499938964844,0.067800723016262,-8518.3447265625,304.1487731933594,0.517357587814331,0.1099305301904678,0.5205684304237366,290.6129150390625,291.1499938964844,265.2161560058594,263.6884460449219,280.3143920898437,293.0599365234375,290.6155700683594,1.0,0.5393268465995789,0.9328683614730836,0.9328683614730836,1.0,1.0,-2.561372756958008,1.1725678443908691,1.3888050317764282,0.5676859021186829,0.0,0.0,1.0,189.9830780029297,199.0,69.59098052978516,-26672.015625,1783.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0204467773437,308.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.622959315776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.000632224488072,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0626525878906,297.1499938964844,293.1499938964844,0.3157968521118164,-5733.06396484375,304.1533203125,0.7933725714683533,0.3856722414493561,0.3513076603412628,293.0512390136719,297.1499938964844,293.1499938964844,0.268346905708313,-5312.08251953125,304.1495361328125,0.759842038154602,0.338697999715805,0.3256019949913025,292.9986267089844,297.1499938964844,293.1499938964844,0.4176993072032928,-5554.4228515625,304.14697265625,0.8517807722091675,0.4830144643783569,0.3405213952064514,292.9875793457031,297.1499938964844,293.1499938964844,0.5840795636177063,-9764.1806640625,304.147705078125,0.933502733707428,0.6298373341560364,0.598573625087738,293.0793762207031,297.1499938964844,293.1499938964844,0.0677749514579773,-8513.18359375,304.14923095703125,0.5156493186950684,0.1100556477904319,0.521824836730957,290.6545715332031,291.1499938964844,265.22222900390625,263.69390869140625,280.3214111328125,293.0683288574219,290.65631103515625,1.0,0.5420758724212646,0.930547058582306,0.930547058582306,1.0,1.0,-2.566557645797729,1.1749647855758667,1.3915929794311523,0.5688051581382751,0.0,0.0,1.0,193.3614196777344,202.0,58.97481536865234,-26793.55078125,1806.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1031799316406,308.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,30895.794921875,30960.0,0.0,0.0,0.626486599445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877750396728516,1.7878015041351318,-2.639559534145519e-05,0.0,0.0006358042592182,0.0,0.0,635.3263549804688,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0626525878906,297.1499938964844,293.1499938964844,0.3157968521118164,-5733.06396484375,304.1533203125,0.7933725714683533,0.3856722414493561,0.3513076603412628,293.0512390136719,297.1499938964844,293.1499938964844,0.268346905708313,-5312.08251953125,304.1495361328125,0.759842038154602,0.338697999715805,0.3256019949913025,292.9986267089844,297.1499938964844,293.1499938964844,0.4176993072032928,-5554.4228515625,304.14697265625,0.8517807722091675,0.4830144643783569,0.3405213952064514,292.9875793457031,297.1499938964844,293.1499938964844,0.5840795636177063,-9764.1806640625,304.147705078125,0.933502733707428,0.6298373341560364,0.598573625087738,293.0793762207031,297.1499938964844,293.1499938964844,0.0677749514579773,-8513.18359375,304.14923095703125,0.5156493186950684,0.1100556477904319,0.521824836730957,290.6545715332031,291.1499938964844,265.22222900390625,263.69390869140625,280.3214111328125,293.0683288574219,290.65631103515625,1.0,0.5420758724212646,0.930547058582306,0.930547058582306,1.0,1.0,-2.566557645797729,1.1749647855758667,1.3915929794311523,0.5688051581382751,0.0,0.0,1.0,193.3614196777344,202.0,58.97481536865234,-26793.55078125,1806.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1031799316406,308.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,30895.794921875,30960.0,0.0,0.0,0.626486599445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877750396728516,1.7878015041351318,-2.639559534145519e-05,0.0,0.0006358042592182,0.0,0.0,635.3263549804688,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0751342773437,297.1499938964844,293.1499938964844,0.3146890997886657,-5716.49658203125,304.154052734375,0.7903466820716858,0.385347455739975,0.3511788845062256,293.0618591308594,297.1499938964844,293.1499938964844,0.2680474519729614,-5306.6337890625,304.15020751953125,0.757538914680481,0.3390434980392456,0.3260935246944427,293.01239013671875,297.1499938964844,293.1499938964844,0.417737603187561,-5554.2119140625,304.1479187011719,0.8495053648948669,0.4840521812438965,0.3413652777671814,293.0023803710937,297.1499938964844,293.1499938964844,0.5837919116020203,-9759.6025390625,304.1489562988281,0.9303348064422609,0.6309458017349243,0.5997852087020874,293.08795166015625,297.1499938964844,293.1499938964844,0.0677214935421943,-8506.013671875,304.1495666503906,0.5138612985610962,0.1101021096110344,0.522720217704773,290.6893920898437,291.1499938964844,265.23211669921875,263.702392578125,280.330322265625,293.0762634277344,290.6910705566406,1.0,0.5446552634239197,0.9282256960868835,0.9282256960868835,1.0,1.0,-2.570540428161621,1.1767724752426147,1.3937678337097168,0.569612443447113,0.0,0.0,1.0,196.70819091796875,190.0,51.51865768432617,-26894.064453125,1826.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1952209472656,308.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6295698285102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.643817242642399e-05,0.0,0.000638933328446,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0751342773437,297.1499938964844,293.1499938964844,0.3146890997886657,-5716.49658203125,304.154052734375,0.7903466820716858,0.385347455739975,0.3511788845062256,293.0618591308594,297.1499938964844,293.1499938964844,0.2680474519729614,-5306.6337890625,304.15020751953125,0.757538914680481,0.3390434980392456,0.3260935246944427,293.01239013671875,297.1499938964844,293.1499938964844,0.417737603187561,-5554.2119140625,304.1479187011719,0.8495053648948669,0.4840521812438965,0.3413652777671814,293.0023803710937,297.1499938964844,293.1499938964844,0.5837919116020203,-9759.6025390625,304.1489562988281,0.9303348064422609,0.6309458017349243,0.5997852087020874,293.08795166015625,297.1499938964844,293.1499938964844,0.0677214935421943,-8506.013671875,304.1495666503906,0.5138612985610962,0.1101021096110344,0.522720217704773,290.6893920898437,291.1499938964844,265.23211669921875,263.702392578125,280.330322265625,293.0762634277344,290.6910705566406,1.0,0.5446552634239197,0.9282256960868835,0.9282256960868835,1.0,1.0,-2.570540428161621,1.1767724752426147,1.3937678337097168,0.569612443447113,0.0,0.0,1.0,196.70819091796875,190.0,51.51865768432617,-26894.064453125,1826.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1952209472656,308.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6295698285102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.643817242642399e-05,0.0,0.000638933328446,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0868530273437,297.1499938964844,293.1499938964844,0.3124698102474212,-5683.046875,304.1563720703125,0.7925657033920288,0.3848674595355987,0.3506740033626556,293.0718688964844,297.1499938964844,293.1499938964844,0.2667610347270965,-5284.84130859375,304.1522521972656,0.760013222694397,0.3392476141452789,0.3262028992176056,293.0251770019531,297.1499938964844,293.1499938964844,0.4164128303527832,-5538.89697265625,304.1507568359375,0.852593719959259,0.484944999217987,0.3419222831726074,293.0162658691406,297.1499938964844,293.1499938964844,0.5817309021949768,-9730.26953125,304.15264892578125,0.9342920780181884,0.6318678259849548,0.6005755662918091,293.0955810546875,297.1499938964844,293.1499938964844,0.0672584176063537,-8460.451171875,304.1504821777344,0.5155935287475586,0.1101264208555221,0.5222831964492798,290.7508850097656,291.1499938964844,265.2461242675781,263.71417236328125,280.3419189453125,293.08355712890625,290.7532043457031,1.0,0.542534589767456,0.9259297251701356,0.9259297251701356,1.0,1.0,-2.571162462234497,1.176933526992798,1.3942289352416992,0.5695856809616089,0.0,0.0,1.0,193.8641357421875,178.0,72.06027221679688,-27059.703125,1815.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2680358886719,308.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6325143575668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006419216515496,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0868530273437,297.1499938964844,293.1499938964844,0.3124698102474212,-5683.046875,304.1563720703125,0.7925657033920288,0.3848674595355987,0.3506740033626556,293.0718688964844,297.1499938964844,293.1499938964844,0.2667610347270965,-5284.84130859375,304.1522521972656,0.760013222694397,0.3392476141452789,0.3262028992176056,293.0251770019531,297.1499938964844,293.1499938964844,0.4164128303527832,-5538.89697265625,304.1507568359375,0.852593719959259,0.484944999217987,0.3419222831726074,293.0162658691406,297.1499938964844,293.1499938964844,0.5817309021949768,-9730.26953125,304.15264892578125,0.9342920780181884,0.6318678259849548,0.6005755662918091,293.0955810546875,297.1499938964844,293.1499938964844,0.0672584176063537,-8460.451171875,304.1504821777344,0.5155935287475586,0.1101264208555221,0.5222831964492798,290.7508850097656,291.1499938964844,265.2461242675781,263.71417236328125,280.3419189453125,293.08355712890625,290.7532043457031,1.0,0.542534589767456,0.9259297251701356,0.9259297251701356,1.0,1.0,-2.571162462234497,1.176933526992798,1.3942289352416992,0.5695856809616089,0.0,0.0,1.0,193.8641357421875,178.0,72.06027221679688,-27059.703125,1815.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2680358886719,308.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6325143575668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006419216515496,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09771728515625,297.1499938964844,293.1499938964844,0.3103693723678589,-5651.822265625,304.1577453613281,0.7982792258262634,0.3842630982398987,0.3499142527580261,293.0812072753906,297.1499938964844,293.1499938964844,0.2655465602874756,-5264.6748046875,304.15350341796875,0.7657285332679749,0.3393310606479645,0.3260482847690582,293.03680419921875,297.1499938964844,293.1499938964844,0.4153185188770294,-5526.5791015625,304.1523132324219,0.8593575358390808,0.4857466220855713,0.3422991335391998,293.029052734375,297.1499938964844,293.1499938964844,0.5800036191940308,-9706.455078125,304.1546325683594,0.9429157376289368,0.6326611638069153,0.6010835766792297,293.10211181640625,297.1499938964844,293.1499938964844,0.0667813941836357,-8414.9091796875,304.1510925292969,0.5198386311531067,0.1101796552538871,0.5212399363517761,290.7969970703125,291.1499938964844,265.2645568847656,263.7295227050781,280.3557434082031,293.0900573730469,290.7991943359375,1.0,0.537959635257721,0.9236337542533876,0.9236337542533876,1.0,1.0,-2.5698745250701904,1.1761655807495115,1.3937089443206787,0.5690450668334961,0.0,0.0,1.0,187.1492614746093,166.0,66.35466766357422,-27122.7578125,1783.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35186767578125,308.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6350400447845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006444849423132,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09771728515625,297.1499938964844,293.1499938964844,0.3103693723678589,-5651.822265625,304.1577453613281,0.7982792258262634,0.3842630982398987,0.3499142527580261,293.0812072753906,297.1499938964844,293.1499938964844,0.2655465602874756,-5264.6748046875,304.15350341796875,0.7657285332679749,0.3393310606479645,0.3260482847690582,293.03680419921875,297.1499938964844,293.1499938964844,0.4153185188770294,-5526.5791015625,304.1523132324219,0.8593575358390808,0.4857466220855713,0.3422991335391998,293.029052734375,297.1499938964844,293.1499938964844,0.5800036191940308,-9706.455078125,304.1546325683594,0.9429157376289368,0.6326611638069153,0.6010835766792297,293.10211181640625,297.1499938964844,293.1499938964844,0.0667813941836357,-8414.9091796875,304.1510925292969,0.5198386311531067,0.1101796552538871,0.5212399363517761,290.7969970703125,291.1499938964844,265.2645568847656,263.7295227050781,280.3557434082031,293.0900573730469,290.7991943359375,1.0,0.537959635257721,0.9236337542533876,0.9236337542533876,1.0,1.0,-2.5698745250701904,1.1761655807495115,1.3937089443206787,0.5690450668334961,0.0,0.0,1.0,187.1492614746093,166.0,66.35466766357422,-27122.7578125,1783.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35186767578125,308.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6350400447845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006444849423132,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1029052734375,297.1499938964844,293.1499938964844,0.3092327415943146,-5634.9619140625,304.15838623046875,0.802052915096283,0.3839090168476105,0.3494572639465332,293.085693359375,297.1499938964844,293.1499938964844,0.2648566961288452,-5253.29638671875,304.15411376953125,0.769473671913147,0.3393238484859466,0.3258921802043915,293.042236328125,297.1499938964844,293.1499938964844,0.414688229560852,-5519.572265625,304.1530456542969,0.8637630343437195,0.4861115217208862,0.3424388766288757,293.0350646972656,297.1499938964844,293.1499938964844,0.5790330171585083,-9693.1962890625,304.1555480957031,0.94836688041687,0.6330105066299438,0.6012607216835022,293.1050109863281,297.1499938964844,293.1499938964844,0.0665216967463493,-8390.31640625,304.1513671875,0.5226842761039734,0.1102162227034568,0.5206065773963928,290.820068359375,291.1499938964844,265.27557373046875,263.7386474609375,280.3634948730469,293.09307861328125,290.8222961425781,1.0,0.535062313079834,0.9224857687950134,0.9224857687950134,1.0,1.0,-2.568758010864258,1.17555034160614,1.3932077884674072,0.5686522722244263,0.0,0.0,1.0,182.92340087890625,166.0,65.59944152832031,-27150.87109375,1763.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3989562988281,308.8338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.636116623878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006455775001086,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10791015625,297.1499938964844,293.1499938964844,0.307775467634201,-5613.15869140625,304.1595153808594,0.8063144087791443,0.3835201561450958,0.3489559590816498,293.09002685546875,297.1499938964844,293.1499938964844,0.2638865411281585,-5237.20947265625,304.1551513671875,0.7737166881561279,0.3392840623855591,0.325691282749176,293.0474853515625,297.1499938964844,293.1499938964844,0.4136490225791931,-5507.98583984375,304.1543884277344,0.8687498569488525,0.486447811126709,0.3425500988960266,293.0408935546875,297.1499938964844,293.1499938964844,0.5775091052055359,-9672.1376953125,304.1573181152344,0.9543424248695374,0.633322536945343,0.6013922691345215,293.1076965332031,297.1499938964844,293.1499938964844,0.0661875531077385,-8358.447265625,304.1517333984375,0.5259506106376648,0.1102572381496429,0.5199277400970459,290.8534545898437,291.1499938964844,265.2878112792969,263.74871826171875,280.3717956542969,293.095947265625,290.8561706542969,1.0,0.53188157081604,0.921371340751648,0.921371340751648,1.0,1.0,-2.5673906803131104,1.1748141050338743,1.3925765752792358,0.5681971907615662,0.0,0.0,1.0,178.31649780273438,154.0,78.04010009765625,-27217.26171875,1741.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44146728515625,308.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6371504664421082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006466266931965,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.117431640625,297.1499938964844,293.1499938964844,0.3051595985889435,-5574.421875,304.16070556640625,0.815788209438324,0.382653534412384,0.3478374183177948,293.0983581542969,297.1499938964844,293.1499938964844,0.262188583612442,-5209.392578125,304.15625,0.783595860004425,0.3391136527061462,0.3251690566539764,293.057373046875,297.1499938964844,293.1499938964844,0.4119915068149566,-5489.83984375,304.1556701660156,0.8803642988204956,0.4870378673076629,0.3426896035671234,293.0519714355469,297.1499938964844,293.1499938964844,0.5750301480293274,-9638.685546875,304.15899658203125,0.9673727750778198,0.6338421702384949,0.6015200018882751,293.112548828125,297.1499938964844,293.1499938964844,0.0656042024493217,-8303.56640625,304.1521301269531,0.5336939096450806,0.1103473603725433,0.5184681415557861,290.904052734375,291.1499938964844,265.316162109375,263.7720031738281,280.3902893066406,293.1014404296875,290.906494140625,1.0,0.5248721241950989,0.9191424250602722,0.9191424250602722,1.0,1.0,-2.5639867782592773,1.1730138063430786,1.3909729719161987,0.5671154260635376,0.0,0.0,1.0,168.29318237304688,142.0,72.6166763305664,-27258.2734375,1692.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5336608886719,308.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6388812065124512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483832257799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.117431640625,297.1499938964844,293.1499938964844,0.3051595985889435,-5574.421875,304.16070556640625,0.815788209438324,0.382653534412384,0.3478374183177948,293.0983581542969,297.1499938964844,293.1499938964844,0.262188583612442,-5209.392578125,304.15625,0.783595860004425,0.3391136527061462,0.3251690566539764,293.057373046875,297.1499938964844,293.1499938964844,0.4119915068149566,-5489.83984375,304.1556701660156,0.8803642988204956,0.4870378673076629,0.3426896035671234,293.0519714355469,297.1499938964844,293.1499938964844,0.5750301480293274,-9638.685546875,304.15899658203125,0.9673727750778198,0.6338421702384949,0.6015200018882751,293.112548828125,297.1499938964844,293.1499938964844,0.0656042024493217,-8303.56640625,304.1521301269531,0.5336939096450806,0.1103473603725433,0.5184681415557861,290.904052734375,291.1499938964844,265.316162109375,263.7720031738281,280.3902893066406,293.1014404296875,290.906494140625,1.0,0.5248721241950989,0.9191424250602722,0.9191424250602722,1.0,1.0,-2.5639867782592773,1.1730138063430786,1.3909729719161987,0.5671154260635376,0.0,0.0,1.0,168.29318237304688,142.0,72.6166763305664,-27258.2734375,1692.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5336608886719,308.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6388812065124512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483832257799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12628173828125,297.1499938964844,293.1499938964844,0.3023664951324463,-5533.0546875,304.1617736816406,0.8264771103858948,0.3816835880279541,0.3465991616249084,293.106201171875,297.1499938964844,293.1499938964844,0.2603122889995575,-5178.72021484375,304.15728759765625,0.7952626943588257,0.3388311266899109,0.3245134353637695,293.0665588378906,297.1499938964844,293.1499938964844,0.4101121127605438,-5469.35888671875,304.15692138671875,0.8941053152084351,0.4875194728374481,0.3427356779575348,293.0622863769531,297.1499938964844,293.1499938964844,0.5722564458847046,-9601.3779296875,304.1606140136719,0.9811323285102844,0.6342288851737976,0.6014984250068665,293.11676025390625,297.1499938964844,293.1499938964844,0.0649901777505874,-8246.0283203125,304.1524353027344,0.5430341958999634,0.1104408651590347,0.5169099569320679,290.9564208984375,291.1499938964844,265.3500061035156,263.79962158203125,280.411376953125,293.1065979003906,290.958984375,1.0,0.5172473788261414,0.9169135689735411,0.9169135689735411,1.0,1.0,-2.559868574142456,1.1708621978759766,1.389006495475769,0.5658520460128784,0.0,0.0,1.0,157.58502197265625,130.0,73.3548583984375,-27298.1875,1640.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,309.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6401569247245789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006496779387816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12628173828125,297.1499938964844,293.1499938964844,0.3023664951324463,-5533.0546875,304.1617736816406,0.8264771103858948,0.3816835880279541,0.3465991616249084,293.106201171875,297.1499938964844,293.1499938964844,0.2603122889995575,-5178.72021484375,304.15728759765625,0.7952626943588257,0.3388311266899109,0.3245134353637695,293.0665588378906,297.1499938964844,293.1499938964844,0.4101121127605438,-5469.35888671875,304.15692138671875,0.8941053152084351,0.4875194728374481,0.3427356779575348,293.0622863769531,297.1499938964844,293.1499938964844,0.5722564458847046,-9601.3779296875,304.1606140136719,0.9811323285102844,0.6342288851737976,0.6014984250068665,293.11676025390625,297.1499938964844,293.1499938964844,0.0649901777505874,-8246.0283203125,304.1524353027344,0.5430341958999634,0.1104408651590347,0.5169099569320679,290.9564208984375,291.1499938964844,265.3500061035156,263.79962158203125,280.411376953125,293.1065979003906,290.958984375,1.0,0.5172473788261414,0.9169135689735411,0.9169135689735411,1.0,1.0,-2.559868574142456,1.1708621978759766,1.389006495475769,0.5658520460128784,0.0,0.0,1.0,157.58502197265625,130.0,73.3548583984375,-27298.1875,1640.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,309.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6401569247245789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006496779387816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1351928710937,297.1499938964844,293.1499938964844,0.2993098199367523,-5487.70166015625,304.1629638671875,0.8385815024375916,0.3804776072502136,0.345188707113266,293.1143798828125,297.1499938964844,293.1499938964844,0.2581650614738464,-5143.63037109375,304.158447265625,0.808429479598999,0.3382826447486877,0.3236567378044128,293.075927734375,297.1499938964844,293.1499938964844,0.4078887104988098,-5445.158203125,304.1583251953125,0.910018801689148,0.4877366721630096,0.3426333665847778,293.0727844238281,297.1499938964844,293.1499938964844,0.569046139717102,-9558.1611328125,304.1624450683594,0.9946820735931396,0.6343261003494263,0.6012533903121948,293.1213073730469,297.1499938964844,293.1499938964844,0.0642647221684455,-8178.59814453125,304.15283203125,0.5536776185035706,0.110363483428955,0.5148476362228394,291.0121765136719,291.1499938964844,265.3894958496094,263.831298828125,280.4358825683594,293.1123046875,291.01495361328125,1.0,0.5091495513916016,0.914730668067932,0.914730668067932,1.0,1.0,-2.554251194000244,1.1679750680923462,1.386276125907898,0.5642297863960266,0.0,0.0,1.0,146.5973663330078,118.0,77.35697174072266,-27326.875,1584.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7332458496094,309.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6410187482833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006505525088869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1351928710937,297.1499938964844,293.1499938964844,0.2993098199367523,-5487.70166015625,304.1629638671875,0.8385815024375916,0.3804776072502136,0.345188707113266,293.1143798828125,297.1499938964844,293.1499938964844,0.2581650614738464,-5143.63037109375,304.158447265625,0.808429479598999,0.3382826447486877,0.3236567378044128,293.075927734375,297.1499938964844,293.1499938964844,0.4078887104988098,-5445.158203125,304.1583251953125,0.910018801689148,0.4877366721630096,0.3426333665847778,293.0727844238281,297.1499938964844,293.1499938964844,0.569046139717102,-9558.1611328125,304.1624450683594,0.9946820735931396,0.6343261003494263,0.6012533903121948,293.1213073730469,297.1499938964844,293.1499938964844,0.0642647221684455,-8178.59814453125,304.15283203125,0.5536776185035706,0.110363483428955,0.5148476362228394,291.0121765136719,291.1499938964844,265.3894958496094,263.831298828125,280.4358825683594,293.1123046875,291.01495361328125,1.0,0.5091495513916016,0.914730668067932,0.914730668067932,1.0,1.0,-2.554251194000244,1.1679750680923462,1.386276125907898,0.5642297863960266,0.0,0.0,1.0,146.5973663330078,118.0,77.35697174072266,-27326.875,1584.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7332458496094,309.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6410187482833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006505525088869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1439819335937,297.1499938964844,293.1499938964844,0.2956611514091491,-5433.16455078125,304.1647644042969,0.8492606282234192,0.3790724277496338,0.3436473906040191,293.122802734375,297.1499938964844,293.1499938964844,0.2554340660572052,-5098.75048828125,304.16021728515625,0.8191903829574585,0.33747598528862,0.3226076364517212,293.0852966308594,297.1499938964844,293.1499938964844,0.4048399627208709,-5411.7685546875,304.1606750488281,0.9253345131874084,0.4877118766307831,0.3424005806446075,293.07635498046875,297.1499938964844,293.1499938964844,0.5517964363098145,-9314.0458984375,304.1885681152344,0.9990000128746032,0.6355069875717163,0.5880187749862671,293.1260986328125,297.1499938964844,293.1499938964844,0.0633259564638137,-8091.49560546875,304.1534729003906,0.5627436637878418,0.1101125925779342,0.5122289061546326,291.08526611328125,291.1499938964844,265.4344177246094,263.8664245605469,280.4690246582031,293.11834716796875,291.0899963378906,1.0,0.4998995959758758,0.912547767162323,0.912547767162323,1.0,1.0,-2.53183388710022,1.1568429470062256,1.374990940093994,0.5585501790046692,0.0,0.0,1.0,137.2428741455078,106.0,103.20314025878906,-27250.35546875,1513.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,309.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6413469314575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006508856313303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1439819335937,297.1499938964844,293.1499938964844,0.2956611514091491,-5433.16455078125,304.1647644042969,0.8492606282234192,0.3790724277496338,0.3436473906040191,293.122802734375,297.1499938964844,293.1499938964844,0.2554340660572052,-5098.75048828125,304.16021728515625,0.8191903829574585,0.33747598528862,0.3226076364517212,293.0852966308594,297.1499938964844,293.1499938964844,0.4048399627208709,-5411.7685546875,304.1606750488281,0.9253345131874084,0.4877118766307831,0.3424005806446075,293.07635498046875,297.1499938964844,293.1499938964844,0.5517964363098145,-9314.0458984375,304.1885681152344,0.9990000128746032,0.6355069875717163,0.5880187749862671,293.1260986328125,297.1499938964844,293.1499938964844,0.0633259564638137,-8091.49560546875,304.1534729003906,0.5627436637878418,0.1101125925779342,0.5122289061546326,291.08526611328125,291.1499938964844,265.4344177246094,263.8664245605469,280.4690246582031,293.11834716796875,291.0899963378906,1.0,0.4998995959758758,0.912547767162323,0.912547767162323,1.0,1.0,-2.53183388710022,1.1568429470062256,1.374990940093994,0.5585501790046692,0.0,0.0,1.0,137.2428741455078,106.0,103.20314025878906,-27250.35546875,1513.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,309.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6413469314575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006508856313303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1483459472656,297.1499938964844,293.1499938964844,0.293366938829422,-5398.5537109375,304.166259765625,0.8543167114257812,0.3782894015312195,0.3428411483764648,293.1270751953125,297.1499938964844,293.1499938964844,0.2536431849002838,-5069.09033203125,304.16162109375,0.8240470290184021,0.3369812965393066,0.3220326006412506,293.0899963378906,297.1499938964844,293.1499938964844,0.4026625752449035,-5387.75244140625,304.1627197265625,0.932662069797516,0.4876075387001037,0.3422481715679168,293.0671081542969,297.1499938964844,293.1499938964844,0.5365722179412842,-9099.791015625,304.2091979980469,0.9990000128746032,0.6382517218589783,0.5759716033935547,293.12847900390625,297.1499938964844,293.1499938964844,0.0627423822879791,-8036.97509765625,304.1539001464844,0.5669400691986084,0.1099515333771705,0.510881245136261,291.1390686035156,291.1499938964844,265.45880126953125,263.88525390625,280.4885559082031,293.12115478515625,291.14459228515625,1.0,0.4946096837520599,0.911456286907196,0.911456286907196,1.0,1.0,-2.5138981342315674,1.1480218172073364,1.3658761978149414,0.5538901686668396,0.0,0.0,1.0,132.8583221435547,106.0,126.59695434570312,-27180.705078125,1471.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91949462890625,309.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6411429643630981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006506785866804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1527099609375,297.1499938964844,293.1499938964844,0.2908243834972381,-5360.095703125,304.1679077148437,0.8599075078964233,0.3774515688419342,0.3419735729694366,293.13140869140625,297.1499938964844,293.1499938964844,0.2516208291053772,-5035.54150390625,304.1631774902344,0.8292980194091797,0.3364199101924896,0.3213843107223511,293.0947265625,297.1499938964844,293.1499938964844,0.4001431763172149,-5359.95849609375,304.1649780273437,0.940554976463318,0.4874386191368103,0.3420422375202179,293.0515441894531,297.1499938964844,293.1499938964844,0.5200821161270142,-8868.771484375,304.2283935546875,0.9990000128746032,0.6423510313034058,0.5631805062294006,293.1307373046875,297.1499938964844,293.1499938964844,0.0620882846415042,-7975.9765625,304.1543884277344,0.5714836120605469,0.109777845442295,0.5093982815742493,291.2003173828125,291.1499938964844,265.48443603515625,263.90484619140625,280.50946044921875,293.1247253417969,291.20654296875,1.0,0.4889953434467315,0.9104711413383484,0.9104711413383484,1.0,1.0,-2.494679927825928,1.1385843753814695,1.3560954332351685,0.5489085912704468,0.0,0.0,0.9908265471458436,128.28707885742188,94.0,148.60546875,-27107.53515625,1427.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004638671875,309.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,32597.91015625,35280.0,0.0,0.0,0.6406686902046204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312381505966189,1.831265926361084,-2.773569212877192e-05,0.0,0.0006501972675323,0.0,0.0,683.48095703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1612243652344,297.1499938964844,293.1499938964844,0.2851658761501312,-5274.26611328125,304.17138671875,0.8729298710823059,0.3756592273712158,0.3401060998439789,293.1400756835937,297.1499938964844,293.1499938964844,0.2470233291387558,-4959.13427734375,304.1664428710937,0.841296911239624,0.3351340591907501,0.3199077546596527,293.1040344238281,297.1499938964844,293.1499938964844,0.3942801356315613,-5295.31689453125,304.1697692871094,0.95771723985672,0.4869529604911804,0.3415064215660095,293.0058898925781,297.1499938964844,293.1499938964844,0.4838840961456299,-8362.3623046875,304.2624206542969,0.9990000128746032,0.6540653109550476,0.535422146320343,293.1346130371094,297.1499938964844,293.1499938964844,0.0606707595288753,-7843.96484375,304.1552734375,0.5818434953689575,0.1094811484217643,0.5064465999603271,291.3406066894531,291.1499938964844,265.5392150878906,263.9462585449219,280.5568542480469,293.1365966796875,291.3480224609375,1.0,0.4769285321235657,0.9085007309913636,0.9085007309913636,1.0,1.0,-2.453121900558472,1.1181942224502563,1.3349277973175049,0.538149356842041,0.0,0.0,0.9562817811965942,118.69231414794922,112.0,185.949462890625,-26942.8203125,1334.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,309.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,33840.0859375,35280.0,0.0,0.0,0.6388747692108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8265304565429688,1.826558351516724,-2.7912041332456283e-05,0.0,0.0006483767065219,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1612243652344,297.1499938964844,293.1499938964844,0.2851658761501312,-5274.26611328125,304.17138671875,0.8729298710823059,0.3756592273712158,0.3401060998439789,293.1400756835937,297.1499938964844,293.1499938964844,0.2470233291387558,-4959.13427734375,304.1664428710937,0.841296911239624,0.3351340591907501,0.3199077546596527,293.1040344238281,297.1499938964844,293.1499938964844,0.3942801356315613,-5295.31689453125,304.1697692871094,0.95771723985672,0.4869529604911804,0.3415064215660095,293.0058898925781,297.1499938964844,293.1499938964844,0.4838840961456299,-8362.3623046875,304.2624206542969,0.9990000128746032,0.6540653109550476,0.535422146320343,293.1346130371094,297.1499938964844,293.1499938964844,0.0606707595288753,-7843.96484375,304.1552734375,0.5818434953689575,0.1094811484217643,0.5064465999603271,291.3406066894531,291.1499938964844,265.5392150878906,263.9462585449219,280.5568542480469,293.1365966796875,291.3480224609375,1.0,0.4769285321235657,0.9085007309913636,0.9085007309913636,1.0,1.0,-2.453121900558472,1.1181942224502563,1.3349277973175049,0.538149356842041,0.0,0.0,0.9562817811965942,118.69231414794922,112.0,185.949462890625,-26942.8203125,1334.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,309.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,33840.0859375,35280.0,0.0,0.0,0.6388747692108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8265304565429688,1.826558351516724,-2.7912041332456283e-05,0.0,0.0006483767065219,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1700744628906,297.1499938964844,293.1499938964844,0.2801285684108734,-5198.3671875,304.1725158691406,0.8740471601486206,0.3735821843147278,0.338273137807846,293.1493835449219,297.1499938964844,293.1499938964844,0.2429125607013702,-4891.2724609375,304.1676940917969,0.8424951434135437,0.3335023820400238,0.31840980052948,293.1137084960937,297.1499938964844,293.1499938964844,0.3891457319259643,-5239.47607421875,304.1715393066406,0.9602887630462646,0.4861557781696319,0.3409740626811981,292.965087890625,297.1499938964844,293.1499938964844,0.4710822403430938,-8198.8125,304.2449035644531,0.9990000128746032,0.6660473942756653,0.5305220484733582,293.1383056640625,297.1499938964844,293.1499938964844,0.0596188008785247,-7746.06689453125,304.1552429199219,0.5831863284111023,0.1091222241520881,0.5047460794448853,291.4598083496094,291.1499938964844,265.59844970703125,263.990478515625,280.5932922363281,293.14434814453125,291.4625549316406,1.0,0.4749027192592621,0.9065303802490234,0.9065303802490234,1.0,1.0,-2.440511703491211,1.1120059490203855,1.3285057544708252,0.534363865852356,0.0,0.0,0.9060251712799072,116.84024047851562,130.0,151.67811584472656,-26881.09375,1311.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4055480957031,309.83062744140625,278.1499938964844,0.0,18000.0,313.3099975585937,35794.6484375,36000.0,0.0,0.0,0.6378257870674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7965914011001587,1.7966190576553345,-2.7695365133695304e-05,0.0,0.0006473120884038,0.0,0.0,661.6892700195312,0.0,0.0,0.0,0.997100830078125,4.0,0.0,1.0
720600,293.1700744628906,297.1499938964844,293.1499938964844,0.2801285684108734,-5198.3671875,304.1725158691406,0.8740471601486206,0.3735821843147278,0.338273137807846,293.1493835449219,297.1499938964844,293.1499938964844,0.2429125607013702,-4891.2724609375,304.1676940917969,0.8424951434135437,0.3335023820400238,0.31840980052948,293.1137084960937,297.1499938964844,293.1499938964844,0.3891457319259643,-5239.47607421875,304.1715393066406,0.9602887630462646,0.4861557781696319,0.3409740626811981,292.965087890625,297.1499938964844,293.1499938964844,0.4710822403430938,-8198.8125,304.2449035644531,0.9990000128746032,0.6660473942756653,0.5305220484733582,293.1383056640625,297.1499938964844,293.1499938964844,0.0596188008785247,-7746.06689453125,304.1552429199219,0.5831863284111023,0.1091222241520881,0.5047460794448853,291.4598083496094,291.1499938964844,265.59844970703125,263.990478515625,280.5932922363281,293.14434814453125,291.4625549316406,1.0,0.4749027192592621,0.9065303802490234,0.9065303802490234,1.0,1.0,-2.440511703491211,1.1120059490203855,1.3285057544708252,0.534363865852356,0.0,0.0,0.9060251712799072,116.84024047851562,130.0,151.67811584472656,-26881.09375,1311.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4055480957031,309.83062744140625,278.1499938964844,0.0,18000.0,313.3099975585937,35794.6484375,36000.0,0.0,0.0,0.6378257870674133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7965914011001587,1.7966190576553345,-2.7695365133695304e-05,0.0,0.0006473120884038,0.0,0.0,661.6892700195312,0.0,0.0,0.0,0.997100830078125,4.0,0.0,1.0
720660,293.1786804199219,297.1499938964844,293.1499938964844,0.277589350938797,-5161.98291015625,304.1690979003906,0.8651373386383057,0.3713265359401703,0.3364372849464416,293.15869140625,297.1499938964844,293.1499938964844,0.2409118264913559,-4859.8701171875,304.1650390625,0.8345851302146912,0.3316279351711273,0.3168485462665558,293.1230163574219,297.1499938964844,293.1499938964844,0.3874067664146423,-5222.5361328125,304.1670837402344,0.9511657953262328,0.4851872026920318,0.3404383361339569,292.9608459472656,297.1499938964844,293.1499938964844,0.4811284244060516,-8363.9638671875,304.1959533691406,0.9990000128746032,0.6716760993003845,0.5440099239349365,293.1427307128906,297.1499938964844,293.1499938964844,0.059212751686573,-7710.68212890625,304.1541442871094,0.5766531229019165,0.1085264161229133,0.503144383430481,291.47857666015625,291.1499938964844,265.6617736816406,264.03729248046875,280.623291015625,293.15069580078125,291.476806640625,1.0,0.4794777929782867,0.9048430919647216,0.9048430919647216,1.0,1.0,-2.450052499771118,1.1165696382522583,1.3334829807281494,0.5364850759506226,0.0,0.0,0.8597187995910645,121.0308609008789,148.0,44.16232299804688,-26784.234375,1340.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131896972656,309.8948974609375,278.1499938964844,0.0,18000.0,313.3099975585937,36993.35546875,36000.0,0.0,0.0,0.6349530220031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.720818281173706,1.7208446264266968,-2.634798147482797e-05,0.0,0.0006443966412916,0.0,0.0,596.1029663085938,0.0,0.0,0.0,0.9526953101158142,4.0,0.0,1.0
720720,293.1786804199219,297.1499938964844,293.1499938964844,0.277589350938797,-5161.98291015625,304.1690979003906,0.8651373386383057,0.3713265359401703,0.3364372849464416,293.15869140625,297.1499938964844,293.1499938964844,0.2409118264913559,-4859.8701171875,304.1650390625,0.8345851302146912,0.3316279351711273,0.3168485462665558,293.1230163574219,297.1499938964844,293.1499938964844,0.3874067664146423,-5222.5361328125,304.1670837402344,0.9511657953262328,0.4851872026920318,0.3404383361339569,292.9608459472656,297.1499938964844,293.1499938964844,0.4811284244060516,-8363.9638671875,304.1959533691406,0.9990000128746032,0.6716760993003845,0.5440099239349365,293.1427307128906,297.1499938964844,293.1499938964844,0.059212751686573,-7710.68212890625,304.1541442871094,0.5766531229019165,0.1085264161229133,0.503144383430481,291.47857666015625,291.1499938964844,265.6617736816406,264.03729248046875,280.623291015625,293.15069580078125,291.476806640625,1.0,0.4794777929782867,0.9048430919647216,0.9048430919647216,1.0,1.0,-2.450052499771118,1.1165696382522583,1.3334829807281494,0.5364850759506226,0.0,0.0,0.8597187995910645,121.0308609008789,148.0,44.16232299804688,-26784.234375,1340.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131896972656,309.8948974609375,278.1499938964844,0.0,18000.0,313.3099975585937,36993.35546875,36000.0,0.0,0.0,0.6349530220031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.720818281173706,1.7208446264266968,-2.634798147482797e-05,0.0,0.0006443966412916,0.0,0.0,596.1029663085938,0.0,0.0,0.0,0.9526953101158142,4.0,0.0,1.0
720780,293.1869506835937,297.1499938964844,293.1499938964844,0.2771275341510772,-5158.0927734375,304.1635131835937,0.8505549430847168,0.3689231872558594,0.3346127569675445,293.16778564453125,297.1499938964844,293.1499938964844,0.2406661063432693,-4858.49658203125,304.1604309082031,0.8213266134262085,0.3295651376247406,0.3152535557746887,293.1317138671875,297.1499938964844,293.1499938964844,0.3885896503925323,-5238.38671875,304.159423828125,0.9340662360191344,0.4841046333312988,0.3399310111999511,292.9931335449219,297.1499938964844,293.1499938964844,0.5080263614654541,-8764.80078125,304.1357421875,0.9990000128746032,0.6699934601783752,0.5698582530021667,293.14862060546875,297.1499938964844,293.1499938964844,0.0591486096382141,-7709.89306640625,304.15289306640625,0.564680278301239,0.1075165197253227,0.5005673170089722,291.41455078125,291.1499938964844,265.7288818359375,264.08648681640625,280.650390625,293.1571044921875,291.4104919433594,1.0,0.488647848367691,0.90315580368042,0.90315580368042,1.0,1.0,-2.473285675048828,1.1277872323989868,1.3454983234405518,0.542152464389801,0.0,0.0,0.8281883001327515,129.52149963378906,166.0,-57.1445426940918,-26680.6640625,1405.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8167724609375,309.906982421875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.67578125,36000.0,0.0,0.0,0.631290078163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6302409172058103,1.6302653551101685,-2.449853855068796e-05,0.0,0.0006406792090274,0.0,0.0,519.4198608398438,0.0,0.0,0.0,0.910564422607422,4.0,0.0,1.0
