time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.1869506835937,297.1499938964844,293.1499938964844,0.2771275341510772,-5158.0927734375,304.1635131835937,0.8505549430847168,0.3689231872558594,0.3346127569675445,293.16778564453125,297.1499938964844,293.1499938964844,0.2406661063432693,-4858.49658203125,304.1604309082031,0.8213266134262085,0.3295651376247406,0.3152535557746887,293.1317138671875,297.1499938964844,293.1499938964844,0.3885896503925323,-5238.38671875,304.159423828125,0.9340662360191344,0.4841046333312988,0.3399310111999511,292.9931335449219,297.1499938964844,293.1499938964844,0.5080263614654541,-8764.80078125,304.1357421875,0.9990000128746032,0.6699934601783752,0.5698582530021667,293.14862060546875,297.1499938964844,293.1499938964844,0.0591486096382141,-7709.89306640625,304.15289306640625,0.564680278301239,0.1075165197253227,0.5005673170089722,291.41455078125,291.1499938964844,265.7288818359375,264.08648681640625,280.650390625,293.1571044921875,291.4104919433594,1.0,0.488647848367691,0.90315580368042,0.90315580368042,1.0,1.0,-2.473285675048828,1.1277872323989868,1.3454983234405518,0.542152464389801,0.0,0.0,0.8281883001327515,129.52149963378906,166.0,-57.1445426940918,-26680.6640625,1405.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8167724609375,309.906982421875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.67578125,36000.0,0.0,0.0,0.631290078163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6302409172058103,1.6302653551101685,-2.449853855068796e-05,0.0,0.0006406792090274,0.0,0.0,519.4198608398438,0.0,0.0,0.0,0.910564422607422,4.0,0.0,1.0
720900,293.1910400390625,297.1499938964844,293.1499938964844,0.2772059738636017,-5160.80810546875,304.1609191894531,0.8422208428382874,0.3676545917987823,0.3336874544620514,293.1722717285156,297.1499938964844,293.1499938964844,0.2407989799976349,-4862.0498046875,304.1582946777344,0.8133950233459473,0.3284612596035003,0.3144346177577972,293.13592529296875,297.1499938964844,293.1499938964844,0.3896521329879761,-5251.326171875,304.15576171875,0.9236529469490052,0.4835100173950195,0.3396769165992737,293.021484375,297.1499938964844,293.1499938964844,0.5259472727775574,-9024.6533203125,304.10577392578125,0.9990000128746032,0.6664227843284607,0.5860731601715088,293.15216064453125,297.1499938964844,293.1499938964844,0.059093490242958,-7708.19873046875,304.1524658203125,0.5573217868804932,0.1068377941846847,0.4987242817878723,291.3701477050781,291.1499938964844,265.76373291015625,264.11187744140625,280.6617431640625,293.1571044921875,291.3656616210937,1.0,0.4944427013397217,0.902312159538269,0.902312159538269,1.0,1.0,-2.488149642944336,1.1349735260009766,1.3531761169433594,0.5458285212516785,0.0,0.0,0.8179375529289246,135.04624938964844,166.0,-88.51591491699219,-26667.06640625,1447.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9051513671875,309.90850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,36822.12890625,35280.0,0.0,0.0,0.6277016997337341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5940804481506348,1.594104290008545,-2.375806798227132e-05,0.0,0.0006370373885147,0.0,0.0,490.4471130371094,0.0,0.0,0.0,0.8838645219802856,4.0,0.0,1.0
720960,293.195068359375,297.1499938964844,293.1499938964844,0.2776531875133514,-5169.255859375,304.1581115722656,0.8336061239242554,0.3663393557071686,0.3327444791793823,293.1766967773437,297.1499938964844,293.1499938964844,0.2412459999322891,-4870.951171875,304.1559753417969,0.8046395182609558,0.3273079395294189,0.3135948479175567,293.1400756835937,297.1499938964844,293.1499938964844,0.3912600874900818,-5270.28662109375,304.1517944335937,0.9128271341323853,0.4828768670558929,0.3394149243831634,293.0572204589844,297.1499938964844,293.1499938964844,0.5466902852058411,-9321.02734375,304.0761108398437,0.9990000128746032,0.6610420346260071,0.6038768291473389,293.1560363769531,297.1499938964844,293.1499938964844,0.0590638928115367,-7709.6572265625,304.1520690917969,0.5494159460067749,0.1060523241758346,0.4965014159679413,291.310546875,291.1499938964844,265.7994079589844,264.1377868652344,280.6732788085937,293.1568603515625,291.3053283691406,1.0,0.5008237957954407,0.901146411895752,0.901146411895752,1.0,1.0,-2.504411697387696,1.142814874649048,1.3615968227386477,0.5498439073562622,0.0,0.0,0.81312495470047,141.27676391601562,169.0,-124.05040740966795,-26623.802734375,1495.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9727478027344,309.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,36021.3828125,35280.0,0.0,0.0,0.6254450678825378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5553388595581057,1.5553617477416992,-2.283605317643378e-05,0.0,0.000634747208096,0.0,0.0,458.6344299316406,0.0,0.0,0.0,0.8747512102127075,4.0,0.0,1.0
721020,293.20245361328125,297.1499938964844,293.1499938964844,0.2771607935428619,-5163.52001953125,304.1563720703125,0.8180517554283142,0.3636988997459411,0.3308024406433105,293.1847839355469,297.1499938964844,293.1499938964844,0.2409116327762603,-4867.041015625,304.1546630859375,0.7882082462310791,0.3249905705451965,0.3118498027324676,293.1475524902344,297.1499938964844,293.1499938964844,0.3926339745521545,-5286.27978515625,304.14910888671875,0.8948615789413452,0.481606513261795,0.3388577103614807,293.13348388671875,297.1499938964844,293.1499938964844,0.5661889314651489,-9576.48046875,304.07147216796875,0.9919533729553224,0.6478942036628723,0.6171764135360718,293.16326904296875,297.1499938964844,293.1499938964844,0.058510560542345,-7666.18896484375,304.1523132324219,0.5348132848739624,0.1044313833117485,0.4912903010845184,291.2454833984375,291.1499938964844,265.873046875,264.1910095214844,280.7125244140625,293.165771484375,291.2452697753906,1.0,0.5088831782341003,0.8988149166107178,0.8988149166107178,1.0,1.0,-2.5099422931671143,1.1452287435531616,1.3647135496139526,0.5514774918556213,0.0,0.0,0.8057935237884521,152.73812866210938,172.0,-81.14915466308594,-26544.021484375,1550.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549011230469,309.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,35599.0625,35280.0,0.0,0.0,0.6211527585983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5260850191116333,1.5261071920394895,-2.2193147742655128e-05,0.0,0.0006303911213763,0.0,0.0,436.1169738769531,0.0,0.0,0.0,0.8608806133270264,4.0,0.0,1.0
721080,293.20245361328125,297.1499938964844,293.1499938964844,0.2771607935428619,-5163.52001953125,304.1563720703125,0.8180517554283142,0.3636988997459411,0.3308024406433105,293.1847839355469,297.1499938964844,293.1499938964844,0.2409116327762603,-4867.041015625,304.1546630859375,0.7882082462310791,0.3249905705451965,0.3118498027324676,293.1475524902344,297.1499938964844,293.1499938964844,0.3926339745521545,-5286.27978515625,304.14910888671875,0.8948615789413452,0.481606513261795,0.3388577103614807,293.13348388671875,297.1499938964844,293.1499938964844,0.5661889314651489,-9576.48046875,304.07147216796875,0.9919533729553224,0.6478942036628723,0.6171764135360718,293.16326904296875,297.1499938964844,293.1499938964844,0.058510560542345,-7666.18896484375,304.1523132324219,0.5348132848739624,0.1044313833117485,0.4912903010845184,291.2454833984375,291.1499938964844,265.873046875,264.1910095214844,280.7125244140625,293.165771484375,291.2452697753906,1.0,0.5088831782341003,0.8988149166107178,0.8988149166107178,1.0,1.0,-2.5099422931671143,1.1452287435531616,1.3647135496139526,0.5514774918556213,0.0,0.0,0.8057935237884521,152.73812866210938,172.0,-81.14915466308594,-26544.021484375,1550.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549011230469,309.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,35599.0625,35280.0,0.0,0.0,0.6211527585983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5260850191116333,1.5261071920394895,-2.2193147742655128e-05,0.0,0.0006303911213763,0.0,0.0,436.1169738769531,0.0,0.0,0.0,0.8608806133270264,4.0,0.0,1.0
721140,293.2099304199219,297.1499938964844,293.1499938964844,0.2748713493347168,-5129.08203125,304.1580810546875,0.8035544157028198,0.3608565330505371,0.3287489116191864,293.1927795410156,297.1499938964844,293.1499938964844,0.2390150874853134,-4836.00634765625,304.1562805175781,0.7737845182418823,0.3224897086620331,0.3100073337554931,293.1552429199219,297.1499938964844,293.1499938964844,0.3915368616580963,-5273.8408203125,304.1512451171875,0.8796299695968628,0.480112075805664,0.3382063508033752,293.17144775390625,297.1499938964844,293.1499938964844,0.5594659447669983,-9468.623046875,304.1080017089844,0.9747196435928344,0.6405519247055054,0.6092433333396912,293.16925048828125,297.1499938964844,293.1499938964844,0.0575752891600132,-7585.59716796875,304.1531066894531,0.5223855972290039,0.1028769835829734,0.4863856136798858,291.2528381347656,291.1499938964844,265.949462890625,264.2459411621094,280.76434326171875,293.1795959472656,291.25311279296875,1.0,0.5130674839019775,0.8964834213256836,0.8964834213256836,1.0,1.0,-2.4881882667541504,1.1344339847564695,1.3537542819976809,0.5457936525344849,0.0,0.0,0.7916179299354553,162.99087524414062,175.0,-17.505979537963867,-26267.56640625,1566.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1460876464844,309.9375,278.1499938964844,0.0,18000.0,313.1499938964844,35693.1171875,34200.0,0.0,0.0,0.6164496541023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4914690256118774,1.491490602493286,-2.158011557185091e-05,0.0,0.0006256180349737,0.0,0.0,412.2770385742188,0.0,0.0,0.0,0.8296878933906555,4.0,0.0,1.0
721200,293.2099304199219,297.1499938964844,293.1499938964844,0.2748713493347168,-5129.08203125,304.1580810546875,0.8035544157028198,0.3608565330505371,0.3287489116191864,293.1927795410156,297.1499938964844,293.1499938964844,0.2390150874853134,-4836.00634765625,304.1562805175781,0.7737845182418823,0.3224897086620331,0.3100073337554931,293.1552429199219,297.1499938964844,293.1499938964844,0.3915368616580963,-5273.8408203125,304.1512451171875,0.8796299695968628,0.480112075805664,0.3382063508033752,293.17144775390625,297.1499938964844,293.1499938964844,0.5594659447669983,-9468.623046875,304.1080017089844,0.9747196435928344,0.6405519247055054,0.6092433333396912,293.16925048828125,297.1499938964844,293.1499938964844,0.0575752891600132,-7585.59716796875,304.1531066894531,0.5223855972290039,0.1028769835829734,0.4863856136798858,291.2528381347656,291.1499938964844,265.949462890625,264.2459411621094,280.76434326171875,293.1795959472656,291.25311279296875,1.0,0.5130674839019775,0.8964834213256836,0.8964834213256836,1.0,1.0,-2.4881882667541504,1.1344339847564695,1.3537542819976809,0.5457936525344849,0.0,0.0,0.7916179299354553,162.99087524414062,175.0,-17.505979537963867,-26267.56640625,1566.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1460876464844,309.9375,278.1499938964844,0.0,18000.0,313.1499938964844,35693.1171875,34200.0,0.0,0.0,0.6164496541023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4914690256118774,1.491490602493286,-2.158011557185091e-05,0.0,0.0006256180349737,0.0,0.0,412.2770385742188,0.0,0.0,0.0,0.8296878933906555,4.0,0.0,1.0
721260,293.2171936035156,297.1499938964844,293.1499938964844,0.2726742029190063,-5096.44091796875,304.1591186523437,0.7932398915290833,0.3578631281852722,0.3263795375823974,293.20086669921875,297.1499938964844,293.1499938964844,0.2371226698160171,-4805.44091796875,304.15740966796875,0.7640821933746338,0.3197671175003052,0.3077844381332397,293.1629638671875,297.1499938964844,293.1499938964844,0.3906300365924835,-5263.89599609375,304.1524658203125,0.8698181509971619,0.4784172177314758,0.3372776210308075,293.18975830078125,297.1499938964844,293.1499938964844,0.5569717288017273,-9423.7275390625,304.12603759765625,0.9628544449806212,0.6362730860710144,0.6050443053245544,293.1743469238281,297.1499938964844,293.1499938964844,0.0566377602517604,-7506.35791015625,304.1536560058594,0.5139647722244263,0.101355955004692,0.4809154570102691,291.2426147460937,291.1499938964844,266.0283508300781,264.3023681640625,280.81414794921875,293.190185546875,291.243408203125,1.0,0.5154769420623779,0.8943334817886353,0.8943334817886353,1.0,1.0,-2.469935417175293,1.1253732442855835,1.3445621728897097,0.5409518480300903,0.0,0.0,0.780581533908844,169.8697052001953,178.0,-6.366121292114258,-25943.625,1570.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889404296875,309.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,34657.76953125,34200.0,0.0,0.0,0.6107560396194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437006950378418,1.4370273351669312,-2.037746526184492e-05,0.0,0.0006198397604748,0.0,0.0,373.2308044433594,0.0,0.0,0.0,0.8173350095748901,4.0,0.0,1.0
721320,293.2171936035156,297.1499938964844,293.1499938964844,0.2726742029190063,-5096.44091796875,304.1591186523437,0.7932398915290833,0.3578631281852722,0.3263795375823974,293.20086669921875,297.1499938964844,293.1499938964844,0.2371226698160171,-4805.44091796875,304.15740966796875,0.7640821933746338,0.3197671175003052,0.3077844381332397,293.1629638671875,297.1499938964844,293.1499938964844,0.3906300365924835,-5263.89599609375,304.1524658203125,0.8698181509971619,0.4784172177314758,0.3372776210308075,293.18975830078125,297.1499938964844,293.1499938964844,0.5569717288017273,-9423.7275390625,304.12603759765625,0.9628544449806212,0.6362730860710144,0.6050443053245544,293.1743469238281,297.1499938964844,293.1499938964844,0.0566377602517604,-7506.35791015625,304.1536560058594,0.5139647722244263,0.101355955004692,0.4809154570102691,291.2426147460937,291.1499938964844,266.0283508300781,264.3023681640625,280.81414794921875,293.190185546875,291.243408203125,1.0,0.5154769420623779,0.8943334817886353,0.8943334817886353,1.0,1.0,-2.469935417175293,1.1253732442855835,1.3445621728897097,0.5409518480300903,0.0,0.0,0.780581533908844,169.8697052001953,178.0,-6.366121292114258,-25943.625,1570.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2889404296875,309.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,34657.76953125,34200.0,0.0,0.0,0.6107560396194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437006950378418,1.4370273351669312,-2.037746526184492e-05,0.0,0.0006198397604748,0.0,0.0,373.2308044433594,0.0,0.0,0.0,0.8173350095748901,4.0,0.0,1.0
721380,293.2239074707031,297.1499938964844,293.1499938964844,0.2697852849960327,-5052.92529296875,304.160888671875,0.7851400971412659,0.3548018038272857,0.3238780200481415,293.2085876464844,297.1499938964844,293.1499938964844,0.2345528602600097,-4763.33544921875,304.1592102050781,0.7565349340438843,0.3169110417366028,0.3053555488586426,293.1702575683594,297.1499938964844,293.1499938964844,0.3887342810630798,-5242.89404296875,304.1547546386719,0.8624839782714844,0.4766089916229248,0.3362135887145996,293.2012939453125,297.1499938964844,293.1499938964844,0.5539920926094055,-9375.9208984375,304.1388244628906,0.9536324143409728,0.6329210996627808,0.6019937992095947,293.1786193847656,297.1499938964844,293.1499938964844,0.055531520396471,-7411.70849609375,304.1542663574219,0.5074362754821777,0.0998725071549415,0.4753121435642242,291.2557983398437,291.1499938964844,266.1093139648437,264.3600769042969,280.8637084960937,293.1987609863281,291.2562561035156,1.0,0.516865611076355,0.8921835422515869,0.8921835422515869,1.0,1.0,-2.4523351192474365,1.1166260242462158,1.3357092142105105,0.536295473575592,0.0,0.0,0.7655178308486938,175.04864501953125,181.0,9.73073959350586,-25678.28515625,1569.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4335021972656,310.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,34679.1328125,34200.0,0.0,0.0,0.6044650673866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942654132843018,1.394284963607788,-1.964744478755165e-05,0.0,0.0006134551949799,0.0,0.0,346.7738647460937,0.0,0.0,0.0,0.7977279424667358,4.0,0.0,1.0
721440,293.2239074707031,297.1499938964844,293.1499938964844,0.2697852849960327,-5052.92529296875,304.160888671875,0.7851400971412659,0.3548018038272857,0.3238780200481415,293.2085876464844,297.1499938964844,293.1499938964844,0.2345528602600097,-4763.33544921875,304.1592102050781,0.7565349340438843,0.3169110417366028,0.3053555488586426,293.1702575683594,297.1499938964844,293.1499938964844,0.3887342810630798,-5242.89404296875,304.1547546386719,0.8624839782714844,0.4766089916229248,0.3362135887145996,293.2012939453125,297.1499938964844,293.1499938964844,0.5539920926094055,-9375.9208984375,304.1388244628906,0.9536324143409728,0.6329210996627808,0.6019937992095947,293.1786193847656,297.1499938964844,293.1499938964844,0.055531520396471,-7411.70849609375,304.1542663574219,0.5074362754821777,0.0998725071549415,0.4753121435642242,291.2557983398437,291.1499938964844,266.1093139648437,264.3600769042969,280.8637084960937,293.1987609863281,291.2562561035156,1.0,0.516865611076355,0.8921835422515869,0.8921835422515869,1.0,1.0,-2.4523351192474365,1.1166260242462158,1.3357092142105105,0.536295473575592,0.0,0.0,0.7655178308486938,175.04864501953125,181.0,9.73073959350586,-25678.28515625,1569.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4335021972656,310.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,34679.1328125,34200.0,0.0,0.0,0.6044650673866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942654132843018,1.394284963607788,-1.964744478755165e-05,0.0,0.0006134551949799,0.0,0.0,346.7738647460937,0.0,0.0,0.0,0.7977279424667358,4.0,0.0,1.0
721500,293.2270202636719,297.1499938964844,293.1499938964844,0.2683484554290771,-5031.35595703125,304.1614990234375,0.7815678715705872,0.3532508313655853,0.3225937783718109,293.2122802734375,297.1499938964844,293.1499938964844,0.2332523465156555,-4742.09326171875,304.1598815917969,0.7532181143760681,0.3154415190219879,0.3040851354598999,293.1737060546875,297.1499938964844,293.1499938964844,0.3877884447574615,-5232.53564453125,304.1556091308594,0.8593422174453735,0.4756723344326019,0.3356460034847259,293.2059020996094,297.1499938964844,293.1499938964844,0.5525883436203003,-9354.3720703125,304.14337158203125,0.9495720267295836,0.6313652396202087,0.6006112098693848,293.1805114746094,297.1499938964844,293.1499938964844,0.0549827627837657,-7365.07177734375,304.15447998046875,0.5045778751373291,0.0991378352046012,0.4724804759025574,291.2603759765625,291.1499938964844,266.1504821777344,264.3893127441406,280.8886413574219,293.2026062011719,291.2607116699219,1.0,0.517318844795227,0.8911085724830627,0.8911085724830627,1.0,1.0,-2.4435205459594727,1.1122442483901978,1.331276297569275,0.5339677333831787,0.0,0.0,0.7576903700828552,177.2619171142578,181.0,10.780267715454102,-25534.44921875,1566.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50689697265625,310.05780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,34696.24609375,33120.0,0.0,0.0,0.6010885238647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3713465929031372,1.3713659048080444,-1.9266413801233284e-05,0.0,0.0006100283935666,0.0,0.0,333.179443359375,0.0,0.0,0.0,0.7723228931427002,4.0,0.0,1.0
721560,293.2300109863281,297.1499938964844,293.1499938964844,0.2673903405666351,-5017.5283203125,304.1611633300781,0.7782102823257446,0.351690798997879,0.3212927281856537,293.21588134765625,297.1499938964844,293.1499938964844,0.2323550730943679,-4727.9677734375,304.15972900390625,0.7501031160354614,0.3139486014842987,0.3027843534946441,293.177001953125,297.1499938964844,293.1499938964844,0.3875237703323364,-5230.0810546875,304.1550598144531,0.856434166431427,0.4747223556041717,0.3350611627101898,293.21002197265625,297.1499938964844,293.1499938964844,0.5521412491798401,-9347.2080078125,304.1453857421875,0.94575035572052,0.6298505067825317,0.5992684960365295,293.1822814941406,297.1499938964844,293.1499938964844,0.0545562654733657,-7330.2724609375,304.1544494628906,0.5018982291221619,0.0984050258994102,0.4696304500102997,291.2438659667969,291.1499938964844,266.19207763671875,264.4188232421875,280.9135437011719,293.2062683105469,291.2431335449219,1.0,0.5176616907119751,0.8901818990707397,0.8901818990707397,1.0,1.0,-2.434654474258423,1.1078485250473022,1.326805830001831,0.5316405296325684,0.0,0.0,0.7529833316802979,179.30862426757812,184.0,-14.761367797851562,-25310.03125,1563.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,33753.8046875,33120.0,0.0,0.0,0.597406804561615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333217740058899,1.3332362174987793,-1.842707388277632e-05,0.0,0.0006062919856049,0.0,0.0,308.7777404785156,0.0,0.0,0.0,0.7679334282875061,4.0,0.0,1.0
721620,293.2356262207031,297.1499938964844,293.1499938964844,0.2644370496273041,-4973.10546875,304.162353515625,0.7719556093215942,0.3485254645347595,0.3186452686786651,293.2227478027344,297.1499938964844,293.1499938964844,0.229618027806282,-4683.18115234375,304.1610412597656,0.7442958354949951,0.3108845949172973,0.3000991940498352,293.1833190917969,297.1499938964844,293.1499938964844,0.3855130076408386,-5208.083984375,304.15673828125,0.8511135578155518,0.472760260105133,0.3338466584682464,293.2173156738281,297.1499938964844,293.1499938964844,0.5491966605186462,-9304.0712890625,304.1517944335937,0.9386076331138612,0.626847505569458,0.596632719039917,293.1854858398437,297.1499938964844,293.1499938964844,0.0534343458712101,-7235.41455078125,304.15484619140625,0.4969055354595184,0.0969374850392341,0.4638698399066925,291.25250244140625,291.1499938964844,266.2762756347656,264.4784240722656,280.9637145996094,293.2131652832031,291.2527770996094,1.0,0.5181075930595398,0.8883285522460938,0.8883285522460938,1.0,1.0,-2.416700601577759,1.0989494323730469,1.317751169204712,0.5269396901130676,0.0,0.0,0.7388609647750854,183.054916381836,187.0,4.864906311035156,-25045.53515625,1555.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7590026855469,310.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,33597.35546875,33120.0,0.0,0.0,0.5896510481834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921019792556765,1.2921196222305298,-1.7736216250341386e-05,0.0,0.0005984208546578,0.0,0.0,286.0968322753906,0.0,0.0,0.0,0.748979926109314,4.0,0.0,1.0
721680,293.2356262207031,297.1499938964844,293.1499938964844,0.2644370496273041,-4973.10546875,304.162353515625,0.7719556093215942,0.3485254645347595,0.3186452686786651,293.2227478027344,297.1499938964844,293.1499938964844,0.229618027806282,-4683.18115234375,304.1610412597656,0.7442958354949951,0.3108845949172973,0.3000991940498352,293.1833190917969,297.1499938964844,293.1499938964844,0.3855130076408386,-5208.083984375,304.15673828125,0.8511135578155518,0.472760260105133,0.3338466584682464,293.2173156738281,297.1499938964844,293.1499938964844,0.5491966605186462,-9304.0712890625,304.1517944335937,0.9386076331138612,0.626847505569458,0.596632719039917,293.1854858398437,297.1499938964844,293.1499938964844,0.0534343458712101,-7235.41455078125,304.15484619140625,0.4969055354595184,0.0969374850392341,0.4638698399066925,291.25250244140625,291.1499938964844,266.2762756347656,264.4784240722656,280.9637145996094,293.2131652832031,291.2527770996094,1.0,0.5181075930595398,0.8883285522460938,0.8883285522460938,1.0,1.0,-2.416700601577759,1.0989494323730469,1.317751169204712,0.5269396901130676,0.0,0.0,0.7388609647750854,183.054916381836,187.0,4.864906311035156,-25045.53515625,1555.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7590026855469,310.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,33597.35546875,33120.0,0.0,0.0,0.5896510481834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921019792556765,1.2921196222305298,-1.7736216250341386e-05,0.0,0.0005984208546578,0.0,0.0,286.0968322753906,0.0,0.0,0.0,0.748979926109314,4.0,0.0,1.0
721740,293.2408447265625,297.1499938964844,293.1499938964844,0.2615303695201874,-4929.52099609375,304.1630859375,0.7660982608795166,0.3452962636947632,0.3159283995628357,293.22930908203125,297.1499938964844,293.1499938964844,0.2268783301115036,-4638.47216796875,304.16192626953125,0.7388360500335693,0.3077141344547272,0.2973017990589142,293.18927001953125,297.1499938964844,293.1499938964844,0.3835513889789581,-5186.87353515625,304.1577453613281,0.8462059497833252,0.4707067012786865,0.332559198141098,293.2238464355469,297.1499938964844,293.1499938964844,0.5462819337844849,-9262.783203125,304.156005859375,0.931873083114624,0.623814582824707,0.5939672589302063,293.1883239746094,297.1499938964844,293.1499938964844,0.0523225888609886,-7142.2080078125,304.1550598144531,0.4921942055225372,0.0954597145318985,0.4580210447311401,291.25634765625,291.1499938964844,266.3616027832031,264.5386962890625,281.0144958496094,293.2197265625,291.2563781738281,1.0,0.5183337330818176,0.8864752054214478,0.8864752054214478,1.0,1.0,-2.39829969406128,1.0898311138153076,1.308468461036682,0.5221347808837891,0.0,0.0,0.7243720889091492,186.5179748535156,175.0,4.356780052185059,-24736.783203125,1545.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90704345703125,310.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,33593.453125,32040.0,0.0,0.0,0.5814313292503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2477092742919922,1.247726321220398,-1.7050666428986005e-05,0.0,0.0005900788819417,0.0,0.0,263.4033508300781,0.0,0.0,0.0,0.714210033416748,4.0,0.0,1.0
721800,293.2408447265625,297.1499938964844,293.1499938964844,0.2615303695201874,-4929.52099609375,304.1630859375,0.7660982608795166,0.3452962636947632,0.3159283995628357,293.22930908203125,297.1499938964844,293.1499938964844,0.2268783301115036,-4638.47216796875,304.16192626953125,0.7388360500335693,0.3077141344547272,0.2973017990589142,293.18927001953125,297.1499938964844,293.1499938964844,0.3835513889789581,-5186.87353515625,304.1577453613281,0.8462059497833252,0.4707067012786865,0.332559198141098,293.2238464355469,297.1499938964844,293.1499938964844,0.5462819337844849,-9262.783203125,304.156005859375,0.931873083114624,0.623814582824707,0.5939672589302063,293.1883239746094,297.1499938964844,293.1499938964844,0.0523225888609886,-7142.2080078125,304.1550598144531,0.4921942055225372,0.0954597145318985,0.4580210447311401,291.25634765625,291.1499938964844,266.3616027832031,264.5386962890625,281.0144958496094,293.2197265625,291.2563781738281,1.0,0.5183337330818176,0.8864752054214478,0.8864752054214478,1.0,1.0,-2.39829969406128,1.0898311138153076,1.308468461036682,0.5221347808837891,0.0,0.0,0.7243720889091492,186.5179748535156,175.0,4.356780052185059,-24736.783203125,1545.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90704345703125,310.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,33593.453125,32040.0,0.0,0.0,0.5814313292503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2477092742919922,1.247726321220398,-1.7050666428986005e-05,0.0,0.0005900788819417,0.0,0.0,263.4033508300781,0.0,0.0,0.0,0.714210033416748,4.0,0.0,1.0
721860,293.245361328125,297.1499938964844,293.1499938964844,0.2588487565517425,-4889.66064453125,304.1632995605469,0.7654542922973633,0.3420762121677398,0.312968760728836,293.2352905273437,297.1499938964844,293.1499938964844,0.2242593169212341,-4596.0615234375,304.16241455078125,0.738007128238678,0.3044914901256561,0.294196605682373,293.194580078125,297.1499938964844,293.1499938964844,0.3819790780544281,-5170.2373046875,304.1579284667969,0.8468510508537292,0.4686329662799835,0.3310645818710327,293.2294616699219,297.1499938964844,293.1499938964844,0.5439611077308655,-9230.7705078125,304.1580505371094,0.93259459733963,0.6208029389381409,0.5910654067993164,293.190673828125,297.1499938964844,293.1499938964844,0.051124207675457,-7043.37353515625,304.1553955078125,0.4907352030277252,0.0940137505531311,0.4510939121246338,291.239501953125,291.1499938964844,266.4477233886719,264.5994567871094,281.0663146972656,293.2257385253906,291.2402038574219,1.0,0.5137950778007507,0.8846893310546875,0.8846893310546875,1.0,1.0,-2.377411365509033,1.0795011520385742,1.297910213470459,0.5167396664619446,0.0,0.0,0.7143504023551941,183.8213806152344,163.0,-4.249208450317383,-24359.7109375,1507.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06903076171875,310.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32471.29296875,32040.0,0.0,0.0,0.5724517107009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1952898502349854,1.1953059434890747,-1.6019243048503995e-05,0.0,0.0005809657159261,0.0,0.0,235.60113525390625,0.0,0.0,0.0,0.7032129764556885,4.0,0.0,1.0
721920,293.245361328125,297.1499938964844,293.1499938964844,0.2588487565517425,-4889.66064453125,304.1632995605469,0.7654542922973633,0.3420762121677398,0.312968760728836,293.2352905273437,297.1499938964844,293.1499938964844,0.2242593169212341,-4596.0615234375,304.16241455078125,0.738007128238678,0.3044914901256561,0.294196605682373,293.194580078125,297.1499938964844,293.1499938964844,0.3819790780544281,-5170.2373046875,304.1579284667969,0.8468510508537292,0.4686329662799835,0.3310645818710327,293.2294616699219,297.1499938964844,293.1499938964844,0.5439611077308655,-9230.7705078125,304.1580505371094,0.93259459733963,0.6208029389381409,0.5910654067993164,293.190673828125,297.1499938964844,293.1499938964844,0.051124207675457,-7043.37353515625,304.1553955078125,0.4907352030277252,0.0940137505531311,0.4510939121246338,291.239501953125,291.1499938964844,266.4477233886719,264.5994567871094,281.0663146972656,293.2257385253906,291.2402038574219,1.0,0.5137950778007507,0.8846893310546875,0.8846893310546875,1.0,1.0,-2.377411365509033,1.0795011520385742,1.297910213470459,0.5167396664619446,0.0,0.0,0.7143504023551941,183.8213806152344,163.0,-4.249208450317383,-24359.7109375,1507.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06903076171875,310.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32471.29296875,32040.0,0.0,0.0,0.5724517107009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1952898502349854,1.1953059434890747,-1.6019243048503995e-05,0.0,0.0005809657159261,0.0,0.0,235.60113525390625,0.0,0.0,0.0,0.7032129764556885,4.0,0.0,1.0
721980,293.2491455078125,297.1499938964844,293.1499938964844,0.2555360198020935,-4839.6328125,304.16436767578125,0.7682315111160278,0.3388909101486206,0.3098981380462646,293.2406311035156,297.1499938964844,293.1499938964844,0.2210279554128646,-4542.95556640625,304.16363525390625,0.7401915788650513,0.3012461960315704,0.2909170091152191,293.1993103027344,297.1499938964844,293.1499938964844,0.3794772326946258,-5143.046875,304.159423828125,0.8511675596237183,0.4665462672710418,0.3294524848461151,293.2344055175781,297.1499938964844,293.1499938964844,0.540352463722229,-9180.84765625,304.16131591796875,0.9382119178771972,0.6177865266799927,0.5880181789398193,293.1923522949219,297.1499938964844,293.1499938964844,0.0497103333473205,-6925.64892578125,304.15594482421875,0.4914885461330414,0.0926416143774986,0.4437606334686279,291.2462463378906,291.1499938964844,266.5342712402344,264.6604309082031,281.1185913085937,293.23126220703125,291.2463073730469,1.0,0.5067315697669983,0.8829034566879272,0.8829034566879272,1.0,1.0,-2.355375051498413,1.0686163902282717,1.2867587804794312,0.5110481977462769,0.0,0.0,0.70091712474823,177.2423095703125,151.0,3.036170721054077,-24023.216796875,1453.2698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2031555175781,310.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,32464.37890625,32040.0,0.0,0.0,0.5631588101387024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548163890838623,1.1548317670822144,-1.5440082279383205e-05,0.0,0.0005715346196666,0.0,0.0,217.5705108642578,0.0,0.0,0.0,0.6854578256607056,4.0,0.0,1.0
722040,293.2491455078125,297.1499938964844,293.1499938964844,0.2555360198020935,-4839.6328125,304.16436767578125,0.7682315111160278,0.3388909101486206,0.3098981380462646,293.2406311035156,297.1499938964844,293.1499938964844,0.2210279554128646,-4542.95556640625,304.16363525390625,0.7401915788650513,0.3012461960315704,0.2909170091152191,293.1993103027344,297.1499938964844,293.1499938964844,0.3794772326946258,-5143.046875,304.159423828125,0.8511675596237183,0.4665462672710418,0.3294524848461151,293.2344055175781,297.1499938964844,293.1499938964844,0.540352463722229,-9180.84765625,304.16131591796875,0.9382119178771972,0.6177865266799927,0.5880181789398193,293.1923522949219,297.1499938964844,293.1499938964844,0.0497103333473205,-6925.64892578125,304.15594482421875,0.4914885461330414,0.0926416143774986,0.4437606334686279,291.2462463378906,291.1499938964844,266.5342712402344,264.6604309082031,281.1185913085937,293.23126220703125,291.2463073730469,1.0,0.5067315697669983,0.8829034566879272,0.8829034566879272,1.0,1.0,-2.355375051498413,1.0686163902282717,1.2867587804794312,0.5110481977462769,0.0,0.0,0.70091712474823,177.2423095703125,151.0,3.036170721054077,-24023.216796875,1453.2698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2031555175781,310.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,32464.37890625,32040.0,0.0,0.0,0.5631588101387024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548163890838623,1.1548317670822144,-1.5440082279383205e-05,0.0,0.0005715346196666,0.0,0.0,217.5705108642578,0.0,0.0,0.0,0.6854578256607056,4.0,0.0,1.0
722100,293.2508239746094,297.1499938964844,293.1499938964844,0.2539060413837433,-4815.05517578125,304.1647033691406,0.7705238461494446,0.3373087346553802,0.3083400130271911,293.2430725097656,297.1499938964844,293.1499938964844,0.2194156050682068,-4516.48095703125,304.1640930175781,0.7420729398727417,0.2996141910552978,0.2892341315746307,293.2014465332031,297.1499938964844,293.1499938964844,0.3782523274421692,-5129.81640625,304.1599426269531,0.8543131947517395,0.4654987752437591,0.3286176323890686,293.23663330078125,297.1499938964844,293.1499938964844,0.5385805368423462,-9156.611328125,304.1624755859375,0.9422596096992492,0.6162793040275574,0.5864593982696533,293.1929931640625,297.1499938964844,293.1499938964844,0.0490050576627254,-6867.2890625,304.1561584472656,0.4924526512622833,0.091980755329132,0.4400489032268524,291.24725341796875,291.1499938964844,266.57763671875,264.69097900390625,281.144775390625,293.2338562011719,291.2472229003906,1.0,0.502565860748291,0.8820105195045471,0.8820105195045471,1.0,1.0,-2.344146728515625,1.0630717277526855,1.281075119972229,0.5081535577774048,0.0,0.0,0.6943258047103882,173.0747833251953,151.0,2.6310408115386963,-23846.91015625,1422.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26336669921875,310.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,32458.73046875,30960.0,0.0,0.0,0.5583860874176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1347731351852417,1.1347882747650146,-1.5160133443714583e-05,0.0,0.0005666908691637,0.0,0.0,209.0228881835937,0.0,0.0,0.0,0.6617598533630371,4.0,0.0,1.0
722160,293.2523193359375,297.1499938964844,293.1499938964844,0.2527873814105987,-4798.8193359375,304.1640625,0.7733041048049927,0.335734874010086,0.3067732453346252,293.24542236328125,297.1499938964844,293.1499938964844,0.2182336300611496,-4497.67041015625,304.1636657714844,0.7443792819976807,0.2979769706726074,0.2875303626060486,293.2034606933594,297.1499938964844,293.1499938964844,0.3777748644351959,-5125.271484375,304.15899658203125,0.8580043911933899,0.4644540250301361,0.3277708292007446,293.2386779785156,297.1499938964844,293.1499938964844,0.5378457307815552,-9147.564453125,304.1615295410156,0.9469210505485536,0.61478191614151,0.584888756275177,293.1935119628906,297.1499938964844,293.1499938964844,0.0484292283654212,-6821.27734375,304.15606689453125,0.4937283992767334,0.0913335308432579,0.436331033706665,291.2249755859375,291.1499938964844,266.6209716796875,264.72149658203125,281.1709289550781,293.2363586425781,291.2237548828125,1.0,0.4981075227260589,0.881174623966217,0.881174623966217,1.0,1.0,-2.3328468799591064,1.0574969053268433,1.2753500938415527,0.5052486658096313,0.0,0.0,0.6914374828338623,168.5250701904297,139.0,-26.199764251708984,-23588.447265625,1390.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3348388671875,310.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,31473.748046875,30960.0,0.0,0.0,0.5533739924430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1025691032409668,1.102583646774292,-1.4499849385174455e-05,0.0,0.0005616042762994,0.0,0.0,193.60595703125,0.0,0.0,0.0,0.6602579355239868,4.0,0.0,1.0
722220,293.25506591796875,297.1499938964844,293.1499938964844,0.2493731081485748,-4746.9912109375,304.1650695800781,0.7802112698554993,0.3325884640216827,0.3036200404167175,293.2497863769531,297.1499938964844,293.1499938964844,0.2148174941539764,-4441.21337890625,304.164794921875,0.7501774430274963,0.2946726083755493,0.2840679287910461,293.2071838378906,297.1499938964844,293.1499938964844,0.3750735521316528,-5095.86328125,304.1604919433594,0.8669295907020569,0.4623448848724365,0.326049268245697,293.242431640625,297.1499938964844,293.1499938964844,0.5339696407318115,-9094.3935546875,304.16412353515625,0.9577067494392396,0.611773669719696,0.5817233920097351,293.1942749023437,297.1499938964844,293.1499938964844,0.0469766557216644,-6701.31005859375,304.1564636230469,0.4971343576908111,0.0900713130831718,0.428903728723526,291.23211669921875,291.1499938964844,266.7074584960937,264.782470703125,281.2229919433594,293.2407531738281,291.2320861816406,1.0,0.4885090291500091,0.8795027732849121,0.8795027732849121,1.0,1.0,-2.310106039047241,1.046278476715088,1.263827562332153,0.4994178116321563,0.0,0.0,0.6801185011863708,158.60198974609375,127.0,-0.8036757707595825,-23280.1640625,1324.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4462280273437,310.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31319.81640625,30960.0,0.0,0.0,0.5432829856872559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714248418807983,1.071438908576965,-1.4053885024623014e-05,0.0,0.0005513631622307,0.0,0.0,181.1706085205078,0.0,0.0,0.0,0.6463344693183899,4.0,0.0,1.0
722280,293.25506591796875,297.1499938964844,293.1499938964844,0.2493731081485748,-4746.9912109375,304.1650695800781,0.7802112698554993,0.3325884640216827,0.3036200404167175,293.2497863769531,297.1499938964844,293.1499938964844,0.2148174941539764,-4441.21337890625,304.164794921875,0.7501774430274963,0.2946726083755493,0.2840679287910461,293.2071838378906,297.1499938964844,293.1499938964844,0.3750735521316528,-5095.86328125,304.1604919433594,0.8669295907020569,0.4623448848724365,0.326049268245697,293.242431640625,297.1499938964844,293.1499938964844,0.5339696407318115,-9094.3935546875,304.16412353515625,0.9577067494392396,0.611773669719696,0.5817233920097351,293.1942749023437,297.1499938964844,293.1499938964844,0.0469766557216644,-6701.31005859375,304.1564636230469,0.4971343576908111,0.0900713130831718,0.428903728723526,291.23211669921875,291.1499938964844,266.7074584960937,264.782470703125,281.2229919433594,293.2407531738281,291.2320861816406,1.0,0.4885090291500091,0.8795027732849121,0.8795027732849121,1.0,1.0,-2.310106039047241,1.046278476715088,1.263827562332153,0.4994178116321563,0.0,0.0,0.6801185011863708,158.60198974609375,127.0,-0.8036757707595825,-23280.1640625,1324.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4462280273437,310.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31319.81640625,30960.0,0.0,0.0,0.5432829856872559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714248418807983,1.071438908576965,-1.4053885024623014e-05,0.0,0.0005513631622307,0.0,0.0,181.1706085205078,0.0,0.0,0.0,0.6463344693183899,4.0,0.0,1.0
722340,293.2574768066406,297.1499938964844,293.1499938964844,0.2460969090461731,-4697.400390625,304.1654968261719,0.7887698411941528,0.3294356763362884,0.3004349172115326,293.2538452148437,297.1499938964844,293.1499938964844,0.2114840894937515,-4386.2138671875,304.1654052734375,0.7574775218963623,0.2913198471069336,0.2805337011814117,293.2106018066406,297.1499938964844,293.1499938964844,0.372544527053833,-5068.60498046875,304.16119384765625,0.8778050541877747,0.4602042436599731,0.3242839276790619,293.2458801269531,297.1499938964844,293.1499938964844,0.5303197503089905,-9044.9990234375,304.1654968261719,0.969797909259796,0.6087328195571899,0.5784971117973328,293.19488525390625,297.1499938964844,293.1499938964844,0.0455612055957317,-6585.392578125,304.1566772460937,0.5016022324562073,0.0888309255242347,0.4214736819267273,291.2319641113281,291.1499938964844,266.7933959960937,264.8431091308594,281.2744445800781,293.2440490722656,291.2318420410156,1.0,0.4782423675060272,0.8778309226036072,0.8778309226036072,1.0,1.0,-2.28711199760437,1.0349358320236206,1.25217604637146,0.4935424029827118,0.0,0.0,0.669185996055603,148.00172424316406,115.0,-0.6608059406280518,-22928.2421875,1255.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52520751953125,310.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,31293.837890625,29880.0,0.0,0.0,0.5331399440765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0382368564605713,1.03825044631958,-1.3622841834148858e-05,0.0,0.0005410693120211,0.0,0.0,168.86135864257812,0.0,0.0,0.0,0.6172568798065186,4.0,0.0,1.0
722400,293.2574768066406,297.1499938964844,293.1499938964844,0.2460969090461731,-4697.400390625,304.1654968261719,0.7887698411941528,0.3294356763362884,0.3004349172115326,293.2538452148437,297.1499938964844,293.1499938964844,0.2114840894937515,-4386.2138671875,304.1654052734375,0.7574775218963623,0.2913198471069336,0.2805337011814117,293.2106018066406,297.1499938964844,293.1499938964844,0.372544527053833,-5068.60498046875,304.16119384765625,0.8778050541877747,0.4602042436599731,0.3242839276790619,293.2458801269531,297.1499938964844,293.1499938964844,0.5303197503089905,-9044.9990234375,304.1654968261719,0.969797909259796,0.6087328195571899,0.5784971117973328,293.19488525390625,297.1499938964844,293.1499938964844,0.0455612055957317,-6585.392578125,304.1566772460937,0.5016022324562073,0.0888309255242347,0.4214736819267273,291.2319641113281,291.1499938964844,266.7933959960937,264.8431091308594,281.2744445800781,293.2440490722656,291.2318420410156,1.0,0.4782423675060272,0.8778309226036072,0.8778309226036072,1.0,1.0,-2.28711199760437,1.0349358320236206,1.25217604637146,0.4935424029827118,0.0,0.0,0.669185996055603,148.00172424316406,115.0,-0.6608059406280518,-22928.2421875,1255.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52520751953125,310.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,31293.837890625,29880.0,0.0,0.0,0.5331399440765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0382368564605713,1.03825044631958,-1.3622841834148858e-05,0.0,0.0005410693120211,0.0,0.0,168.86135864257812,0.0,0.0,0.0,0.6172568798065186,4.0,0.0,1.0
722460,293.25958251953125,297.1499938964844,293.1499938964844,0.243249237537384,-4654.70263671875,304.1651916503906,0.7990091443061829,0.3262850940227508,0.2972364425659179,293.25762939453125,297.1499938964844,293.1499938964844,0.2084768265485763,-4336.9423828125,304.1653747558594,0.7663884162902832,0.2879213690757751,0.2769407927989959,293.213623046875,297.1499938964844,293.1499938964844,0.3706423938274383,-5048.57666015625,304.1607971191406,0.890717625617981,0.4580516219139099,0.3224972188472748,293.2489013671875,297.1499938964844,293.1499938964844,0.5275500416755676,-9008.3896484375,304.1651611328125,0.9826200604438782,0.6056925654411316,0.5752513408660889,293.1953125,297.1499938964844,293.1499938964844,0.044248130172491,-6479.50146484375,304.1566772460937,0.507222592830658,0.0876037552952766,0.4140351712703705,291.2108154296875,291.1499938964844,266.8784484863281,264.9032897949219,281.3254699707031,293.2469787597656,291.211669921875,1.0,0.46748948097229,0.8762474656105042,0.8762474656105042,1.0,1.0,-2.263972520828247,1.0235294103622437,1.240442991256714,0.4876587092876434,0.0,0.0,0.6633984446525574,137.0196075439453,103.0,-7.748180866241455,-22538.677734375,1187.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6032409667969,310.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30151.1796875,29880.0,0.0,0.0,0.5226874351501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001184105873108,1.001197099685669,-1.2905556104669811e-05,0.0,0.0005304613150656,0.0,0.0,153.57705688476562,0.0,0.0,0.0,0.6132587790489197,4.0,0.0,1.0
722520,293.25958251953125,297.1499938964844,293.1499938964844,0.243249237537384,-4654.70263671875,304.1651916503906,0.7990091443061829,0.3262850940227508,0.2972364425659179,293.25762939453125,297.1499938964844,293.1499938964844,0.2084768265485763,-4336.9423828125,304.1653747558594,0.7663884162902832,0.2879213690757751,0.2769407927989959,293.213623046875,297.1499938964844,293.1499938964844,0.3706423938274383,-5048.57666015625,304.1607971191406,0.890717625617981,0.4580516219139099,0.3224972188472748,293.2489013671875,297.1499938964844,293.1499938964844,0.5275500416755676,-9008.3896484375,304.1651611328125,0.9826200604438782,0.6056925654411316,0.5752513408660889,293.1953125,297.1499938964844,293.1499938964844,0.044248130172491,-6479.50146484375,304.1566772460937,0.507222592830658,0.0876037552952766,0.4140351712703705,291.2108154296875,291.1499938964844,266.8784484863281,264.9032897949219,281.3254699707031,293.2469787597656,291.211669921875,1.0,0.46748948097229,0.8762474656105042,0.8762474656105042,1.0,1.0,-2.263972520828247,1.0235294103622437,1.240442991256714,0.4876587092876434,0.0,0.0,0.6633984446525574,137.0196075439453,103.0,-7.748180866241455,-22538.677734375,1187.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6032409667969,310.2236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30151.1796875,29880.0,0.0,0.0,0.5226874351501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001184105873108,1.001197099685669,-1.2905556104669811e-05,0.0,0.0005304613150656,0.0,0.0,153.57705688476562,0.0,0.0,0.0,0.6132587790489197,4.0,0.0,1.0
