time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.26153564453125,297.1499938964844,293.1499938964844,0.2398720234632492,-4603.21240234375,304.1657409667969,0.8109211325645447,0.3231157064437866,0.2940168380737304,293.26123046875,297.1499938964844,293.1499938964844,0.2049790024757385,-4278.77197265625,304.16607666015625,0.7771331071853638,0.2844646275043487,0.2732869684696197,293.2165222167969,297.1499938964844,293.1499938964844,0.3679185509681701,-5019.0654296875,304.1617126464844,0.9058800339698792,0.4558531939983368,0.3206778466701507,293.25177001953125,297.1499938964844,293.1499938964844,0.5236412286758423,-8955.3798828125,304.16656494140625,0.9956101179122924,0.6026023626327515,0.5719614028930664,293.1956481933594,297.1499938964844,293.1499938964844,0.0428023003041744,-6361.5107421875,304.1568298339844,0.514238715171814,0.0863852798938751,0.4066016972064972,291.2147521972656,291.1499938964844,266.9623107910156,264.9628295898437,281.3760986328125,293.2497253417969,291.2146301269531,1.0,0.4563440680503845,0.8746640682220459,0.8746640682220459,1.0,1.0,-2.2406487464904785,1.0120322704315186,1.2286165952682495,0.4817537069320678,0.0,0.0,0.6542983055114746,125.83316040039062,91.0,-1.4106260538101196,-22194.998046875,1118.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63446044921875,310.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,30140.197265625,29880.0,0.0,0.0,0.5124891400337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9746071100234984,0.974619686603546,-1.258420161320828e-05,0.0,0.0005201113526709,0.0,0.0,144.80213928222656,0.0,0.0,0.0,0.6021551489830017,4.0,0.0,1.0
722640,293.26153564453125,297.1499938964844,293.1499938964844,0.2398720234632492,-4603.21240234375,304.1657409667969,0.8109211325645447,0.3231157064437866,0.2940168380737304,293.26123046875,297.1499938964844,293.1499938964844,0.2049790024757385,-4278.77197265625,304.16607666015625,0.7771331071853638,0.2844646275043487,0.2732869684696197,293.2165222167969,297.1499938964844,293.1499938964844,0.3679185509681701,-5019.0654296875,304.1617126464844,0.9058800339698792,0.4558531939983368,0.3206778466701507,293.25177001953125,297.1499938964844,293.1499938964844,0.5236412286758423,-8955.3798828125,304.16656494140625,0.9956101179122924,0.6026023626327515,0.5719614028930664,293.1956481933594,297.1499938964844,293.1499938964844,0.0428023003041744,-6361.5107421875,304.1568298339844,0.514238715171814,0.0863852798938751,0.4066016972064972,291.2147521972656,291.1499938964844,266.9623107910156,264.9628295898437,281.3760986328125,293.2497253417969,291.2146301269531,1.0,0.4563440680503845,0.8746640682220459,0.8746640682220459,1.0,1.0,-2.2406487464904785,1.0120322704315186,1.2286165952682495,0.4817537069320678,0.0,0.0,0.6542983055114746,125.83316040039062,91.0,-1.4106260538101196,-22194.998046875,1118.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63446044921875,310.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,30140.197265625,29880.0,0.0,0.0,0.5124891400337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9746071100234984,0.974619686603546,-1.258420161320828e-05,0.0,0.0005201113526709,0.0,0.0,144.80213928222656,0.0,0.0,0.0,0.6021551489830017,4.0,0.0,1.0
722700,293.2623596191406,297.1499938964844,293.1499938964844,0.2382114082574844,-4577.869140625,304.1658935546875,0.8165105581283569,0.3215407431125641,0.292425125837326,293.2629089355469,297.1499938964844,293.1499938964844,0.2032431960105896,-4249.8564453125,304.1662902832031,0.7824705243110657,0.2827296853065491,0.2714636027812958,293.21783447265625,297.1499938964844,293.1499938964844,0.3665761351585388,-5004.54638671875,304.1620178222656,0.9139186143875122,0.4547554850578308,0.3197758793830871,293.25225830078125,297.1499938964844,293.1499938964844,0.5185452699661255,-8882.54296875,304.173095703125,0.9990000128746032,0.6012121438980103,0.5670369267463684,293.1957397460937,297.1499938964844,293.1499938964844,0.0421037003397941,-6304.61474609375,304.1568603515625,0.5178033113479614,0.0857927650213241,0.4030071198940277,291.2158508300781,291.1499938964844,267.0036926269531,264.9923095703125,281.4027709960937,293.2507629394531,291.2161865234375,1.0,0.4505029916763305,0.8738723397254944,0.8738723397254944,1.0,1.0,-2.22530198097229,1.0044493675231934,1.220852613449097,0.4780663847923279,0.0,0.0,0.6498201489448547,120.6418685913086,91.0,2.488646507263184,-22002.603515625,1082.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63934326171875,310.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,30131.45703125,28800.0,0.0,0.0,0.5074657201766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621480703353882,0.9621604681015016,-1.2435694770829286e-05,0.0,0.0005150132346898,0.0,0.0,140.81243896484375,0.0,0.0,0.0,0.5819756984710693,4.0,0.0,1.0
722760,293.2630310058594,297.1499938964844,293.1499938964844,0.2368948459625244,-4558.1533203125,304.1654052734375,0.8208728432655334,0.3199812769889831,0.2908904552459717,293.264404296875,297.1499938964844,293.1499938964844,0.2018013447523117,-4226.1806640625,304.1659545898437,0.7866697907447815,0.2810046374797821,0.2696929275989532,293.2189636230469,297.1499938964844,293.1499938964844,0.3657261729240417,-4995.76025390625,304.161376953125,0.920776069164276,0.45367231965065,0.3189162015914917,293.2460327148437,297.1499938964844,293.1499938964844,0.5064094662666321,-8709.3173828125,304.1909484863281,0.9990000128746032,0.6011347770690918,0.5546923875808716,293.1956481933594,297.1499938964844,293.1499938964844,0.0415383502840995,-6259.52734375,304.1566467285156,0.5206549763679504,0.0852299630641937,0.3997379243373871,291.2031555175781,291.1499938964844,267.04461669921875,265.02154541015625,281.4313659667969,293.24951171875,291.20330810546875,1.0,0.4441660642623901,0.8731337189674377,0.8731337189674377,1.0,1.0,-2.201490879058838,0.992792308330536,1.2086986303329468,0.4721443951129913,0.0,0.0,0.647465705871582,116.19026184082033,79.0,-11.2774658203125,-21672.62890625,1041.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6627197265625,310.1336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,29180.68359375,28800.0,0.0,0.0,0.50223308801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9368142485618592,0.9368261694908142,-1.1928543244721368e-05,0.0,0.000509702716954,0.0,0.0,131.16091918945312,0.0,0.0,0.0,0.5834153890609741,4.0,0.0,1.0
722820,293.2646789550781,297.1499938964844,293.1499938964844,0.232974112033844,-4497.26708984375,304.1667785644531,0.8310211300849915,0.3167884051799774,0.2877645194530487,293.267578125,297.1499938964844,293.1499938964844,0.1978016197681427,-4158.46142578125,304.16729736328125,0.7966634631156921,0.2774608433246612,0.266074925661087,293.22149658203125,297.1499938964844,293.1499938964844,0.362061083316803,-4955.25390625,304.1636657714844,0.9369205236434937,0.4514138698577881,0.3171457648277282,293.2128601074219,297.1499938964844,293.1499938964844,0.4764039218425751,-8282.3935546875,304.2270812988281,0.9990000128746032,0.6053709983825684,0.5274821519851685,293.195556640625,297.1499938964844,293.1499938964844,0.0400960929691791,-6140.015625,304.1568298339844,0.5277023315429688,0.0840953215956687,0.3931808471679687,291.2380676269531,291.1499938964844,267.1250915527344,265.07928466796875,281.4873046875,293.2425231933594,291.2392883300781,1.0,0.4305758774280548,0.8716564178466797,0.8716564178466797,1.0,1.0,-2.150706052780152,0.9679520726203918,1.1827540397644043,0.4595562219619751,0.0,0.0,0.6334273815155029,106.8151397705078,67.0,29.33693122863769,-21161.27734375,956.0142822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7221984863281,310.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,29160.025390625,28800.0,0.0,0.0,0.4914766252040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054504632949828,0.9054620265960692,-1.1572999937925488e-05,0.0,0.0004987862776033,0.0,0.0,121.9510726928711,0.0,0.0,0.0,0.5701276063919067,4.0,0.0,1.0
722880,293.2646789550781,297.1499938964844,293.1499938964844,0.232974112033844,-4497.26708984375,304.1667785644531,0.8310211300849915,0.3167884051799774,0.2877645194530487,293.267578125,297.1499938964844,293.1499938964844,0.1978016197681427,-4158.46142578125,304.16729736328125,0.7966634631156921,0.2774608433246612,0.266074925661087,293.22149658203125,297.1499938964844,293.1499938964844,0.362061083316803,-4955.25390625,304.1636657714844,0.9369205236434937,0.4514138698577881,0.3171457648277282,293.2128601074219,297.1499938964844,293.1499938964844,0.4764039218425751,-8282.3935546875,304.2270812988281,0.9990000128746032,0.6053709983825684,0.5274821519851685,293.195556640625,297.1499938964844,293.1499938964844,0.0400960929691791,-6140.015625,304.1568298339844,0.5277023315429688,0.0840953215956687,0.3931808471679687,291.2380676269531,291.1499938964844,267.1250915527344,265.07928466796875,281.4873046875,293.2425231933594,291.2392883300781,1.0,0.4305758774280548,0.8716564178466797,0.8716564178466797,1.0,1.0,-2.150706052780152,0.9679520726203918,1.1827540397644043,0.4595562219619751,0.0,0.0,0.6334273815155029,106.8151397705078,67.0,29.33693122863769,-21161.27734375,956.0142822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7221984863281,310.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,29160.025390625,28800.0,0.0,0.0,0.4914766252040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054504632949828,0.9054620265960692,-1.1572999937925488e-05,0.0,0.0004987862776033,0.0,0.0,121.9510726928711,0.0,0.0,0.0,0.5701276063919067,4.0,0.0,1.0
722940,293.2662658691406,297.1499938964844,293.1499938964844,0.2292272448539734,-4439.2216796875,304.1674194335937,0.8434868454933167,0.3135619461536407,0.2845792770385742,293.2707824707031,297.1499938964844,293.1499938964844,0.1939141899347305,-4092.689208984375,304.1679992675781,0.8088492751121521,0.2738330662250519,0.2623527944087982,293.2240295410156,297.1499938964844,293.1499938964844,0.3586208522319793,-4917.56640625,304.1648254394531,0.9555788040161132,0.449090301990509,0.3153070509433746,293.15838623046875,297.1499938964844,293.1499938964844,0.4433639347553253,-7813.66552734375,304.2562866210937,0.9990000128746032,0.6147848963737488,0.4974584579467773,293.1954040527344,297.1499938964844,293.1499938964844,0.0387057289481163,-6025.32421875,304.1568603515625,0.5367324352264404,0.0829697847366333,0.3865735530853271,291.2626037597656,291.1499938964844,267.2033386230469,265.1358642578125,281.5461120605469,293.23779296875,291.2637939453125,1.0,0.4159145355224609,0.8701791763305664,0.8701791763305664,1.0,1.0,-2.096205472946167,0.9413147568702698,1.154890775680542,0.4461545348167419,0.0,0.0,0.6167794466018677,97.02499389648438,85.0,32.957969665527344,-20556.53125,869.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82537841796875,310.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,29216.046875,27720.0,0.0,0.0,0.4799646139144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629401326179504,0.8629512190818787,-1.1129171070933808e-05,0.0,0.0004871030687354,0.0,0.0,110.397216796875,0.0,0.0,0.0,0.5381712913513184,4.0,0.0,1.0
723000,293.2662658691406,297.1499938964844,293.1499938964844,0.2292272448539734,-4439.2216796875,304.1674194335937,0.8434868454933167,0.3135619461536407,0.2845792770385742,293.2707824707031,297.1499938964844,293.1499938964844,0.1939141899347305,-4092.689208984375,304.1679992675781,0.8088492751121521,0.2738330662250519,0.2623527944087982,293.2240295410156,297.1499938964844,293.1499938964844,0.3586208522319793,-4917.56640625,304.1648254394531,0.9555788040161132,0.449090301990509,0.3153070509433746,293.15838623046875,297.1499938964844,293.1499938964844,0.4433639347553253,-7813.66552734375,304.2562866210937,0.9990000128746032,0.6147848963737488,0.4974584579467773,293.1954040527344,297.1499938964844,293.1499938964844,0.0387057289481163,-6025.32421875,304.1568603515625,0.5367324352264404,0.0829697847366333,0.3865735530853271,291.2626037597656,291.1499938964844,267.2033386230469,265.1358642578125,281.5461120605469,293.23779296875,291.2637939453125,1.0,0.4159145355224609,0.8701791763305664,0.8701791763305664,1.0,1.0,-2.096205472946167,0.9413147568702698,1.154890775680542,0.4461545348167419,0.0,0.0,0.6167794466018677,97.02499389648438,85.0,32.957969665527344,-20556.53125,869.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82537841796875,310.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,29216.046875,27720.0,0.0,0.0,0.4799646139144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629401326179504,0.8629512190818787,-1.1129171070933808e-05,0.0,0.0004871030687354,0.0,0.0,110.397216796875,0.0,0.0,0.0,0.5381712913513184,4.0,0.0,1.0
723060,293.2683410644531,297.1499938964844,293.1499938964844,0.2266909927129745,-4401.10498046875,304.1658935546875,0.8444225788116455,0.3101964294910431,0.2815431356430053,293.2745361328125,297.1499938964844,293.1499938964844,0.1910257935523986,-4044.879638671875,304.1668701171875,0.80893874168396,0.2700113654136657,0.2587356567382812,293.2269592285156,297.1499938964844,293.1499938964844,0.3569592535495758,-4900.611328125,304.1627502441406,0.95853853225708,0.4466205537319183,0.3135735690593719,293.1065979003906,297.1499938964844,293.1499938964844,0.4347085058689117,-7706.6884765625,304.23419189453125,0.9990000128746032,0.6251351833343506,0.4904363453388214,293.1955261230469,297.1499938964844,293.1499938964844,0.037779688835144,-5951.88916015625,304.1561279296875,0.53668612241745,0.0817953869700431,0.3810370862483978,291.234619140625,291.1499938964844,267.279052734375,265.1911315917969,281.5960388183594,293.2436218261719,291.2343444824219,1.0,0.4116162359714508,0.8691843152046204,0.8691843152046204,1.0,1.0,-2.0710158348083496,0.9290422201156616,1.1419737339019775,0.4397186934947967,0.0,0.0,0.6075954437255859,94.45285034179688,103.0,-12.688511848449709,-20079.654296875,837.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9794311523437,310.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,28046.4375,27720.0,0.0,0.0,0.4674002230167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164374232292175,0.8164477944374084,-1.0390429451945238e-05,0.0,0.0004743518074974,0.0,0.0,96.66465759277344,0.0,0.0,0.0,0.5309836268424988,4.0,0.0,1.0
723120,293.2683410644531,297.1499938964844,293.1499938964844,0.2266909927129745,-4401.10498046875,304.1658935546875,0.8444225788116455,0.3101964294910431,0.2815431356430053,293.2745361328125,297.1499938964844,293.1499938964844,0.1910257935523986,-4044.879638671875,304.1668701171875,0.80893874168396,0.2700113654136657,0.2587356567382812,293.2269592285156,297.1499938964844,293.1499938964844,0.3569592535495758,-4900.611328125,304.1627502441406,0.95853853225708,0.4466205537319183,0.3135735690593719,293.1065979003906,297.1499938964844,293.1499938964844,0.4347085058689117,-7706.6884765625,304.23419189453125,0.9990000128746032,0.6251351833343506,0.4904363453388214,293.1955261230469,297.1499938964844,293.1499938964844,0.037779688835144,-5951.88916015625,304.1561279296875,0.53668612241745,0.0817953869700431,0.3810370862483978,291.234619140625,291.1499938964844,267.279052734375,265.1911315917969,281.5960388183594,293.2436218261719,291.2343444824219,1.0,0.4116162359714508,0.8691843152046204,0.8691843152046204,1.0,1.0,-2.0710158348083496,0.9290422201156616,1.1419737339019775,0.4397186934947967,0.0,0.0,0.6075954437255859,94.45285034179688,103.0,-12.688511848449709,-20079.654296875,837.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9794311523437,310.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,28046.4375,27720.0,0.0,0.0,0.4674002230167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164374232292175,0.8164477944374084,-1.0390429451945238e-05,0.0,0.0004743518074974,0.0,0.0,96.66465759277344,0.0,0.0,0.0,0.5309836268424988,4.0,0.0,1.0
723180,293.27069091796875,297.1499938964844,293.1499938964844,0.2242471426725387,-4364.251953125,304.1646423339844,0.8352503776550293,0.3067191243171692,0.27857506275177,293.2785949707031,297.1499938964844,293.1499938964844,0.1881819665431976,-3997.61181640625,304.1659545898437,0.7985256314277649,0.266033798456192,0.2551460266113281,293.2301025390625,297.1499938964844,293.1499938964844,0.3554165065288543,-4884.810546875,304.1610107421875,0.9483680129051208,0.444033145904541,0.311890184879303,293.0923767089844,297.1499938964844,293.1499938964844,0.4456417262554168,-7883.9248046875,304.1874694824219,0.9990000128746032,0.6292005777359009,0.5023859739303589,293.196044921875,297.1499938964844,293.1499938964844,0.0369788445532321,-5888.57373046875,304.1554260253906,0.5286490321159363,0.0805382803082466,0.3761425912380218,291.20611572265625,291.1499938964844,267.3519287109375,265.2449035644531,281.6334533691406,293.2484741210937,291.20361328125,1.0,0.4144561290740967,0.8681894540786743,0.8681894540786743,1.0,1.0,-2.069577693939209,0.9282571077346802,1.1413207054138184,0.4392738044261932,0.0,0.0,0.6015344858169556,97.5828628540039,121.0,-39.120155334472656,-19875.9140625,847.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0379638671875,310.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,27898.83203125,27720.0,0.0,0.0,0.4553401172161102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942689061164856,0.7942790389060974,-1.0140218364540488e-05,0.0,0.000462112337118,0.0,0.0,91.20822143554688,0.0,0.0,0.0,0.5222116708755493,4.0,0.0,1.0
723240,293.27069091796875,297.1499938964844,293.1499938964844,0.2242471426725387,-4364.251953125,304.1646423339844,0.8352503776550293,0.3067191243171692,0.27857506275177,293.2785949707031,297.1499938964844,293.1499938964844,0.1881819665431976,-3997.61181640625,304.1659545898437,0.7985256314277649,0.266033798456192,0.2551460266113281,293.2301025390625,297.1499938964844,293.1499938964844,0.3554165065288543,-4884.810546875,304.1610107421875,0.9483680129051208,0.444033145904541,0.311890184879303,293.0923767089844,297.1499938964844,293.1499938964844,0.4456417262554168,-7883.9248046875,304.1874694824219,0.9990000128746032,0.6292005777359009,0.5023859739303589,293.196044921875,297.1499938964844,293.1499938964844,0.0369788445532321,-5888.57373046875,304.1554260253906,0.5286490321159363,0.0805382803082466,0.3761425912380218,291.20611572265625,291.1499938964844,267.3519287109375,265.2449035644531,281.6334533691406,293.2484741210937,291.20361328125,1.0,0.4144561290740967,0.8681894540786743,0.8681894540786743,1.0,1.0,-2.069577693939209,0.9282571077346802,1.1413207054138184,0.4392738044261932,0.0,0.0,0.6015344858169556,97.5828628540039,121.0,-39.120155334472656,-19875.9140625,847.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0379638671875,310.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,27898.83203125,27720.0,0.0,0.0,0.4553401172161102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942689061164856,0.7942790389060974,-1.0140218364540488e-05,0.0,0.000462112337118,0.0,0.0,91.20822143554688,0.0,0.0,0.0,0.5222116708755493,4.0,0.0,1.0
723300,293.2719421386719,297.1499938964844,293.1499938964844,0.2231852561235427,-4348.39892578125,304.1639099121094,0.8281973004341125,0.3049454689025879,0.2771132886409759,293.2807006835937,297.1499938964844,293.1499938964844,0.1868828386068344,-3976.13232421875,304.1654052734375,0.7906145453453064,0.263995349407196,0.2533600926399231,293.231689453125,297.1499938964844,293.1499938964844,0.3548911809921264,-4879.68505859375,304.15997314453125,0.9395896196365356,0.4427055120468139,0.3110653758049011,293.1009826660156,297.1499938964844,293.1499938964844,0.4569601118564605,-8055.66943359375,304.1600646972656,0.9990000128746032,0.6282509565353394,0.5135533809661865,293.1967163085937,297.1499938964844,293.1499938964844,0.0366022326052188,-5859.23193359375,304.1551208496094,0.5226247310638428,0.0798204392194747,0.3736484944820404,291.1844482421875,291.1499938964844,267.3871765136719,265.2712097167969,281.6472473144531,293.2482604980469,291.1818542480469,1.0,0.4179260730743408,0.8676920533180237,0.8676920533180237,1.0,1.0,-2.0750985145568848,0.9308912754058838,1.144207239151001,0.4405816197395324,0.0,0.0,0.6014031171798706,100.7694320678711,121.0,-49.21620941162109,-19843.576171875,863.3394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0148010253906,310.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,27810.375,26640.0,0.0,0.0,0.4498134255409241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7905524373054504,0.7905625104904175,-1.008444723993307e-05,0.0,0.0004565034469123,0.0,0.0,90.212646484375,0.0,0.0,0.0,0.5056585669517517,4.0,0.0,1.0
723360,293.2732238769531,297.1499938964844,293.1499938964844,0.2226831316947937,-4341.90966796875,304.16229248046875,0.8199965953826904,0.3031493723392486,0.2756611108779907,293.2828063964844,297.1499938964844,293.1499938964844,0.1860435158014297,-3963.106689453125,304.16412353515625,0.7815271615982056,0.2619246244430542,0.2515756785869598,293.2332763671875,297.1499938964844,293.1499938964844,0.3552526831626892,-4884.908203125,304.157470703125,0.9289857745170592,0.4413598477840423,0.3102496266365051,293.1194763183594,297.1499938964844,293.1499938964844,0.4724868237972259,-8286.65625,304.1299743652344,0.9990000128746032,0.6252539753913879,0.5274474024772644,293.1977844238281,297.1499938964844,293.1499938964844,0.0363239645957946,-5839.81689453125,304.1546936035156,0.5157498121261597,0.0790221989154815,0.370976835489273,291.13494873046875,291.1499938964844,267.4216003417969,265.2970886230469,281.6590270996094,293.24713134765625,291.1304016113281,1.0,0.4224729239940643,0.8669762015342712,0.8669762015342712,1.0,1.0,-2.0837059020996094,0.935005247592926,1.148700714111328,0.4426260590553283,0.0,0.0,0.6071646809577942,104.87674713134766,139.0,-90.23553466796876,-19757.5625,885.7416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9674377441406,309.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26745.591796875,26640.0,0.0,0.0,0.4445996880531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811922430992126,0.7812020182609558,-9.754309758136516e-06,0.0,0.0004512121668085,0.0,0.0,86.38926696777344,0.0,0.0,0.0,0.5133112072944641,4.0,0.0,1.0
723420,293.2759704589844,297.1499938964844,293.1499938964844,0.220387652516365,-4306.94580078125,304.1620178222656,0.8005174994468689,0.2994693219661712,0.272767424583435,293.28717041015625,297.1499938964844,293.1499938964844,0.1832607090473175,-3916.40185546875,304.1640625,0.7615723013877869,0.2576748728752136,0.2479946911334991,293.236572265625,297.1499938964844,293.1499938964844,0.3539683222770691,-4871.4296875,304.1571350097656,0.9054038524627686,0.4385827481746673,0.3086326420307159,293.18316650390625,297.1499938964844,293.1499938964844,0.5083968639373779,-8807.421875,304.0769348144531,0.9990000128746032,0.6131889820098877,0.5614799857139587,293.2008056640625,297.1499938964844,293.1499938964844,0.0353251919150352,-5759.85693359375,304.1548156738281,0.5008415579795837,0.077202096581459,0.3649844527244568,291.1015625,291.1499938964844,267.4877319335937,265.3474426269531,281.680908203125,293.2493591308594,291.09918212890625,1.0,0.4340754747390747,0.8655445575714111,0.8655445575714111,1.0,1.0,-2.107659816741944,0.9465036392211914,1.1611562967300415,0.4483594894409179,0.0,0.0,0.6160712242126465,115.46022033691406,142.0,-58.9974479675293,-19902.76953125,945.9573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7182312011719,309.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26478.353515625,26640.0,0.0,0.0,0.4362527430057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015814423561096,0.8015913367271423,-9.889841749100016e-06,0.0,0.0004427410895004,0.0,0.0,90.56854248046876,0.0,0.0,0.0,0.5203986763954163,4.0,0.0,1.0
723480,293.2759704589844,297.1499938964844,293.1499938964844,0.220387652516365,-4306.94580078125,304.1620178222656,0.8005174994468689,0.2994693219661712,0.272767424583435,293.28717041015625,297.1499938964844,293.1499938964844,0.1832607090473175,-3916.40185546875,304.1640625,0.7615723013877869,0.2576748728752136,0.2479946911334991,293.236572265625,297.1499938964844,293.1499938964844,0.3539683222770691,-4871.4296875,304.1571350097656,0.9054038524627686,0.4385827481746673,0.3086326420307159,293.18316650390625,297.1499938964844,293.1499938964844,0.5083968639373779,-8807.421875,304.0769348144531,0.9990000128746032,0.6131889820098877,0.5614799857139587,293.2008056640625,297.1499938964844,293.1499938964844,0.0353251919150352,-5759.85693359375,304.1548156738281,0.5008415579795837,0.077202096581459,0.3649844527244568,291.1015625,291.1499938964844,267.4877319335937,265.3474426269531,281.680908203125,293.2493591308594,291.09918212890625,1.0,0.4340754747390747,0.8655445575714111,0.8655445575714111,1.0,1.0,-2.107659816741944,0.9465036392211914,1.1611562967300415,0.4483594894409179,0.0,0.0,0.6160712242126465,115.46022033691406,142.0,-58.9974479675293,-19902.76953125,945.9573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7182312011719,309.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26478.353515625,26640.0,0.0,0.0,0.4362527430057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015814423561096,0.8015913367271423,-9.889841749100016e-06,0.0,0.0004427410895004,0.0,0.0,90.56854248046876,0.0,0.0,0.0,0.5203986763954163,4.0,0.0,1.0
723540,293.2781982421875,297.1499938964844,293.1499938964844,0.2176575064659118,-4264.47265625,304.16265869140625,0.7802811861038208,0.2958280444145202,0.2699156403541565,293.2909240722656,297.1499938964844,293.1499938964844,0.1800980418920517,-3862.42529296875,304.16473388671875,0.7425208687782288,0.2534361779689789,0.2444298267364502,293.23931884765625,297.1499938964844,293.1499938964844,0.3519623577594757,-4849.38427734375,304.15826416015625,0.884060263633728,0.435827761888504,0.3070402145385742,293.2583923339844,297.1499938964844,293.1499938964844,0.5188685655593872,-8944.935546875,304.0878295898437,0.9874711036682128,0.597035825252533,0.5696671605110168,293.2034606933594,297.1499938964844,293.1499938964844,0.0341742858290672,-5665.20751953125,304.1551208496094,0.4865018725395202,0.0753707438707351,0.358780175447464,291.0919189453125,291.1499938964844,267.54998779296875,265.3959045410156,281.724609375,293.2665405273437,291.0949401855469,1.0,0.4416688084602356,0.864112913608551,0.864112913608551,1.0,1.0,-2.099853992462158,0.9424464106559752,1.157407522201538,0.4468485414981842,0.0,0.0,0.6256335377693176,126.8067626953125,145.0,-4.083560466766357,-19851.298828125,979.3753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3171691894531,309.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26408.2109375,25560.0,0.0,0.0,0.4307651221752167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282709717750549,0.8282811045646667,-1.0138132893189322e-05,0.0,0.0004371718387119,0.0,0.0,96.75713348388672,0.0,0.0,0.0,0.5156509280204773,4.0,0.0,1.0
723600,293.2781982421875,297.1499938964844,293.1499938964844,0.2176575064659118,-4264.47265625,304.16265869140625,0.7802811861038208,0.2958280444145202,0.2699156403541565,293.2909240722656,297.1499938964844,293.1499938964844,0.1800980418920517,-3862.42529296875,304.16473388671875,0.7425208687782288,0.2534361779689789,0.2444298267364502,293.23931884765625,297.1499938964844,293.1499938964844,0.3519623577594757,-4849.38427734375,304.15826416015625,0.884060263633728,0.435827761888504,0.3070402145385742,293.2583923339844,297.1499938964844,293.1499938964844,0.5188685655593872,-8944.935546875,304.0878295898437,0.9874711036682128,0.597035825252533,0.5696671605110168,293.2034606933594,297.1499938964844,293.1499938964844,0.0341742858290672,-5665.20751953125,304.1551208496094,0.4865018725395202,0.0753707438707351,0.358780175447464,291.0919189453125,291.1499938964844,267.54998779296875,265.3959045410156,281.724609375,293.2665405273437,291.0949401855469,1.0,0.4416688084602356,0.864112913608551,0.864112913608551,1.0,1.0,-2.099853992462158,0.9424464106559752,1.157407522201538,0.4468485414981842,0.0,0.0,0.6256335377693176,126.8067626953125,145.0,-4.083560466766357,-19851.298828125,979.3753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3171691894531,309.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26408.2109375,25560.0,0.0,0.0,0.4307651221752167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282709717750549,0.8282811045646667,-1.0138132893189322e-05,0.0,0.0004371718387119,0.0,0.0,96.75713348388672,0.0,0.0,0.0,0.5156509280204773,4.0,0.0,1.0
723660,293.27984619140625,297.1499938964844,293.1499938964844,0.214676171541214,-4217.72265625,304.1634521484375,0.7642993927001953,0.29224494099617,0.2670830488204956,293.2939758300781,297.1499938964844,293.1499938964844,0.1767291128635406,-3804.464111328125,304.1654663085937,0.7276078462600708,0.2492472529411316,0.2408767342567443,293.2415771484375,297.1499938964844,293.1499938964844,0.3495018482208252,-4822.18310546875,304.1596984863281,0.8674556612968445,0.4331066608428955,0.3054479360580444,293.2883605957031,297.1499938964844,293.1499938964844,0.5110935568809509,-8815.833984375,304.12109375,0.9673287868499756,0.5881438851356506,0.5600558519363403,293.2052307128906,297.1499938964844,293.1499938964844,0.0330231375992298,-5568.96826171875,304.15533447265625,0.4737171232700348,0.0736562609672546,0.3528684377670288,291.0992126464844,291.1499938964844,267.6101989746094,265.4433288574219,281.7731628417969,293.2789306640625,291.1014404296875,1.0,0.4457736313343048,0.8623855710029602,0.8623855710029602,1.0,1.0,-2.072234630584717,0.9288593530654908,1.1433751583099363,0.4400197863578796,0.0,0.0,0.6323493719100952,136.28451538085938,148.0,13.459836959838867,-19503.83203125,986.0758056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9523620605469,309.33868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,25450.220703125,25560.0,0.0,0.0,0.4264886379241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83082515001297,0.8308351039886475,-9.947216312866658e-06,0.0,0.0004328317590989,0.0,0.0,95.74561309814452,0.0,0.0,0.0,0.5278207063674927,4.0,0.0,1.0
723720,293.27984619140625,297.1499938964844,293.1499938964844,0.214676171541214,-4217.72265625,304.1634521484375,0.7642993927001953,0.29224494099617,0.2670830488204956,293.2939758300781,297.1499938964844,293.1499938964844,0.1767291128635406,-3804.464111328125,304.1654663085937,0.7276078462600708,0.2492472529411316,0.2408767342567443,293.2415771484375,297.1499938964844,293.1499938964844,0.3495018482208252,-4822.18310546875,304.1596984863281,0.8674556612968445,0.4331066608428955,0.3054479360580444,293.2883605957031,297.1499938964844,293.1499938964844,0.5110935568809509,-8815.833984375,304.12109375,0.9673287868499756,0.5881438851356506,0.5600558519363403,293.2052307128906,297.1499938964844,293.1499938964844,0.0330231375992298,-5568.96826171875,304.15533447265625,0.4737171232700348,0.0736562609672546,0.3528684377670288,291.0992126464844,291.1499938964844,267.6101989746094,265.4433288574219,281.7731628417969,293.2789306640625,291.1014404296875,1.0,0.4457736313343048,0.8623855710029602,0.8623855710029602,1.0,1.0,-2.072234630584717,0.9288593530654908,1.1433751583099363,0.4400197863578796,0.0,0.0,0.6323493719100952,136.28451538085938,148.0,13.459836959838867,-19503.83203125,986.0758056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9523620605469,309.33868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,25450.220703125,25560.0,0.0,0.0,0.4264886379241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83082515001297,0.8308351039886475,-9.947216312866658e-06,0.0,0.0004328317590989,0.0,0.0,95.74561309814452,0.0,0.0,0.0,0.5278207063674927,4.0,0.0,1.0
723780,293.2806091308594,297.1499938964844,293.1499938964844,0.2114017456769943,-4165.958984375,304.1643981933594,0.7534782886505127,0.2887985110282898,0.2642416357994079,293.2961120605469,297.1499938964844,293.1499938964844,0.1731065809726715,-3741.6044921875,304.16632080078125,0.7167916893959045,0.2451668083667755,0.2372902482748031,293.2430725097656,297.1499938964844,293.1499938964844,0.3465065956115722,-4788.89013671875,304.161376953125,0.8565877079963684,0.4304830729961395,0.3038232028484344,293.29791259765625,297.1499938964844,293.1499938964844,0.5054664015769958,-8728.5205078125,304.1397705078125,0.9531483054161072,0.5826792120933533,0.554679274559021,293.2056884765625,297.1499938964844,293.1499938964844,0.0318754315376281,-5471.115234375,304.15545654296875,0.4620577991008758,0.0721624121069908,0.3472642302513122,291.122314453125,291.1499938964844,267.6703186035156,265.4908142089844,281.81549072265625,293.2836608886719,291.1231689453125,1.0,0.4482045471668243,0.8606582283973694,0.8606582283973694,1.0,1.0,-2.0493721961975098,0.9175921678543092,1.131780028343201,0.4343385398387909,0.0,0.0,0.6341999173164368,142.83755493164062,151.0,22.40821647644043,-19240.125,987.0804443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62713623046875,309.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,25498.88671875,25560.0,0.0,0.0,0.4232015907764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374762535095215,0.8374863266944885,-1.0025603842223065e-05,0.0,0.0004294958198443,0.0,0.0,97.44474029541016,0.0,0.0,0.0,0.5305243730545044,4.0,0.0,1.0
723840,293.2806091308594,297.1499938964844,293.1499938964844,0.2114017456769943,-4165.958984375,304.1643981933594,0.7534782886505127,0.2887985110282898,0.2642416357994079,293.2961120605469,297.1499938964844,293.1499938964844,0.1731065809726715,-3741.6044921875,304.16632080078125,0.7167916893959045,0.2451668083667755,0.2372902482748031,293.2430725097656,297.1499938964844,293.1499938964844,0.3465065956115722,-4788.89013671875,304.161376953125,0.8565877079963684,0.4304830729961395,0.3038232028484344,293.29791259765625,297.1499938964844,293.1499938964844,0.5054664015769958,-8728.5205078125,304.1397705078125,0.9531483054161072,0.5826792120933533,0.554679274559021,293.2056884765625,297.1499938964844,293.1499938964844,0.0318754315376281,-5471.115234375,304.15545654296875,0.4620577991008758,0.0721624121069908,0.3472642302513122,291.122314453125,291.1499938964844,267.6703186035156,265.4908142089844,281.81549072265625,293.2836608886719,291.1231689453125,1.0,0.4482045471668243,0.8606582283973694,0.8606582283973694,1.0,1.0,-2.0493721961975098,0.9175921678543092,1.131780028343201,0.4343385398387909,0.0,0.0,0.6341999173164368,142.83755493164062,151.0,22.40821647644043,-19240.125,987.0804443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62713623046875,309.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,25498.88671875,25560.0,0.0,0.0,0.4232015907764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374762535095215,0.8374863266944885,-1.0025603842223065e-05,0.0,0.0004294958198443,0.0,0.0,97.44474029541016,0.0,0.0,0.0,0.5305243730545044,4.0,0.0,1.0
723900,293.2807312011719,297.1499938964844,293.1499938964844,0.2098442018032074,-4141.37939453125,304.16461181640625,0.7491220831871033,0.2871184349060058,0.2628364562988281,293.2969055175781,297.1499938964844,293.1499938964844,0.1713574230670929,-3711.246337890625,304.1665344238281,0.7120377421379089,0.243158608675003,0.2355028241872787,293.2435913085937,297.1499938964844,293.1499938964844,0.345106691122055,-4773.435546875,304.161865234375,0.8523130416870117,0.4292033612728119,0.3030140995979309,293.2999572753906,297.1499938964844,293.1499938964844,0.5031673312187195,-8693.8212890625,304.1457824707031,0.9473615288734436,0.5804014801979065,0.5525537729263306,293.2055358886719,297.1499938964844,293.1499938964844,0.031360737979412,-5427.0625,304.1553955078125,0.4566971361637115,0.0714867487549781,0.3446773588657379,291.1301574707031,291.1499938964844,267.7003479003906,265.5145263671875,281.83551025390625,293.2847900390625,291.1309814453125,1.0,0.449042409658432,0.859794557094574,0.859794557094574,1.0,1.0,-2.0389058589935303,0.9124321937561036,1.1264735460281372,0.4317209720611572,0.0,0.0,0.6347322463989258,145.4639892578125,151.0,22.262527465820312,-19115.955078125,986.1947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4852294921875,309.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,25513.970703125,24480.0,0.0,0.0,0.42181396484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397326469421387,0.8397427201271057,-1.005199555947911e-05,0.0,0.0004280875436961,0.0,0.0,98.02362060546876,0.0,0.0,0.0,0.5164391398429871,4.0,0.0,1.0
723960,293.2807312011719,297.1499938964844,293.1499938964844,0.2087874561548233,-4125.3251953125,304.1638488769531,0.7452114820480347,0.2854637205600738,0.2614428102970123,293.2975769042969,297.1499938964844,293.1499938964844,0.170013427734375,-3688.489013671875,304.1659545898437,0.7074559330940247,0.2411673218011856,0.2337206155061721,293.24395751953125,297.1499938964844,293.1499938964844,0.34450763463974,-4767.4677734375,304.1607666015625,0.8485260009765625,0.4279453754425049,0.3022100031375885,293.3011474609375,297.1499938964844,293.1499938964844,0.5020829439163208,-8677.6796875,304.1484680175781,0.9421281218528748,0.5782701969146729,0.5505931973457336,293.2052001953125,297.1499938964844,293.1499938964844,0.0309817027300596,-5396.248046875,304.1551208496094,0.4519495069980621,0.0708479210734367,0.3422175943851471,291.11181640625,291.1499938964844,267.7303771972656,265.53826904296875,281.8548278808594,293.28546142578125,291.11041259765625,1.0,0.4497130811214447,0.8591844439506531,0.8591844439506531,1.0,1.0,-2.0288164615631104,0.9074820280075072,1.1213345527648926,0.4292064309120178,0.0,0.0,0.6389129161834717,147.80770874023438,139.0,-12.912847518920898,-18903.455078125,984.6746826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3744812011719,308.9216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,24571.912109375,24480.0,0.0,0.0,0.420366108417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289170861244202,0.8289268016815186,-9.72935595200397e-06,0.0,0.0004266181786078,0.0,0.0,93.79341888427734,0.0,0.0,0.0,0.5236180424690247,4.0,0.0,1.0
724020,293.2802124023437,297.1499938964844,293.1499938964844,0.2053925693035125,-4071.235595703125,304.1649169921875,0.7433840036392212,0.2822544574737549,0.2585099339485168,293.2984313964844,297.1499938964844,293.1499938964844,0.1662428081035614,-3622.412109375,304.1669311523437,0.7043118476867676,0.237254723906517,0.2299753278493881,293.2442626953125,297.1499938964844,293.1499938964844,0.341268241405487,-4731.30419921875,304.16259765625,0.8479104042053223,0.4255009591579437,0.300475150346756,293.3020324707031,297.1499938964844,293.1499938964844,0.4971348941326141,-8605.40625,304.1571960449219,0.9408599138259888,0.5742574334144592,0.5467353463172913,293.2039794921875,297.1499938964844,293.1499938964844,0.0298647228628397,-5298.65869140625,304.1552734375,0.448711097240448,0.0696966126561164,0.3366962969303131,291.1365661621094,291.1499938964844,267.790283203125,265.58575439453125,281.8934020996094,293.28594970703125,291.1378479003906,1.0,0.445858359336853,0.857964277267456,0.857964277267456,1.0,1.0,-2.0074493885040283,0.8970170617103577,1.110432267189026,0.4238799512386322,0.0,0.0,0.6394267082214355,146.3997344970703,127.0,23.75582695007324,-18723.740234375,959.6390380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17724609375,308.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,24470.369140625,24480.0,0.0,0.0,0.4178450405597687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8356266617774963,0.8356364369392395,-9.774212230695412e-06,0.0,0.0004240596026647,0.0,0.0,95.2314224243164,0.0,0.0,0.0,0.5256913900375366,4.0,0.0,1.0
724080,293.2802124023437,297.1499938964844,293.1499938964844,0.2053925693035125,-4071.235595703125,304.1649169921875,0.7433840036392212,0.2822544574737549,0.2585099339485168,293.2984313964844,297.1499938964844,293.1499938964844,0.1662428081035614,-3622.412109375,304.1669311523437,0.7043118476867676,0.237254723906517,0.2299753278493881,293.2442626953125,297.1499938964844,293.1499938964844,0.341268241405487,-4731.30419921875,304.16259765625,0.8479104042053223,0.4255009591579437,0.300475150346756,293.3020324707031,297.1499938964844,293.1499938964844,0.4971348941326141,-8605.40625,304.1571960449219,0.9408599138259888,0.5742574334144592,0.5467353463172913,293.2039794921875,297.1499938964844,293.1499938964844,0.0298647228628397,-5298.65869140625,304.1552734375,0.448711097240448,0.0696966126561164,0.3366962969303131,291.1365661621094,291.1499938964844,267.790283203125,265.58575439453125,281.8934020996094,293.28594970703125,291.1378479003906,1.0,0.445858359336853,0.857964277267456,0.857964277267456,1.0,1.0,-2.0074493885040283,0.8970170617103577,1.110432267189026,0.4238799512386322,0.0,0.0,0.6394267082214355,146.3997344970703,127.0,23.75582695007324,-18723.740234375,959.6390380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17724609375,308.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,24470.369140625,24480.0,0.0,0.0,0.4178450405597687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8356266617774963,0.8356364369392395,-9.774212230695412e-06,0.0,0.0004240596026647,0.0,0.0,95.2314224243164,0.0,0.0,0.0,0.5256913900375366,4.0,0.0,1.0
724140,293.279052734375,297.1499938964844,293.1499938964844,0.2020924240350723,-4018.707275390625,304.1654357910156,0.7457701563835144,0.279188871383667,0.2555487155914306,293.2986755371094,297.1499938964844,293.1499938964844,0.1625221967697143,-3557.1083984375,304.16748046875,0.7055405974388123,0.2334428131580352,0.2261599898338318,293.2440490722656,297.1499938964844,293.1499938964844,0.3381201326847076,-4696.40087890625,304.16363525390625,0.8522094488143921,0.4231536090373993,0.298684149980545,293.30181884765625,297.1499938964844,293.1499938964844,0.4922830164432525,-8536.271484375,304.1628112792969,0.946101725101471,0.5704466104507446,0.5429263114929199,293.2020874023437,297.1499938964844,293.1499938964844,0.028419516980648,-5205.2255859375,304.1559753417969,0.449997216463089,0.0687120258808136,0.3311611413955688,291.1562194824219,291.1499938964844,267.8500671386719,265.6332092285156,281.93145751953125,293.2856140136719,291.1573791503906,1.0,0.4389920234680176,0.856744110584259,0.856744110584259,1.0,1.0,-1.985937595367432,0.8865067362785339,1.099430799484253,0.4184553325176239,0.0,0.0,0.6372677683830261,140.8156280517578,115.0,26.30782890319824,-18488.419921875,920.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296936035156,308.7185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,24519.78515625,23400.0,0.0,0.0,0.4155263304710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320851922035217,0.8320949673652649,-9.749523087521084e-06,0.0,0.0004217064124532,0.0,0.0,94.46307373046876,0.0,0.0,0.0,0.5093315243721008,4.0,0.0,1.0
724200,293.279052734375,297.1499938964844,293.1499938964844,0.2020924240350723,-4018.707275390625,304.1654357910156,0.7457701563835144,0.279188871383667,0.2555487155914306,293.2986755371094,297.1499938964844,293.1499938964844,0.1625221967697143,-3557.1083984375,304.16748046875,0.7055405974388123,0.2334428131580352,0.2261599898338318,293.2440490722656,297.1499938964844,293.1499938964844,0.3381201326847076,-4696.40087890625,304.16363525390625,0.8522094488143921,0.4231536090373993,0.298684149980545,293.30181884765625,297.1499938964844,293.1499938964844,0.4922830164432525,-8536.271484375,304.1628112792969,0.946101725101471,0.5704466104507446,0.5429263114929199,293.2020874023437,297.1499938964844,293.1499938964844,0.028419516980648,-5205.2255859375,304.1559753417969,0.449997216463089,0.0687120258808136,0.3311611413955688,291.1562194824219,291.1499938964844,267.8500671386719,265.6332092285156,281.93145751953125,293.2856140136719,291.1573791503906,1.0,0.4389920234680176,0.856744110584259,0.856744110584259,1.0,1.0,-1.985937595367432,0.8865067362785339,1.099430799484253,0.4184553325176239,0.0,0.0,0.6372677683830261,140.8156280517578,115.0,26.30782890319824,-18488.419921875,920.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296936035156,308.7185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,24519.78515625,23400.0,0.0,0.0,0.4155263304710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320851922035217,0.8320949673652649,-9.749523087521084e-06,0.0,0.0004217064124532,0.0,0.0,94.46307373046876,0.0,0.0,0.0,0.5093315243721008,4.0,0.0,1.0
724260,293.2774353027344,297.1499938964844,293.1499938964844,0.1992840319871902,-3974.439208984375,304.1650390625,0.751123309135437,0.2762488424777984,0.2526141703128814,293.2984619140625,297.1499938964844,293.1499938964844,0.159174844622612,-3498.63623046875,304.16729736328125,0.7097301483154297,0.2297162562608719,0.2223338037729263,293.2433776855469,297.1499938964844,293.1499938964844,0.3357304334640503,-4670.44677734375,304.1632080078125,0.8600301146507263,0.4209079146385193,0.2968939542770386,293.30078125,297.1499938964844,293.1499938964844,0.4884676933288574,-8483.23828125,304.1650695800781,0.9555464386940002,0.5668080449104309,0.5391894578933716,293.1997375488281,297.1499938964844,293.1499938964844,0.0279504768550395,-5148.8193359375,304.1547546386719,0.4545395374298095,0.0678647309541702,0.3258200287818908,291.149169921875,291.1499938964844,267.90972900390625,265.6806335449219,281.96881103515625,293.2846984863281,291.1515197753906,1.0,0.4302203059196472,0.8555489182472229,0.8555489182472229,1.0,1.0,-1.964765667915344,0.876186192035675,1.0885794162750244,0.4130609035491943,0.0,0.0,0.6386431455612183,132.8296661376953,103.0,15.673661231994627,-18210.828125,874.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9674987792969,308.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23455.3828125,23400.0,0.0,0.0,0.4127673804759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168851733207703,0.81689453125,-9.356605914945249e-06,0.0,0.0004189064202364,0.0,0.0,89.0842514038086,0.0,0.0,0.0,0.5141032934188843,4.0,0.0,1.0
