time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2774353027344,297.1499938964844,293.1499938964844,0.1992840319871902,-3974.439208984375,304.1650390625,0.751123309135437,0.2762488424777984,0.2526141703128814,293.2984619140625,297.1499938964844,293.1499938964844,0.159174844622612,-3498.63623046875,304.16729736328125,0.7097301483154297,0.2297162562608719,0.2223338037729263,293.2433776855469,297.1499938964844,293.1499938964844,0.3357304334640503,-4670.44677734375,304.1632080078125,0.8600301146507263,0.4209079146385193,0.2968939542770386,293.30078125,297.1499938964844,293.1499938964844,0.4884676933288574,-8483.23828125,304.1650695800781,0.9555464386940002,0.5668080449104309,0.5391894578933716,293.1997375488281,297.1499938964844,293.1499938964844,0.0279504768550395,-5148.8193359375,304.1547546386719,0.4545395374298095,0.0678647309541702,0.3258200287818908,291.149169921875,291.1499938964844,267.90972900390625,265.6806335449219,281.96881103515625,293.2846984863281,291.1515197753906,1.0,0.4302203059196472,0.8555489182472229,0.8555489182472229,1.0,1.0,-1.964765667915344,0.876186192035675,1.0885794162750244,0.4130609035491943,0.0,0.0,0.6386431455612183,132.8296661376953,103.0,15.673661231994627,-18210.828125,874.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9674987792969,308.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23455.3828125,23400.0,0.0,0.0,0.4127673804759979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168851733207703,0.81689453125,-9.356605914945249e-06,0.0,0.0004189064202364,0.0,0.0,89.0842514038086,0.0,0.0,0.0,0.5141032934188843,4.0,0.0,1.0
724380,293.27557373046875,297.1499938964844,293.1499938964844,0.1959613412618637,-3921.108642578125,304.1655578613281,0.7590356469154358,0.2733951508998871,0.2497113496065139,293.2980041503906,297.1499938964844,293.1499938964844,0.1554073542356491,-3431.791015625,304.16778564453125,0.7160214781761169,0.2260476946830749,0.2185118794441223,293.2425231933594,297.1499938964844,293.1499938964844,0.3324140310287475,-4633.49658203125,304.1642761230469,0.8709195256233215,0.4187151789665222,0.295107364654541,293.2994689941406,297.1499938964844,293.1499938964844,0.4832904040813446,-8410.6962890625,304.1685791015625,0.9678066968917848,0.5632590055465698,0.535499095916748,293.1971740722656,297.1499938964844,293.1499938964844,0.0268935393542051,-5032.19921875,304.1548156738281,0.4619598686695099,0.0671258866786956,0.3207325637340545,291.1755676269531,291.1499938964844,267.9691772460937,265.72802734375,282.0056457519531,293.2834777832031,291.1766662597656,1.0,0.4202068448066711,0.8543537855148315,0.8543537855148315,1.0,1.0,-1.9440021514892576,0.8660856485366821,1.077916383743286,0.4077147841453552,0.0,0.0,0.6331788301467896,123.42444610595705,91.0,26.01284980773925,-17990.6328125,825.5269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349060058594,308.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,23510.25390625,23400.0,0.0,0.0,0.4099031686782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063758015632629,0.8063850402832031,-9.265420885640197e-06,0.0,0.0004159996169619,0.0,0.0,86.77192687988281,0.0,0.0,0.0,0.509849488735199,4.0,0.0,1.0
724440,293.27557373046875,297.1499938964844,293.1499938964844,0.1959613412618637,-3921.108642578125,304.1655578613281,0.7590356469154358,0.2733951508998871,0.2497113496065139,293.2980041503906,297.1499938964844,293.1499938964844,0.1554073542356491,-3431.791015625,304.16778564453125,0.7160214781761169,0.2260476946830749,0.2185118794441223,293.2425231933594,297.1499938964844,293.1499938964844,0.3324140310287475,-4633.49658203125,304.1642761230469,0.8709195256233215,0.4187151789665222,0.295107364654541,293.2994689941406,297.1499938964844,293.1499938964844,0.4832904040813446,-8410.6962890625,304.1685791015625,0.9678066968917848,0.5632590055465698,0.535499095916748,293.1971740722656,297.1499938964844,293.1499938964844,0.0268935393542051,-5032.19921875,304.1548156738281,0.4619598686695099,0.0671258866786956,0.3207325637340545,291.1755676269531,291.1499938964844,267.9691772460937,265.72802734375,282.0056457519531,293.2834777832031,291.1766662597656,1.0,0.4202068448066711,0.8543537855148315,0.8543537855148315,1.0,1.0,-1.9440021514892576,0.8660856485366821,1.077916383743286,0.4077147841453552,0.0,0.0,0.6331788301467896,123.42444610595705,91.0,26.01284980773925,-17990.6328125,825.5269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349060058594,308.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,23510.25390625,23400.0,0.0,0.0,0.4099031686782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063758015632629,0.8063850402832031,-9.265420885640197e-06,0.0,0.0004159996169619,0.0,0.0,86.77192687988281,0.0,0.0,0.0,0.509849488735199,4.0,0.0,1.0
724500,293.27459716796875,297.1499938964844,293.1499938964844,0.1943855285644531,-3895.84521484375,304.16558837890625,0.7639370560646057,0.2719975411891937,0.2482737749814987,293.2977294921875,297.1499938964844,293.1499938964844,0.1535891592502594,-3399.4990234375,304.1678466796875,0.7198085188865662,0.2242304980754852,0.2166046202182769,293.2420349121094,297.1499938964844,293.1499938964844,0.3308709263801574,-4616.39404296875,304.1644897460937,0.8774906396865845,0.4176385998725891,0.2942172884941101,293.2986755371094,297.1499938964844,293.1499938964844,0.4808521568775177,-8376.84375,304.1696472167969,0.9746375679969788,0.5615182518959045,0.5336704850196838,293.19586181640625,297.1499938964844,293.1499938964844,0.026420360431075,-4990.171875,304.1548156738281,0.4665442407131195,0.0667890310287475,0.3182815015316009,291.1846008300781,291.1499938964844,267.9988708496094,265.751708984375,282.0238647460937,293.28277587890625,291.1856384277344,1.0,0.4148681461811065,0.8537561893463135,0.8537561893463135,1.0,1.0,-1.933776497840881,0.8611191511154175,1.072657346725464,0.4050613343715668,0.0,0.0,0.6299678683280945,118.3907699584961,91.0,25.534069061279297,-17876.615234375,800.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9339599609375,308.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,23529.337890625,22320.0,0.0,0.0,0.4083451628684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7994712591171265,0.7994804382324219,-9.20240745472256e-06,0.0,0.000414418434957,0.0,0.0,85.25028991699219,0.0,0.0,0.0,0.4920917153358459,4.0,0.0,1.0
724560,293.2735595703125,297.1499938964844,293.1499938964844,0.1932878047227859,-3878.857666015625,304.16473388671875,0.7695109248161316,0.2706203162670135,0.2468473464250564,293.2973937988281,297.1499938964844,293.1499938964844,0.152144119143486,-3374.371826171875,304.167236328125,0.7240352630615234,0.2224239408969879,0.2147009223699569,293.2414855957031,297.1499938964844,293.1499938964844,0.3301212191581726,-4608.76318359375,304.1632080078125,0.8848505020141602,0.4165795743465423,0.2933324873447418,293.2977905273437,297.1499938964844,293.1499938964844,0.4795366525650024,-8359.7861328125,304.1684265136719,0.9817799925804138,0.5598072409629822,0.5318583846092224,293.19451904296875,297.1499938964844,293.1499938964844,0.0260749049484729,-4959.8759765625,304.1545715332031,0.4712197482585907,0.0664711073040962,0.3158897459506988,291.1670227050781,291.1499938964844,268.0284729003906,265.775390625,282.0419006347656,293.28204345703125,291.16522216796875,1.0,0.4093512892723083,0.8531907796859741,0.8531907796859741,1.0,1.0,-1.9236661195755005,0.856216549873352,1.0674495697021484,0.4024271965026855,0.0,0.0,0.6303614377975464,113.20204162597656,79.0,-12.090585708618164,-17665.201171875,774.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95977783203125,308.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,22599.560546875,22320.0,0.0,0.0,0.4064972102642059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789579033851624,0.7789666652679443,-8.795517715043388e-06,0.0,0.0004125429841224,0.0,0.0,79.27363586425781,0.0,0.0,0.0,0.4952294528484344,4.0,0.0,1.0
724620,293.271484375,297.1499938964844,293.1499938964844,0.1901366412639618,-3827.976806640625,304.16510009765625,0.7828786373138428,0.2679113745689392,0.2440297454595565,293.29669189453125,297.1499938964844,293.1499938964844,0.1484933048486709,-3309.00732421875,304.1675720214844,0.7340344190597534,0.2188332229852676,0.2109053879976272,293.2403564453125,297.1499938964844,293.1499938964844,0.3269707858562469,-4573.564453125,304.1640930175781,0.9021073579788208,0.4144909679889679,0.2915827333927154,293.29595947265625,297.1499938964844,293.1499938964844,0.474569171667099,-8290.576171875,304.17059326171875,0.996526300907135,0.5564393401145935,0.5282911062240601,293.1918334960937,297.1499938964844,293.1499938964844,0.0252199359238147,-4878.8916015625,304.15447998046875,0.480807900428772,0.065885305404663,0.3112797737121582,291.1883239746094,291.1499938964844,268.0875549316406,265.8226928710937,282.07763671875,293.2804870605469,291.1895446777344,1.0,0.3978734612464905,0.8520600199699402,0.8520600199699402,1.0,1.0,-1.9038026332855225,0.8465993404388428,1.0572034120559692,0.397216260433197,0.0,0.0,0.6242645978927612,102.5002670288086,67.0,21.40502548217773,-17500.478515625,723.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0179748535156,308.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,22470.595703125,22320.0,0.0,0.0,0.4025582671165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686091065406799,0.7686178088188171,-8.669099770486355e-06,0.0,0.0004085454565938,0.0,0.0,76.89251708984375,0.0,0.0,0.0,0.4904026985168457,4.0,0.0,1.0
724680,293.271484375,297.1499938964844,293.1499938964844,0.1901366412639618,-3827.976806640625,304.16510009765625,0.7828786373138428,0.2679113745689392,0.2440297454595565,293.29669189453125,297.1499938964844,293.1499938964844,0.1484933048486709,-3309.00732421875,304.1675720214844,0.7340344190597534,0.2188332229852676,0.2109053879976272,293.2403564453125,297.1499938964844,293.1499938964844,0.3269707858562469,-4573.564453125,304.1640930175781,0.9021073579788208,0.4144909679889679,0.2915827333927154,293.29595947265625,297.1499938964844,293.1499938964844,0.474569171667099,-8290.576171875,304.17059326171875,0.996526300907135,0.5564393401145935,0.5282911062240601,293.1918334960937,297.1499938964844,293.1499938964844,0.0252199359238147,-4878.8916015625,304.15447998046875,0.480807900428772,0.065885305404663,0.3112797737121582,291.1883239746094,291.1499938964844,268.0875549316406,265.8226928710937,282.07763671875,293.2804870605469,291.1895446777344,1.0,0.3978734612464905,0.8520600199699402,0.8520600199699402,1.0,1.0,-1.9038026332855225,0.8465993404388428,1.0572034120559692,0.397216260433197,0.0,0.0,0.6242645978927612,102.5002670288086,67.0,21.40502548217773,-17500.478515625,723.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0179748535156,308.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,22470.595703125,22320.0,0.0,0.0,0.4025582671165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686091065406799,0.7686178088188171,-8.669099770486355e-06,0.0,0.0004085454565938,0.0,0.0,76.89251708984375,0.0,0.0,0.0,0.4904026985168457,4.0,0.0,1.0
724740,293.26922607421875,297.1499938964844,293.1499938964844,0.1869719177484512,-3776.54736328125,304.1653747558594,0.7950224876403809,0.2652923464775085,0.2413638085126876,293.29571533203125,297.1499938964844,293.1499938964844,0.1448537111282348,-3243.35205078125,304.1678161621094,0.7428538799285889,0.215313121676445,0.2072474807500839,293.2390441894531,297.1499938964844,293.1499938964844,0.3236537873744964,-4536.34521484375,304.1649780273437,0.9189250469207764,0.4124666452407837,0.2899320423603058,293.28240966796875,297.1499938964844,293.1499938964844,0.451514720916748,-7955.15380859375,304.2033386230469,0.9990000128746032,0.555422306060791,0.5069126486778259,293.1888732910156,297.1499938964844,293.1499938964844,0.0244902055710554,-4807.58056640625,304.1542053222656,0.4886656403541565,0.0654244050383567,0.3075246512889862,291.2205505371094,291.1499938964844,268.1464233398437,265.86993408203125,282.1212463378906,293.2746887207031,291.2237854003906,1.0,0.3850809335708618,0.8509292006492615,0.8509292006492615,1.0,1.0,-1.8640624284744265,0.8273604512214661,1.0367019176483154,0.38740274310112,0.0,0.0,0.6131960153579712,93.38311767578124,55.0,46.45203399658203,-17164.69140625,663.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1020202636719,308.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22541.216796875,21240.0,0.0,0.0,0.3980962932109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476155161857605,0.7476239800453186,-8.491776497976389e-06,0.0,0.0004040171334054,0.0,0.0,72.72611236572266,0.0,0.0,0.0,0.4671138226985931,4.0,0.0,1.0
724800,293.26922607421875,297.1499938964844,293.1499938964844,0.1869719177484512,-3776.54736328125,304.1653747558594,0.7950224876403809,0.2652923464775085,0.2413638085126876,293.29571533203125,297.1499938964844,293.1499938964844,0.1448537111282348,-3243.35205078125,304.1678161621094,0.7428538799285889,0.215313121676445,0.2072474807500839,293.2390441894531,297.1499938964844,293.1499938964844,0.3236537873744964,-4536.34521484375,304.1649780273437,0.9189250469207764,0.4124666452407837,0.2899320423603058,293.28240966796875,297.1499938964844,293.1499938964844,0.451514720916748,-7955.15380859375,304.2033386230469,0.9990000128746032,0.555422306060791,0.5069126486778259,293.1888732910156,297.1499938964844,293.1499938964844,0.0244902055710554,-4807.58056640625,304.1542053222656,0.4886656403541565,0.0654244050383567,0.3075246512889862,291.2205505371094,291.1499938964844,268.1464233398437,265.86993408203125,282.1212463378906,293.2746887207031,291.2237854003906,1.0,0.3850809335708618,0.8509292006492615,0.8509292006492615,1.0,1.0,-1.8640624284744265,0.8273604512214661,1.0367019176483154,0.38740274310112,0.0,0.0,0.6131960153579712,93.38311767578124,55.0,46.45203399658203,-17164.69140625,663.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1020202636719,308.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22541.216796875,21240.0,0.0,0.0,0.3980962932109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476155161857605,0.7476239800453186,-8.491776497976389e-06,0.0,0.0004040171334054,0.0,0.0,72.72611236572266,0.0,0.0,0.0,0.4671138226985931,4.0,0.0,1.0
724860,293.2676086425781,297.1499938964844,293.1499938964844,0.1848767846822738,-3742.916015625,304.1647644042969,0.8058550357818604,0.2632031440734863,0.2392578274011612,293.2950744628906,297.1499938964844,293.1499938964844,0.1422848403453827,-3197.292724609375,304.1673278808594,0.7509473562240601,0.2124883979558944,0.2043392360210418,293.2381591796875,297.1499938964844,293.1499938964844,0.3217058479785919,-4515.01904296875,304.16424560546875,0.9346777200698853,0.4108431935310364,0.2886244356632232,293.2499389648437,297.1499938964844,293.1499938964844,0.4266751706600189,-7595.72314453125,304.2313842773437,0.9990000128746032,0.5592092871665955,0.4830316305160522,293.1863708496094,297.1499938964844,293.1499938964844,0.0240637697279453,-4766.6572265625,304.1537780761719,0.495646595954895,0.0651390478014946,0.3049579560756683,291.22247314453125,291.1499938964844,268.193359375,265.9076843261719,282.15631103515625,293.263671875,291.225341796875,1.0,0.3737574219703674,0.8501564860343933,0.8501564860343933,1.0,1.0,-1.8247132301330569,0.8084061741828918,1.0163071155548096,0.3776277005672455,0.0,0.0,0.6053462624549866,86.09906005859375,55.0,27.897274017333984,-16734.265625,612.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25177001953125,308.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,21563.87890625,21240.0,0.0,0.0,0.3933294415473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114466428756714,0.7114545702934265,-7.95029063738184e-06,0.0,0.0003991793782915,0.0,0.0,64.35179138183594,0.0,0.0,0.0,0.463816225528717,4.0,0.0,1.0
724920,293.2672119140625,297.1499938964844,293.1499938964844,0.1841870993375778,-3731.56005859375,304.1649475097656,0.8088343739509583,0.2626833617687225,0.2387312352657318,293.294921875,297.1499938964844,293.1499938964844,0.1415135264396667,-3183.19091796875,304.16748046875,0.7532724142074585,0.2117810547351837,0.2036086171865463,293.2379455566406,297.1499938964844,293.1499938964844,0.3209301829338074,-4506.1962890625,304.1646423339844,0.939026415348053,0.4104371964931488,0.2882965207099914,293.2394104003906,297.1499938964844,293.1499938964844,0.4196738600730896,-7494.09521484375,304.23858642578125,0.9990000128746032,0.560726523399353,0.4767082631587982,293.18572998046875,297.1499938964844,293.1499938964844,0.0239334739744663,-4753.28515625,304.1537475585937,0.4976294636726379,0.0650801658630371,0.3043622672557831,291.23297119140625,291.1499938964844,268.2050476074219,265.9171142578125,282.16522216796875,293.2607421875,291.2367858886719,1.0,0.3708018362522125,0.8499633073806763,0.8499633073806763,1.0,1.0,-1.8145017623901367,0.8034940958023071,1.0110076665878296,0.3750941753387451,0.0,0.0,0.601879358291626,84.23047637939453,58.0,39.65600204467773,-16656.3359375,599.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.294921875,308.656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21547.12890625,21240.0,0.0,0.0,0.3919994235038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058019042015076,0.7058098316192627,-7.897922841948457e-06,0.0,0.0003978295717388,0.0,0.0,63.30105972290039,0.0,0.0,0.0,0.4614463746547699,4.0,0.0,1.0
724980,293.2655944824219,297.1499938964844,293.1499938964844,0.1812328249216079,-3683.34912109375,304.1648254394531,0.8177109956741333,0.2600398361682892,0.2361840903759002,293.2945861816406,297.1499938964844,293.1499938964844,0.138046383857727,-3120.11083984375,304.1673889160156,0.7598843574523926,0.2081810235977172,0.2000282704830169,293.2372741699219,297.1499938964844,293.1499938964844,0.3178147673606872,-4471.31884765625,304.1648254394531,0.9528492093086244,0.4083471596240997,0.2867100238800049,293.18316650390625,297.1499938964844,293.1499938964844,0.3959953188896179,-7156.1640625,304.2477111816406,0.9990000128746032,0.5698621273040771,0.4559400379657745,293.1828308105469,297.1499938964844,293.1499938964844,0.0234634913504123,-4705.51513671875,304.1532592773437,0.5042648315429688,0.0647628009319305,0.301999032497406,291.2637939453125,291.1499938964844,268.263427734375,265.9642028808594,282.2051696777344,293.25152587890625,291.2640686035156,1.0,0.3611048758029938,0.8489974737167358,0.8489974737167358,1.0,1.0,-1.7774497270584106,0.7857471704483032,0.9917025566101074,0.3655991554260254,0.0,0.0,0.5839014649391174,78.16128540039062,76.0,29.122539520263672,-16243.2373046875,555.1836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5368347167969,308.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21587.85546875,21240.0,0.0,0.0,0.3845304846763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672734618186951,0.6672810316085815,-7.585883849969832e-06,0.0,0.0003902495664078,0.0,0.0,56.675819396972656,0.0,0.0,0.0,0.4467982649803161,4.0,0.0,1.0
725040,293.2655944824219,297.1499938964844,293.1499938964844,0.1812328249216079,-3683.34912109375,304.1648254394531,0.8177109956741333,0.2600398361682892,0.2361840903759002,293.2945861816406,297.1499938964844,293.1499938964844,0.138046383857727,-3120.11083984375,304.1673889160156,0.7598843574523926,0.2081810235977172,0.2000282704830169,293.2372741699219,297.1499938964844,293.1499938964844,0.3178147673606872,-4471.31884765625,304.1648254394531,0.9528492093086244,0.4083471596240997,0.2867100238800049,293.18316650390625,297.1499938964844,293.1499938964844,0.3959953188896179,-7156.1640625,304.2477111816406,0.9990000128746032,0.5698621273040771,0.4559400379657745,293.1828308105469,297.1499938964844,293.1499938964844,0.0234634913504123,-4705.51513671875,304.1532592773437,0.5042648315429688,0.0647628009319305,0.301999032497406,291.2637939453125,291.1499938964844,268.263427734375,265.9642028808594,282.2051696777344,293.25152587890625,291.2640686035156,1.0,0.3611048758029938,0.8489974737167358,0.8489974737167358,1.0,1.0,-1.7774497270584106,0.7857471704483032,0.9917025566101074,0.3655991554260254,0.0,0.0,0.5839014649391174,78.16128540039062,76.0,29.122539520263672,-16243.2373046875,555.1836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5368347167969,308.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21587.85546875,21240.0,0.0,0.0,0.3845304846763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672734618186951,0.6672810316085815,-7.585883849969832e-06,0.0,0.0003902495664078,0.0,0.0,56.675819396972656,0.0,0.0,0.0,0.4467982649803161,4.0,0.0,1.0
725100,293.2650146484375,297.1499938964844,293.1499938964844,0.1800657510757446,-3664.58984375,304.16424560546875,0.8177193403244019,0.2586893439292907,0.2349670976400375,293.2946472167969,297.1499938964844,293.1499938964844,0.1365523785352707,-3093.136474609375,304.1669311523437,0.7589974999427795,0.2063387781381607,0.1982850879430771,293.23712158203125,297.1499938964844,293.1499938964844,0.3167526423931122,-4459.783203125,304.1640625,0.95373797416687,0.4072722196578979,0.2859575450420379,293.15850830078125,297.1499938964844,293.1499938964844,0.3925401270389557,-7113.12548828125,304.23602294921875,0.9990000128746032,0.574292004108429,0.4535760879516601,293.18170166015625,297.1499938964844,293.1499938964844,0.0233214162290096,-4691.73779296875,304.1529235839844,0.5046681761741638,0.0645669549703598,0.3010911345481872,291.2630615234375,291.1499938964844,268.2925109863281,265.9877319335937,282.2220458984375,293.2513732910156,291.261962890625,1.0,0.3598072826862335,0.8485145568847656,0.8485145568847656,1.0,1.0,-1.7690494060516355,0.7817724347114563,0.9872769713401794,0.36317840218544,0.0,0.0,0.5763811469078064,77.37765502929688,76.0,10.109192848205566,-16094.37109375,547.2089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6649169921875,308.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,21561.45703125,20160.0,0.0,0.0,0.3803468942642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496717929840088,0.6496792435646057,-7.439150522259297e-06,0.0,0.0003860037541016,0.0,0.0,53.76961517333984,0.0,0.0,0.0,0.4251749813556671,4.0,0.0,1.0
725160,293.2645568847656,297.1499938964844,293.1499938964844,0.1795653849840164,-3657.5751953125,304.1625366210937,0.814839780330658,0.2573220729827881,0.2337745130062103,293.2948303222656,297.1499938964844,293.1499938964844,0.1355586349964141,-3076.05419921875,304.1656494140625,0.7553471922874451,0.2044697701930999,0.1965592503547668,293.2370300292969,297.1499938964844,293.1499938964844,0.3168472051620483,-4462.13232421875,304.16131591796875,0.9507579207420348,0.4061853587627411,0.285225510597229,293.1421203613281,297.1499938964844,293.1499938964844,0.395605593919754,-7167.7529296875,304.2146911621094,0.9990000128746032,0.5774120092391968,0.4563146829605102,293.1807556152344,297.1499938964844,293.1499938964844,0.0233170818537473,-4694.53857421875,304.15240478515625,0.5030715465545654,0.0643495321273803,0.3002882301807403,291.2228088378906,291.1499938964844,268.321533203125,266.0111999511719,282.2359924316406,293.25244140625,291.2167358398437,1.0,0.3603713512420654,0.8481667637825012,0.8481667637825012,1.0,1.0,-1.7669836282730105,0.7808362245559692,0.9861473441123962,0.3623335063457489,0.0,0.0,0.5752319693565369,77.98334503173828,94.0,-54.86120223999024,-15891.0078125,547.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8004150390625,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,20558.587890625,20160.0,0.0,0.0,0.3758269846439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240012645721436,0.6240082383155823,-7.013806680333801e-06,0.0,0.0003814166120719,0.0,0.0,48.49799728393555,0.0,0.0,0.0,0.4262511730194092,4.0,0.0,1.0
725220,293.26397705078125,297.1499938964844,293.1499938964844,0.1777791827917099,-3629.27880859375,304.161376953125,0.8023092150688171,0.2545423507690429,0.2314594388008117,293.2955017089844,297.1499938964844,293.1499938964844,0.1329665631055832,-3029.466064453125,304.164794921875,0.7424068450927734,0.2006631791591644,0.1931553035974502,293.2370910644531,297.1499938964844,293.1499938964844,0.3156570494174957,-4449.7197265625,304.1595764160156,0.9359328746795654,0.4039691984653473,0.2838228344917297,293.1396179199219,297.1499938964844,293.1499938964844,0.4119421541690826,-7424.1181640625,304.16571044921875,0.9990000128746032,0.5782042741775513,0.4733506143093109,293.1795654296875,297.1499938964844,293.1499938964844,0.0231732223182916,-4682.60546875,304.15185546875,0.4956523180007934,0.0638148635625839,0.298856109380722,291.1916809082031,291.1499938964844,268.3793334960937,266.05810546875,282.25445556640625,293.2513732910156,291.1892395019531,1.0,0.3661814033985138,0.8474711179733276,0.8474711179733276,1.0,1.0,-1.7771575450897217,0.785813570022583,0.9913439750671388,0.3641170859336853,0.0,0.0,0.5722893476486206,82.4278793334961,112.0,-42.81695175170898,-15918.33984375,567.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97564697265625,308.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,20271.765625,20160.0,0.0,0.0,0.3670665323734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615306556224823,0.6153134107589722,-6.883508376631653e-06,0.0,0.0003725258575286,0.0,0.0,46.85464477539063,0.0,0.0,0.0,0.4219540655612945,4.0,0.0,1.0
725280,293.26397705078125,297.1499938964844,293.1499938964844,0.1777791827917099,-3629.27880859375,304.161376953125,0.8023092150688171,0.2545423507690429,0.2314594388008117,293.2955017089844,297.1499938964844,293.1499938964844,0.1329665631055832,-3029.466064453125,304.164794921875,0.7424068450927734,0.2006631791591644,0.1931553035974502,293.2370910644531,297.1499938964844,293.1499938964844,0.3156570494174957,-4449.7197265625,304.1595764160156,0.9359328746795654,0.4039691984653473,0.2838228344917297,293.1396179199219,297.1499938964844,293.1499938964844,0.4119421541690826,-7424.1181640625,304.16571044921875,0.9990000128746032,0.5782042741775513,0.4733506143093109,293.1795654296875,297.1499938964844,293.1499938964844,0.0231732223182916,-4682.60546875,304.15185546875,0.4956523180007934,0.0638148635625839,0.298856109380722,291.1916809082031,291.1499938964844,268.3793334960937,266.05810546875,282.25445556640625,293.2513732910156,291.1892395019531,1.0,0.3661814033985138,0.8474711179733276,0.8474711179733276,1.0,1.0,-1.7771575450897217,0.785813570022583,0.9913439750671388,0.3641170859336853,0.0,0.0,0.5722893476486206,82.4278793334961,112.0,-42.81695175170898,-15918.33984375,567.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97564697265625,308.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,20271.765625,20160.0,0.0,0.0,0.3670665323734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615306556224823,0.6153134107589722,-6.883508376631653e-06,0.0,0.0003725258575286,0.0,0.0,46.85464477539063,0.0,0.0,0.0,0.4219540655612945,4.0,0.0,1.0
725340,293.2637939453125,297.1499938964844,293.1499938964844,0.1762971580028534,-3606.183349609375,304.1600646972656,0.7835668325424194,0.2516926527023315,0.2292039692401886,293.29656982421875,297.1499938964844,293.1499938964844,0.1305907368659973,-2986.9287109375,304.163818359375,0.7249771356582642,0.19676074385643,0.1897901892662048,293.2375183105469,297.1499938964844,293.1499938964844,0.3149740099906921,-4443.2216796875,304.15753173828125,0.9130697250366212,0.4016735553741455,0.2824597060680389,293.1781921386719,297.1499938964844,293.1499938964844,0.4416781961917877,-7870.8623046875,304.11090087890625,0.9990000128746032,0.5707294344902039,0.5021893382072449,293.1795959472656,297.1499938964844,293.1499938964844,0.0230339523404836,-4672.234375,304.1514892578125,0.4842475652694702,0.0630647763609886,0.29715695977211,291.1464538574219,291.1499938964844,268.43682861328125,266.1048889160156,282.2651672363281,293.2486572265625,291.1435852050781,1.0,0.3768067061901092,0.8467755317687988,0.8467755317687988,1.0,1.0,-1.8013523817062378,0.7974837422370911,1.0038686990737915,0.3694006204605102,0.0,0.0,0.5757294297218323,90.49403381347656,115.0,-57.27129364013672,-16022.517578125,609.2418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9871826171875,308.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20136.322265625,19080.0,0.0,0.0,0.35956871509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159268021583557,0.6159336566925049,-6.8575154728023335e-06,0.0,0.0003649165446404,0.0,0.0,46.77384567260742,0.0,0.0,0.0,0.4069185256958008,4.0,0.0,1.0
725400,293.2637939453125,297.1499938964844,293.1499938964844,0.1762971580028534,-3606.183349609375,304.1600646972656,0.7835668325424194,0.2516926527023315,0.2292039692401886,293.29656982421875,297.1499938964844,293.1499938964844,0.1305907368659973,-2986.9287109375,304.163818359375,0.7249771356582642,0.19676074385643,0.1897901892662048,293.2375183105469,297.1499938964844,293.1499938964844,0.3149740099906921,-4443.2216796875,304.15753173828125,0.9130697250366212,0.4016735553741455,0.2824597060680389,293.1781921386719,297.1499938964844,293.1499938964844,0.4416781961917877,-7870.8623046875,304.11090087890625,0.9990000128746032,0.5707294344902039,0.5021893382072449,293.1795959472656,297.1499938964844,293.1499938964844,0.0230339523404836,-4672.234375,304.1514892578125,0.4842475652694702,0.0630647763609886,0.29715695977211,291.1464538574219,291.1499938964844,268.43682861328125,266.1048889160156,282.2651672363281,293.2486572265625,291.1435852050781,1.0,0.3768067061901092,0.8467755317687988,0.8467755317687988,1.0,1.0,-1.8013523817062378,0.7974837422370911,1.0038686990737915,0.3694006204605102,0.0,0.0,0.5757294297218323,90.49403381347656,115.0,-57.27129364013672,-16022.517578125,609.2418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9871826171875,308.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20136.322265625,19080.0,0.0,0.0,0.35956871509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159268021583557,0.6159336566925049,-6.8575154728023335e-06,0.0,0.0003649165446404,0.0,0.0,46.77384567260742,0.0,0.0,0.0,0.4069185256958008,4.0,0.0,1.0
725460,293.2635803222656,297.1499938964844,293.1499938964844,0.1749657690525055,-3585.61376953125,304.1590576171875,0.7682681679725647,0.2488526254892349,0.2269068360328674,293.2976379394531,297.1499938964844,293.1499938964844,0.1282849013805389,-2945.634765625,304.16314697265625,0.7096031904220581,0.1928318589925766,0.1863489151000976,293.2379150390625,297.1499938964844,293.1499938964844,0.3146100342273712,-4440.27099609375,304.1558532714844,0.8960480690002441,0.399378627538681,0.2810603380203247,293.2433776855469,297.1499938964844,293.1499938964844,0.4694934487342834,-8274.978515625,304.0785217285156,0.9990000128746032,0.5568265914916992,0.5269322991371155,293.18017578125,297.1499938964844,293.1499938964844,0.0227982327342033,-4653.04833984375,304.1513977050781,0.4733297228813171,0.0621968656778335,0.2946292161941528,291.08697509765625,291.1499938964844,268.4939880371094,266.15155029296875,282.2880249023437,293.2593994140625,291.0882263183594,1.0,0.3851682543754577,0.8454465270042419,0.8454465270042419,1.0,1.0,-1.819439172744751,0.8060983419418335,1.0133408308029177,0.3734172284603119,0.0,0.0,0.5894222259521484,97.72119140625,118.0,-48.34899520874024,-16095.279296875,644.5260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8651123046875,308.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18947.982421875,19080.0,0.0,0.0,0.3536299765110016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622808039188385,0.6228147149085999,-6.6405355028109625e-06,0.0,0.0003588894905988,0.0,0.0,46.26432800292969,0.0,0.0,0.0,0.4190184473991394,4.0,0.0,1.0
725520,293.2635803222656,297.1499938964844,293.1499938964844,0.1749657690525055,-3585.61376953125,304.1590576171875,0.7682681679725647,0.2488526254892349,0.2269068360328674,293.2976379394531,297.1499938964844,293.1499938964844,0.1282849013805389,-2945.634765625,304.16314697265625,0.7096031904220581,0.1928318589925766,0.1863489151000976,293.2379150390625,297.1499938964844,293.1499938964844,0.3146100342273712,-4440.27099609375,304.1558532714844,0.8960480690002441,0.399378627538681,0.2810603380203247,293.2433776855469,297.1499938964844,293.1499938964844,0.4694934487342834,-8274.978515625,304.0785217285156,0.9990000128746032,0.5568265914916992,0.5269322991371155,293.18017578125,297.1499938964844,293.1499938964844,0.0227982327342033,-4653.04833984375,304.1513977050781,0.4733297228813171,0.0621968656778335,0.2946292161941528,291.08697509765625,291.1499938964844,268.4939880371094,266.15155029296875,282.2880249023437,293.2593994140625,291.0882263183594,1.0,0.3851682543754577,0.8454465270042419,0.8454465270042419,1.0,1.0,-1.819439172744751,0.8060983419418335,1.0133408308029177,0.3734172284603119,0.0,0.0,0.5894222259521484,97.72119140625,118.0,-48.34899520874024,-16095.279296875,644.5260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8651123046875,308.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18947.982421875,19080.0,0.0,0.0,0.3536299765110016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622808039188385,0.6228147149085999,-6.6405355028109625e-06,0.0,0.0003588894905988,0.0,0.0,46.26432800292969,0.0,0.0,0.0,0.4190184473991394,4.0,0.0,1.0
725580,293.2631225585937,297.1499938964844,293.1499938964844,0.1723748594522476,-3542.35009765625,304.1603698730469,0.7510402798652649,0.2460658699274063,0.2247617095708847,293.29833984375,297.1499938964844,293.1499938964844,0.125083178281784,-2885.77587890625,304.16412353515625,0.6904305815696716,0.1889481842517852,0.1830496042966842,293.2381896972656,297.1499938964844,293.1499938964844,0.3118583858013153,-4408.466796875,304.15850830078125,0.8765930533409119,0.3970963656902313,0.2797562777996063,293.2885437011719,297.1499938964844,293.1499938964844,0.4625826478004455,-8158.11669921875,304.1144714355469,0.980684459209442,0.5452017784118652,0.5194284915924072,293.180908203125,297.1499938964844,293.1499938964844,0.0223424639552831,-4604.61083984375,304.1517028808594,0.4566546678543091,0.0612851195037364,0.2923562228679657,291.1220397949219,291.1499938964844,268.5508117675781,266.1980895996094,282.3326416015625,293.27520751953125,291.1246337890625,1.0,0.3906816244125366,0.8441174626350403,0.8441174626350403,1.0,1.0,-1.7996762990951538,0.7965241074562073,1.0031522512435913,0.3683706223964691,0.0,0.0,0.591232419013977,106.6312255859375,121.0,23.94037437438965,-15979.6904296875,657.4795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6238098144531,308.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,19017.2421875,19080.0,0.0,0.0,0.3496580421924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332470774650574,0.633253812789917,-6.735820988978958e-06,0.0,0.0003548584645614,0.0,0.0,47.88835525512695,0.0,0.0,0.0,0.4228920340538025,4.0,0.0,1.0
725640,293.2631225585937,297.1499938964844,293.1499938964844,0.1723748594522476,-3542.35009765625,304.1603698730469,0.7510402798652649,0.2460658699274063,0.2247617095708847,293.29833984375,297.1499938964844,293.1499938964844,0.125083178281784,-2885.77587890625,304.16412353515625,0.6904305815696716,0.1889481842517852,0.1830496042966842,293.2381896972656,297.1499938964844,293.1499938964844,0.3118583858013153,-4408.466796875,304.15850830078125,0.8765930533409119,0.3970963656902313,0.2797562777996063,293.2885437011719,297.1499938964844,293.1499938964844,0.4625826478004455,-8158.11669921875,304.1144714355469,0.980684459209442,0.5452017784118652,0.5194284915924072,293.180908203125,297.1499938964844,293.1499938964844,0.0223424639552831,-4604.61083984375,304.1517028808594,0.4566546678543091,0.0612851195037364,0.2923562228679657,291.1220397949219,291.1499938964844,268.5508117675781,266.1980895996094,282.3326416015625,293.27520751953125,291.1246337890625,1.0,0.3906816244125366,0.8441174626350403,0.8441174626350403,1.0,1.0,-1.7996762990951538,0.7965241074562073,1.0031522512435913,0.3683706223964691,0.0,0.0,0.591232419013977,106.6312255859375,121.0,23.94037437438965,-15979.6904296875,657.4795532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6238098144531,308.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,19017.2421875,19080.0,0.0,0.0,0.3496580421924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332470774650574,0.633253812789917,-6.735820988978958e-06,0.0,0.0003548584645614,0.0,0.0,47.88835525512695,0.0,0.0,0.0,0.4228920340538025,4.0,0.0,1.0
725700,293.2630920410156,297.1499938964844,293.1499938964844,0.1710997074842453,-3521.130615234375,304.1607971191406,0.744458794593811,0.2446383982896804,0.2236362844705581,293.29888916015625,297.1499938964844,293.1499938964844,0.1234923377633094,-2856.019287109375,304.1644287109375,0.682603657245636,0.186965137720108,0.1813426464796066,293.2385559082031,297.1499938964844,293.1499938964844,0.3105229139328003,-4393.18505859375,304.1593933105469,0.8691909313201904,0.395906388759613,0.2790528833866119,293.2971496582031,297.1499938964844,293.1499938964844,0.4589076936244964,-8100.20654296875,304.1275329589844,0.971750020980835,0.541755199432373,0.5157707929611206,293.181396484375,297.1499938964844,293.1499938964844,0.0220835525542497,-4577.330078125,304.15185546875,0.4495566189289093,0.0607974641025066,0.2909174561500549,291.135986328125,291.1499938964844,268.5791015625,266.2212829589844,282.3526611328125,293.27886962890625,291.1371765136719,1.0,0.3926681280136108,0.8434529304504395,0.8434529304504395,1.0,1.0,-1.7892789840698242,0.7915285229682922,0.9977504014968872,0.3655970692634582,0.0,0.0,0.5907161831855774,110.2486572265625,121.0,27.225366592407227,-15865.837890625,660.9164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.506591796875,308.5133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,19066.43359375,18000.0,0.0,0.0,0.3480015695095062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329110264778137,0.6329177618026733,-6.7443615989759564e-06,0.0,0.0003531773400027,0.0,0.0,47.90214920043945,0.0,0.0,0.0,0.4079313576221466,4.0,0.0,1.0
725760,293.2630310058594,297.1499938964844,293.1499938964844,0.1703473776578903,-3509.3154296875,304.1601867675781,0.7388891577720642,0.2432180792093277,0.2224859148263931,293.2994079589844,297.1499938964844,293.1499938964844,0.1222638934850692,-2833.66796875,304.1640319824219,0.6757378578186035,0.1849733740091323,0.179597720503807,293.2389221191406,297.1499938964844,293.1499938964844,0.3101348876953125,-4389.435546875,304.1583557128906,0.8630017042160034,0.3947158753871918,0.2783234417438507,293.3016052246094,297.1499938964844,293.1499938964844,0.4574039280414581,-8075.9248046875,304.13427734375,0.9640183448791504,0.5390099287033081,0.5130136609077454,293.1817932128906,297.1499938964844,293.1499938964844,0.0219107866287231,-4561.48291015625,304.1518249511719,0.4435795545578003,0.0603205524384975,0.289376437664032,291.1139831542969,291.1499938964844,268.6072998046875,266.2444763183594,282.3712158203125,293.2809143066406,291.1109924316406,1.0,0.3943219780921936,0.8428785800933838,0.8428785800933838,1.0,1.0,-1.7797644138336182,0.7869642972946167,0.9928001761436462,0.3630568385124206,0.0,0.0,0.5950127243995667,113.37213897705078,124.0,-19.373327255249023,-15646.0126953125,663.4307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4184265136719,308.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.958984375,18000.0,0.0,0.0,0.3462629318237304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200753450393677,0.6200817823410034,-6.438986019929871e-06,0.0,0.0003514128620736,0.0,0.0,44.85198974609375,0.0,0.0,0.0,0.4136818647384643,4.0,0.0,1.0
725820,293.2626953125,297.1499938964844,293.1499938964844,0.1677896380424499,-3466.611083984375,304.1610717773437,0.7296730279922485,0.2404233813285827,0.2201822996139526,293.30035400390625,297.1499938964844,293.1499938964844,0.1190293952822685,-2772.7939453125,304.1647644042969,0.6639896035194397,0.1809994578361511,0.1760645508766174,293.239501953125,297.1499938964844,293.1499938964844,0.3074271082878113,-4358.38525390625,304.1601257324219,0.853003740310669,0.39234659075737,0.2768434286117553,293.3051147460937,297.1499938964844,293.1499938964844,0.4525408446788788,-8001.1044921875,304.14752197265625,0.9509308338165284,0.5344516634941101,0.5087151527404785,293.1822204589844,297.1499938964844,293.1499938964844,0.0213834196329116,-4505.1171875,304.152099609375,0.4340393841266632,0.059429831802845,0.2863404452800751,291.1365966796875,291.1499938964844,268.6633605957031,266.29071044921875,282.4061889648437,293.2826538085937,291.13824462890625,1.0,0.396909087896347,0.8417298197746277,0.8417298197746277,1.0,1.0,-1.762170672416687,0.7785261273384094,0.9836444854736328,0.3583465814590454,0.0,0.0,0.5959728956222534,118.6029281616211,127.0,23.94367790222168,-15531.375,666.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2452087402344,308.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.3432648181915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259722113609314,0.6259786486625671,-6.450175987993134e-06,0.0,0.0003483701439108,0.0,0.0,45.50910568237305,0.0,0.0,0.0,0.4150901138782501,4.0,0.0,1.0
725880,293.2626953125,297.1499938964844,293.1499938964844,0.1677896380424499,-3466.611083984375,304.1610717773437,0.7296730279922485,0.2404233813285827,0.2201822996139526,293.30035400390625,297.1499938964844,293.1499938964844,0.1190293952822685,-2772.7939453125,304.1647644042969,0.6639896035194397,0.1809994578361511,0.1760645508766174,293.239501953125,297.1499938964844,293.1499938964844,0.3074271082878113,-4358.38525390625,304.1601257324219,0.853003740310669,0.39234659075737,0.2768434286117553,293.3051147460937,297.1499938964844,293.1499938964844,0.4525408446788788,-8001.1044921875,304.14752197265625,0.9509308338165284,0.5344516634941101,0.5087151527404785,293.1822204589844,297.1499938964844,293.1499938964844,0.0213834196329116,-4505.1171875,304.152099609375,0.4340393841266632,0.059429831802845,0.2863404452800751,291.1365966796875,291.1499938964844,268.6633605957031,266.29071044921875,282.4061889648437,293.2826538085937,291.13824462890625,1.0,0.396909087896347,0.8417298197746277,0.8417298197746277,1.0,1.0,-1.762170672416687,0.7785261273384094,0.9836444854736328,0.3583465814590454,0.0,0.0,0.5959728956222534,118.6029281616211,127.0,23.94367790222168,-15531.375,666.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2452087402344,308.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.3432648181915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259722113609314,0.6259786486625671,-6.450175987993134e-06,0.0,0.0003483701439108,0.0,0.0,45.50910568237305,0.0,0.0,0.0,0.4150901138782501,4.0,0.0,1.0
725940,293.2620544433594,297.1499938964844,293.1499938964844,0.1653932929039001,-3426.7373046875,304.161376953125,0.7219236493110657,0.2376961857080459,0.2179021090269088,293.3009948730469,297.1499938964844,293.1499938964844,0.1159044355154037,-2713.875244140625,304.1650390625,0.6540040373802185,0.1770613193511963,0.1725233048200607,293.23992919921875,297.1499938964844,293.1499938964844,0.3049173057079315,-4329.90771484375,304.1609191894531,0.8449569344520569,0.3899911046028137,0.2753429710865021,293.30584716796875,297.1499938964844,293.1499938964844,0.4482942223548889,-7937.8935546875,304.15533447265625,0.9397827982902528,0.5303666591644287,0.5049921870231628,293.18218994140625,297.1499938964844,293.1499938964844,0.0209185052663087,-4455.154296875,304.15216064453125,0.4266358315944671,0.0586162395775318,0.2834983468055725,291.1523132324219,291.1499938964844,268.71905517578125,266.3367919921875,282.4398803710937,293.2830810546875,291.1532897949219,1.0,0.3988507986068725,0.8405811190605164,0.8405811190605164,1.0,1.0,-1.745495319366455,0.7705310583114624,0.9749642610549928,0.3538801968097687,0.0,0.0,0.5945309400558472,122.96269989013672,115.0,21.632850646972656,-15347.2978515625,667.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0912170410156,308.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.751953125,18000.0,0.0,0.0,0.3407433927059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234655976295471,0.6234720349311829,-6.436045168811688e-06,0.0,0.0003458112478256,0.0,0.0,45.176082611083984,0.0,0.0,0.0,0.4142142236232757,4.0,0.0,1.0
726000,293.2620544433594,297.1499938964844,293.1499938964844,0.1653932929039001,-3426.7373046875,304.161376953125,0.7219236493110657,0.2376961857080459,0.2179021090269088,293.3009948730469,297.1499938964844,293.1499938964844,0.1159044355154037,-2713.875244140625,304.1650390625,0.6540040373802185,0.1770613193511963,0.1725233048200607,293.23992919921875,297.1499938964844,293.1499938964844,0.3049173057079315,-4329.90771484375,304.1609191894531,0.8449569344520569,0.3899911046028137,0.2753429710865021,293.30584716796875,297.1499938964844,293.1499938964844,0.4482942223548889,-7937.8935546875,304.15533447265625,0.9397827982902528,0.5303666591644287,0.5049921870231628,293.18218994140625,297.1499938964844,293.1499938964844,0.0209185052663087,-4455.154296875,304.15216064453125,0.4266358315944671,0.0586162395775318,0.2834983468055725,291.1523132324219,291.1499938964844,268.71905517578125,266.3367919921875,282.4398803710937,293.2830810546875,291.1532897949219,1.0,0.3988507986068725,0.8405811190605164,0.8405811190605164,1.0,1.0,-1.745495319366455,0.7705310583114624,0.9749642610549928,0.3538801968097687,0.0,0.0,0.5945309400558472,122.96269989013672,115.0,21.632850646972656,-15347.2978515625,667.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0912170410156,308.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.751953125,18000.0,0.0,0.0,0.3407433927059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234655976295471,0.6234720349311829,-6.436045168811688e-06,0.0,0.0003458112478256,0.0,0.0,45.176082611083984,0.0,0.0,0.0,0.4142142236232757,4.0,0.0,1.0
